,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-05 17:00:00,6.999330723825888,10.792120388449137,28.71363177873349,32.16678742731413,33.98941552819046,63.17997163997593,382.8823497256301,346.6589186669,10.518195152836936,17.669446936839933,6.035788969053222,53.304994821048346,59.08832235618912,55.80959165768121
2024-07-05 17:15:00,7.006842487759215,10.649215226165046,29.11734623637611,32.52663981540545,34.27695460179651,61.93461586658855,376.6301151559392,340.35310614195026,11.10870680928898,17.39880605167411,5.769496153025787,54.2844362818906,58.78508582164033,54.976462568420885
2024-07-05 17:30:00,7.079861793475537,10.753524842115766,29.55259591746305,32.87757126831362,35.05931996924244,68.92947868332737,378.661808254143,342.7822171883555,10.923128022614724,17.194776994203426,5.761686048969336,53.980450573840095,58.55439842222317,54.95164435361728
2024-07-05 17:45:00,7.185839221535058,10.998110941838467,29.402308859106338,32.78405501541878,34.36228737237631,68.82215242504608,388.455955831904,353.2115553784484,10.553182183092202,17.21923135317503,5.471986917188333,53.36403281504224,58.5821439016641,54.014767704848666
2024-07-05 18:00:00,6.976290983149878,10.201012111092211,29.398953891730297,32.817613414616645,34.71871694500238,67.8910013211902,334.5398323248275,299.49854093195154,10.483084116821177,17.46010778637693,5.098099489677908,53.24561581246971,58.85404464814711,52.75540135345061
2024-07-05 18:15:00,7.027865305156684,10.38311047320182,29.818280168381413,32.961345728754615,35.05911888725263,66.99004867026174,346.9645546146857,312.7036677168314,10.440095797144489,16.672486134049628,5.148304966660252,53.17273409649637,57.95542957212587,52.92801227458018
2024-07-05 18:30:00,6.835022774997853,9.817618079425614,29.05445753396167,32.02417810436686,34.24282777643549,66.1136373158248,314.42545039669164,280.18122383803546,10.531513393772505,16.778969546000585,4.933743618883067,53.32748376599314,58.07855058389551,52.18227651751061
2024-07-05 18:45:00,7.048884922184625,9.720880528733316,28.793688348062947,31.042847273437253,34.263742560110586,69.03399226743629,279.75760110885733,246.65381261050663,9.84031868204288,16.603619150457785,4.659850665850019,52.13434063137334,57.87552300087579,51.19821608068777
2024-07-05 19:00:00,7.018050597517694,9.81864418334251,28.590340754079577,31.37772267527374,33.68144062050592,68.96132714860283,292.7245572836566,259.90242349938245,9.842025761191053,16.466629575911806,4.5134784471713605,52.13735517804944,57.71591425958342,50.65643472458248
2024-07-05 19:15:00,6.950519613349764,9.50551308533076,28.34384769793096,30.507147622666487,33.85834497453507,69.89601380476053,274.1776968274783,241.2521793197325,10.2021290454186,16.23623074211928,4.487157720207973,52.76562681053929,57.44546454620316,50.557773613554794
2024-07-05 19:30:00,7.0518620796393865,9.54702045135381,28.7587110713277,30.80821824974025,33.86957094628329,68.62878147756432,267.48745835154233,234.9990183521979,9.96143281875953,16.30019508872285,4.226812091862055,52.34735800003113,57.52080319030837,49.56043880919352
2024-07-05 19:45:00,7.027221452489997,9.0627755791442,28.74554218261108,30.604395408097925,33.912316712617454,71.15492350013083,224.1336393114814,192.14714956089173,9.86754651109015,15.906577280236045,4.212365959263469,52.18238100242881,57.05402054590639,49.503912846055016
2024-07-05 20:00:00,6.945740100472734,8.870622218104122,27.42842552213014,29.313588789336695,32.48633425809373,72.95674930629455,212.858822702702,181.17148713687425,9.623918442716246,15.99084687187876,4.0725702512327855,51.74933921536265,57.15459641446635,48.950112106870584
2024-07-05 20:15:00,7.10591768575128,8.819315909656774,27.058452913018225,29.00761385573771,31.97277053738556,69.83825511912781,191.8516378102696,161.0305383813416,9.428055810162286,15.583835350008936,3.8092082687567808,51.395868854281666,56.66550861880057,47.87135665469419
2024-07-05 20:30:00,6.900708476495761,8.704296346641078,28.673186115908123,30.2058523597685,34.094441155502714,72.69941510209466,203.20127097121383,172.5487166659661,9.786926421534428,15.426799949545437,3.438827934167863,52.039878245052705,56.4745297706187,46.266606279865016
2024-07-05 20:45:00,6.942386448326132,8.688201752835626,27.10363771629788,28.38570160159564,32.21359787249895,69.6348744053916,192.8363631689078,163.4186574287999,9.023833468397632,14.949357840396784,3.4445144313135048,50.650591490195005,55.885806168620014,46.29209461905419
2024-07-05 21:00:00,6.951153808943227,8.157948845550838,27.57632091799006,28.635459398042492,32.330180321645074,73.04337629875657,144.72305644331774,114.84941340658054,9.338245106867028,15.465209654424898,3.0701882754452745,51.232150616346864,56.52136109112571,44.55049141295301
2024-07-05 21:15:00,6.867606434262959,8.22214679729806,27.784963052454255,28.79912434656609,32.8100379987412,75.4854806992667,157.44563517459702,128.23930111921243,9.056029013094914,15.02605272186425,3.124252320425394,50.71075763574088,55.98121375230012,44.81047314871498
2024-07-05 21:30:00,6.971983413757445,7.816047930474722,26.96792889374314,27.69722359846199,31.762267506743715,71.91613330250532,110.724266436934,81.26995236291643,9.38830148421785,15.119964530381516,2.9460480594181897,51.32352850097033,56.09759788440667,43.941759050225755
2024-07-05 21:45:00,6.95128961217745,7.788560818357862,27.30871681630214,27.837504827272188,31.878022465360143,74.30188973822135,108.07589016018936,79.40502093707825,8.846576869242105,15.12714346723012,2.697148886638904,50.31675007280868,56.10647483186772,42.66769050176101
2024-07-05 22:00:00,6.967122873781748,7.580791417988736,26.957568247396605,27.866245731975862,31.523116390048216,73.29838900388728,88.31905690048039,59.58183196578182,9.3655999132589,14.647321791883044,2.7243032295566274,51.2821271496021,55.50687129266751,42.810402494340615
2024-07-05 22:15:00,6.9304714739196385,7.341296919317814,27.006696753326672,27.06582932067965,31.333155136404073,75.24981439745808,67.65127488775573,39.50171431780548,8.98097236486049,14.615191229071849,2.553396976017911,50.57027135775355,55.46625470508555,41.895779561977584
2024-07-05 22:30:00,7.078752851508353,7.737670537549551,27.044965106481794,27.576529900256,31.364459351301413,75.48572614156431,91.51188228102498,63.26586599333915,8.94116710756561,14.6647264984111,2.640122681709124,50.495448578328926,55.5288479703195,42.36483623975949
2024-07-05 22:45:00,7.118690754850136,7.798511484430119,26.29295861585111,26.52805940272401,30.496869551201367,76.65464994239028,93.77330515631782,65.4059124259148,8.99595242758059,14.816153686152314,2.5552866166701063,50.59837243656521,55.719323167377006,41.90611199984685
2024-07-05 23:00:00,7.115297655070386,7.777500260623208,26.23835354068718,26.48000083329212,30.426730232909723,76.93460295375561,92.06104779133292,63.716755243218905,8.996293521093769,14.799304877471771,2.54869414954848,50.599011703867205,55.697965449450045,41.86913558371271
2024-07-05 23:15:00,7.1119045552906375,7.756489036816298,26.183748465523244,26.43194226386023,30.356590914618078,77.21455596512097,90.34879042634805,62.02759806052301,8.996634614606947,14.782456068791229,2.542101682426854,50.5996509711692,55.67660773152309,41.83215916757858
2024-07-05 23:30:00,7.108511455510888,7.735477813009387,26.129143390359314,26.383883694428338,30.286451596326433,77.4945089764863,88.63653306136315,60.33844087782711,8.996975708120125,14.765607260110686,2.535509215305228,50.600290238471196,55.65525001359613,41.79518275144444
2024-07-05 23:45:00,7.105118355731139,7.714466589202478,26.074538315195383,26.33582512499645,30.21631227803479,77.77446198785165,86.92427569637826,58.64928369513122,8.997316801633303,14.748758451430144,2.528916748183602,50.600929505773195,55.63389229566917,41.75820633531031
2024-07-06 00:00:00,,,,,,,,,,,,,,
2024-07-06 00:15:00,,,,,,,,,,,,,,
2024-07-06 00:30:00,,,,,,,,,,,,,,
2024-07-06 00:45:00,,,,,,,,,,,,,,
2024-07-06 01:00:00,,,,,,,,,,,,,,
2024-07-06 01:15:00,,,,,,,,,,,,,,
2024-07-06 01:30:00,,,,,,,,,,,,,,
2024-07-06 01:45:00,,,,,,,,,,,,,,
2024-07-06 02:00:00,,,,,,,,,,,,,,
2024-07-06 02:15:00,,,,,,,,,,,,,,
2024-07-06 02:30:00,,,,,,,,,,,,,,
2024-07-06 02:45:00,,,,,,,,,,,,,,
2024-07-06 03:00:00,,,,,,,,,,,,,,
2024-07-06 03:15:00,,,,,,,,,,,,,,
2024-07-06 03:30:00,,,,,,,,,,,,,,
2024-07-06 03:45:00,,,,,,,,,,,,,,
2024-07-06 04:00:00,,,,,,,,,,,,,,
2024-07-06 04:15:00,,,,,,,,,,,,,,
2024-07-06 04:30:00,,,,,,,,,,,,,,
2024-07-06 04:45:00,,,,,,,,,,,,,,
2024-07-06 05:00:00,,,,,,,,,,,,,,
2024-07-06 05:15:00,,,,,,,,,,,,,,
2024-07-06 05:30:00,,,,,,,,,,,,,,
2024-07-06 05:45:00,,,,,,,,,,,,,,
2024-07-06 06:00:00,7.020290861237402,7.189185994029719,24.709411436097085,,28.46282932074367,84.7732872719852,44.117841571756074,16.42035412773378,9.005844139462761,14.327538234416586,2.364105070142949,50.61691118832311,55.09994934749522,40.83379593195693
2024-07-06 06:15:00,7.080479294529988,6.936206098321519,24.815599031933015,25.086302319767295,27.9690131411472,85.28641768339332,13.470571161615783,26.020524576142773,8.871671075035838,14.212639605590365,2.3428093193127224,50.36428133419891,54.95226387296675,40.71081626617425
2024-07-06 06:30:00,7.114208600401181,7.484512351869036,24.68275713299199,25.10756781874936,28.491048420146655,82.12660683165066,63.00307293055933,35.620695024551765,8.722904224525237,14.570467952827364,2.089005728654963,50.081177577115405,55.40962031709597,39.18417489635369
2024-07-06 06:45:00,7.045136176466487,7.300915093642656,25.043392917773733,25.128833317731427,28.766886436512447,84.4757547232474,51.85359189663427,24.539551769673984,8.654742876371442,14.440949365842377,2.2183478847464624,49.950390450096926,55.244950569504866,39.976740452603394
2024-07-06 07:00:00,7.01794463612676,7.473341566944151,24.80638047794317,25.533394697877057,28.543728237399712,82.42349158368941,71.13827418842408,43.89000639421535,8.806844913123989,14.149217478292288,2.292205402792454,50.24130909145275,54.870402784625455,40.41556673917962
2024-07-06 07:15:00,7.027878557972036,7.30222474675466,24.067503922570214,25.93795607802269,27.638891272680382,78.35831272646631,53.97242930674044,26.36832808204186,8.769390620600328,14.484762687620012,2.349947916478236,50.16998477353065,55.30076456031944,40.75212329023377
2024-07-06 07:30:00,7.112601916719345,7.2755429909866685,26.216779515783653,26.34251745816832,30.06906879150708,76.47853286227569,43.545748451373086,15.742109865834578,8.943577348492767,14.59424857844803,2.2658126585977114,50.49998546786444,55.43974882145086,40.259850900618304
2024-07-06 07:45:00,6.946311527049992,7.355675415054769,25.909801409335056,25.658203986486033,29.509707339948104,80.35451407908535,67.2369093710764,39.40153982862765,8.881433624615234,14.471945253462394,2.481990664371117,50.38274848831803,55.284448032828486,41.50153981491098
2024-07-06 08:00:00,7.004399049036603,7.44855661332326,25.585750980785072,26.02815770262112,29.196366629430685,80.55558310099914,70.60053296242161,42.77433480566966,8.935554566364253,14.470304767291063,2.420338823096624,50.48488071460884,55.28235900706166,41.15502643197801
2024-07-06 08:15:00,7.0908421421464265,7.34268575679353,25.26323716608008,25.609341692494,28.933223825090582,82.79385051409702,51.845003961068976,23.97054297510468,8.665186554981299,14.660787318124202,2.548487112858798,49.97047408673835,55.52387554591621,41.868908882863494
2024-07-06 08:30:00,7.039645531260497,7.715544027229972,26.22997752828079,26.886305404720087,30.37004196500264,77.25190050982354,92.32192075485968,64.37892738796577,8.72392133659796,14.764976592720869,2.4540954375750803,50.0831240309305,55.655095014651415,41.34547432291823
2024-07-06 08:45:00,6.997731750513032,7.627904869586716,26.411703924455445,26.99217826620462,30.68571316196125,76.23282437728713,88.3234819491696,60.15722568465679,8.823079449204,14.715468068669724,2.6277087466391023,50.27216174752608,55.592819555785056,42.29833165669087
2024-07-06 09:00:00,6.882898773933666,7.447885282216316,27.29950858573697,28.104114432103675,31.577437972551955,76.6020667498893,80.56665101701972,53.020427916877885,8.421253600076696,14.587406253541284,2.5375632465238582,49.49709901593662,55.43108339707785,41.809000736417744
2024-07-06 09:15:00,6.922761827429929,7.730965663335485,26.792040288392496,27.239994929314097,30.651467229766684,76.04689335351065,105.33289518506017,77.01895073269954,8.859707690378437,14.738764638873375,2.7154721231088126,50.341632526808056,55.62214106444296,42.76409432707305
2024-07-06 09:30:00,7.266574497638761,8.028896661503486,26.280113784649146,26.706639334953955,30.863027237468685,78.55071737228626,100.3182944975081,72.22134644879993,8.745633197157334,14.640761856370242,2.7105529951805933,50.12463812049236,55.49858363723423,42.738256069599714
2024-07-06 09:45:00,7.157542252912581,7.873959790276139,26.600118370827264,27.37977552784391,31.191625722563295,78.86910864149407,97.30771818630213,68.66225500983988,9.096388377335192,14.731948917749154,2.8171258813779096,50.78597901765714,55.613565866921775,43.29119562835032
2024-07-06 10:00:00,6.953480430070819,8.047421113059524,27.367079804816232,28.17956557193056,31.666856747225523,74.91527982821363,136.16574282847407,106.8532438553064,9.673210685553206,14.966083100093403,2.673205187521076,51.8375395450617,55.90663997894587,42.54105548759224
2024-07-06 10:15:00,6.9848549540421,7.953881939632769,27.092553643287232,27.8965105501699,31.492265663878047,71.52740927521565,123.43580463512748,93.97836746287544,9.51047520178414,15.067845995213832,2.879115975254083,51.545200886201435,56.033067520573255,43.60643160586179
2024-07-06 10:30:00,6.984611578462253,7.953491376137045,27.766650910974896,28.860187449205977,32.504900817855216,76.57002448620734,122.74998120454605,93.5142140599071,9.415393388345306,15.029478313427513,2.7908954428661032,51.37284934195159,55.98546756856582,43.15641407893436
2024-07-06 10:45:00,7.028570094764352,7.756477003279609,28.186067768305858,28.72437429028041,33.03890044039765,75.63251563582757,99.65204852272676,70.25211506542975,9.45359722082739,14.995230367858388,2.951105868611238,51.44223894280163,55.94291019237633,43.96689124574188
2024-07-06 11:00:00,7.058699169301993,7.727764987780585,27.26986644562606,27.94421449658807,31.95234382631496,71.5616945464949,92.63676365998506,63.55341952246438,9.049407449385855,15.116956196279348,2.91698049185549,50.69839510228232,56.0938771633672,43.79676208931316
2024-07-06 11:15:00,6.8833734936613045,8.22182857084578,28.159567789698027,29.17415626731585,32.887650402162535,69.58192808740007,160.54694409236097,130.82487411320514,9.898196506683233,14.86153372783494,2.962339744637626,52.23635377809032,55.776152312669176,44.02260970313023
2024-07-06 11:30:00,6.970411974851288,8.372845851480744,28.163258734090466,28.616327360713885,32.676270999965546,74.37254281524017,161.6765958783536,132.47118300269076,8.966321924140413,15.04565743304086,3.193433518481559,50.54275837600521,56.005549674863886,45.13881175025113
2024-07-06 11:45:00,7.0031903094972465,8.051025038467936,28.294460575993583,29.43368579461053,33.47442821163966,70.38862163660696,129.9173949145936,100.120667409434,9.313149398599393,15.24459789449227,3.23898021206796,51.18621548417061,56.2513131753013,45.35239858470533
2024-07-06 12:00:00,6.99721231779809,8.088217518105566,27.843027164914492,28.928572019496777,32.88509541662444,69.58847885187848,130.92793529024735,101.82299144419304,8.706928025516172,15.178625444710704,3.2193903758274187,50.050583950346265,56.170051534168095,45.260780935795175
2024-07-06 12:15:00,7.086811545430038,8.362384147655256,28.662684395505863,29.828968244923963,34.151747002144745,69.26082479127804,151.52475516215296,121.93994970177847,9.384792034306027,15.071781046272616,3.1282323797958544,51.317132604942465,56.03794487752281,44.82949345018816
2024-07-06 12:30:00,7.090610820227337,8.44470432574748,28.373122177827376,29.631417843420312,33.57484984792673,68.98125409550767,158.83961576320982,129.1498188859842,9.345771298521072,15.22443683290075,3.1195887458038056,51.24591049803089,56.22650468226373,44.78816583267245
2024-07-06 12:45:00,6.992783938938867,8.17610735169672,28.53203198904363,29.451649131857604,33.380873963059095,68.07327075619467,143.21696871565743,113.35872100986714,9.492674866746318,15.120501472825191,3.2450713662187933,51.513022512700125,56.09826192531062,45.3808103526704
2024-07-06 13:00:00,6.888291569024682,8.043538626374744,28.59889751488393,29.75773132673423,34.04173459988529,67.43136899458669,140.73616644916743,111.09255132381124,9.622547541043382,14.921516875699057,3.0995507086137506,51.74688191327901,55.8510915973593,44.692063914832616
2024-07-06 13:15:00,6.830251200683952,8.176419208552037,28.91037329122375,29.91699555281797,33.94853156635556,73.1521811884259,160.1205699563547,130.25619386694055,9.820851349901345,15.086571501492257,2.9569532380205534,52.09993840748528,56.05626953649522,43.99591099311696
2024-07-06 13:30:00,7.0880959701285,7.975438318035177,29.498160640665436,30.635551740935895,34.954378368204075,65.68659019257905,113.54977548900936,84.11712974329514,9.24879963274142,15.102976813782576,3.0808692991902107,51.068051499720305,56.07658092121138,44.60209455744559
2024-07-06 13:45:00,6.947489982425361,8.368672409272493,29.2723136006875,30.717497831141344,34.80350234539758,65.42173305684004,161.9332109676152,132.57122444677395,8.822999748247403,15.422150823117477,3.1168359494763584,50.27201037364091,56.46885601651353,44.774987922410745
2024-07-06 14:00:00,6.995526999676394,8.237740508516941,29.630032294880408,30.60763088792652,35.032485690255214,64.03171178846613,149.14420378875363,118.92300245260368,9.545413022062313,15.415595176219142,3.2601931378684954,51.60824281886559,56.46085362327053,45.45119145134314
2024-07-06 14:15:00,7.221132065902961,8.161834671242989,28.881571186263905,30.398592324017866,34.08381788345204,66.24364385790777,120.1788849372765,89.95376697143917,9.517183699922388,15.393371030197263,3.314563235717669,51.557317687379246,56.43370800173675,45.70246228254851
2024-07-06 14:30:00,7.028037544801862,8.143695695217458,29.36884622445066,30.265855408557343,34.96362298557795,62.79955849969135,135.6053805035149,105.85183321438558,9.29786289424758,15.27830829280357,3.177376102078204,51.158194644341485,56.29274551679114,45.063028016100695
2024-07-06 14:45:00,6.932297613314937,8.068975308421606,29.54731962054852,30.79758982382488,35.01750759509829,62.07361090204185,140.04854852888286,109.85371465163784,9.82516053010011,15.210470446966758,3.1592029001781556,52.10755740732221,56.20930598770599,44.97695009252932
2024-07-06 15:00:00,6.848788092140676,8.29463750149138,30.12575582000202,31.2591367682323,36.25191800044677,60.68898219476836,169.15204031380753,139.047186728161,9.67616589740298,15.21513080270368,3.2135568855399006,51.84281787916638,56.215046082190696,45.23342710709283
2024-07-06 15:15:00,6.812519408821909,8.210483444891652,29.572198478917997,30.840045424936957,35.079144356677034,61.42406727518138,162.98839067716355,132.75920113264755,9.30944616827056,15.526612830651148,3.3931305455942797,51.17943011481482,56.59606657649752,46.06075144408622
2024-07-06 15:30:00,7.030120633533526,8.493439870006593,29.758041430486724,31.044976773152673,35.42486430810525,63.6641690611434,169.84326437914248,139.80325171707491,9.46760726085244,15.286724161621814,3.2856812395933193,51.46763851920141,56.30307967579023,45.56932951233023
2024-07-06 15:45:00,6.979509087719138,8.491979699915644,29.79451206744376,31.07684924600629,35.34215997172334,63.694279593821896,171.92869463301977,142.6390575419531,9.092981950042924,15.053823310297604,3.142831830726125,50.77963875977169,56.01567998950661,44.89912494180248
2024-07-06 16:00:00,7.112555795092677,8.206332808362422,29.00164321108962,30.2788351188219,34.04868469055597,67.82072629469292,133.9330001480036,104.33296365150424,9.391568096680322,14.953896721883856,3.2545716779351856,51.32948039890984,55.891461559446824,45.42505301584028
2024-07-06 16:15:00,7.113483316160821,8.006862418861743,29.015921049020964,30.44023653188566,34.014595481768254,65.87748884997183,116.958531640478,86.64877953020172,9.851767356301576,15.208917965691844,3.2490667882828586,52.15455128299552,56.20739355805422,45.39942741917068
2024-07-06 16:30:00,6.9513473147514,8.561287752630736,29.08130112216577,29.84155932741946,34.86280704848165,63.28140732052666,178.98299579065457,150.09841057034654,8.729282801210713,15.130143420664272,3.025158998433059,50.09338179987305,56.1101835225139,44.331616174478405
2024-07-06 16:45:00,7.038197271486183,7.89063717114712,28.683565415097995,29.91548864915126,33.90253051278561,64.09053293713019,110.68762938802294,81.23618579209466,9.29735536253746,15.007100950585729,3.1469872828051004,51.15726378962954,55.95766821368607,44.91890476693549
2024-07-06 17:00:00,7.088305119132589,8.525437824408371,28.934883660972616,30.190884724754415,34.32577883270324,63.88738475323876,164.68837425008755,135.62762755539654,9.00247112186309,15.023574079521708,3.034701493306188,50.6105911051578,55.97813543138427,44.37818013964079
2024-07-06 17:15:00,7.055959346398882,8.323214725541522,29.864050840160743,31.087011044614187,35.214182467327625,64.21149804212024,150.0943718281302,120.88137107046512,9.26593882959089,14.966229473252216,2.980832454821969,51.099577222655135,55.9068222400572,44.11402496435018
2024-07-06 17:30:00,6.9043340156951665,7.879230248470894,29.2730178059791,29.921284564710017,34.88091600590031,70.31970628569675,125.03748216669072,95.0548382048424,9.861540653469726,15.08141592281465,3.0396873855639184,52.17179196170769,56.049883384086954,44.402470695548274
2024-07-06 17:45:00,7.004266559663604,8.06574621468631,29.70857676576763,30.90511827944383,35.43116424610076,67.13379256567157,132.83951529323394,102.91848249367948,9.66143400307006,15.087512113850211,3.1720866826341965,51.81649440735164,56.057434504605965,45.03800845731268
2024-07-06 18:00:00,7.216788603869162,8.549063022342056,29.53936039205631,30.40678060606345,34.714604665130665,69.0263089136551,158.57568405213814,129.16503396197595,9.62196391147072,14.815447058972662,2.97323911971881,51.74583570311287,55.71843734561408,44.076534608039715
2024-07-06 18:15:00,6.998758848412086,7.892378036271587,28.409859098216646,29.2967476236582,33.38515389849842,63.53117649798122,114.17403320093176,85.24102352370674,9.12714432379964,14.837144962478927,2.9687203909464315,50.84315239551216,55.745624815399005,44.05419411429439
2024-07-06 18:30:00,7.031400901336514,8.074327470243599,29.228640620485617,30.15171413434349,34.1739033324602,66.76982015994254,128.63308421119257,99.6976921718548,9.147647238266044,14.834259762687788,2.9534850383839286,50.88119471478597,55.74201118910352,43.97870338275767
2024-07-06 18:45:00,6.823865878878235,7.589375586618975,29.176221260503105,29.868759847730782,34.183361189808906,68.47689913155925,101.73737252311936,73.1490427252392,9.097037316885046,14.753104836945784,2.738187644049322,50.78718668548106,55.640174551683806,42.88300704554073
2024-07-06 19:00:00,6.916215694234958,7.3873242473376655,28.145212468886175,29.030584667628325,33.37725697706899,68.19071538111903,72.71791924761234,44.53022444200871,8.765779063171882,14.718711371082655,2.7032043713490905,50.16309654649418,55.59690349159499,42.69959832211471
2024-07-06 19:15:00,6.879252749869737,7.600486800672829,28.124098285131605,28.98598982362198,33.64328493077384,67.79906504771347,97.51155008690816,69.02366042796483,9.056882349058329,14.75896450058166,2.6720428093033655,50.7123503851324,55.647539996808625,42.5348886127832
2024-07-06 19:30:00,7.031876782099898,7.769749950961889,28.35954115773719,28.952132984415034,33.716764451089524,67.96955343833172,100.11503154451856,71.22539087001924,9.250591948835089,14.909565416890931,2.729483308773303,51.07135009637919,55.83617621669402,42.83751901443377
2024-07-06 19:45:00,7.005391395828197,7.889972909118317,28.558394851560465,28.881670420612803,33.39492960726276,68.38878430001238,111.41324776043044,83.34978509116979,8.564247287750268,14.82420438070107,2.675011000809316,49.77568327087024,55.72941346109106,42.55063249424617
2024-07-06 20:00:00,7.006903918144799,7.518299265356933,28.34101900471401,28.866440265994072,33.267720771335135,73.71751235986281,76.73314839227142,48.652657547180915,8.774263601662387,14.67936660811358,2.6268606353145354,50.17927588342442,55.547320369561334,42.29378047316499
2024-07-06 20:15:00,6.827117231048815,7.380972402574572,28.092619839369046,28.443908754779805,33.05479075186885,71.85489951539077,80.87109680199367,52.75486469314414,8.764664732016723,14.509543162586622,2.8420242142461785,50.160970830504894,55.33228270352223,43.418360528734
2024-07-06 20:30:00,7.127119686978796,7.332837549877293,28.41793469955624,28.66185145776248,33.41709408342246,73.17604732240945,48.630927864869065,19.936517769422593,9.188759218508537,15.02976312490068,2.475887752037254,50.957305386563554,55.98582121141889,41.46749615498536
2024-07-06 20:45:00,7.002824517814056,7.436346504647243,28.222226168588413,28.566896594553928,33.01036744683196,71.91764854016132,70.56728683810873,42.17050719759797,9.249754846296714,14.616333273838825,2.53069152037523,51.06980953743724,55.46769939586571,41.77122700063846
2024-07-06 21:00:00,6.911323157884941,7.431718751455109,27.63984300754313,28.02994883823254,32.60141983374446,73.12939462872504,78.67099159640756,50.501894874821495,9.143344754371014,14.450560822025436,2.575191145189615,50.87321634812694,55.2572043036482,42.014640584020874
2024-07-06 21:15:00,7.260391750246339,7.659965213989462,28.77164670072553,29.15505841689093,33.214641673447225,72.63018758874136,66.2989384841439,38.31786257613636,8.783871797044803,14.669726873256929,2.5274772377058055,50.19758535570664,55.53515865742364,41.75353468029478
2024-07-06 21:30:00,7.0306391785043125,7.447694075434046,27.305011113768774,27.55179071979162,32.12924368636398,74.50951612464775,67.0169640141117,39.62049869400193,8.503433389356763,14.49665491256109,2.3963770181919113,49.65758584478283,55.315894695059264,41.018761614425415
2024-07-06 21:45:00,6.899253611705394,7.575128245180563,26.602636871454028,26.866815170542512,31.284865665958915,74.11287526701686,93.0565020717283,65.2338099007319,8.880516357133303,14.579771005800394,2.362404808062711,50.38101393171824,55.42141058045166,40.82400437537365
2024-07-06 22:00:00,6.981316529375433,7.389011750324992,27.65152525807094,27.813381425398255,32.27188312375057,74.55678986537664,66.22869123523724,39.0278653464844,8.630008949213902,14.118610083976062,2.45220685556287,49.90276153202037,54.83080925245242,41.33486561325646
2024-07-06 22:15:00,6.927006935638954,7.056154466998564,26.40935742750999,26.760665490486808,30.919228696579204,78.13211533282346,39.58630738430758,12.31191226026182,8.491154327668681,14.381451522305603,2.4017892740714757,49.63367227707423,55.16897495612368,41.04961890555087
2024-07-06 22:30:00,7.015630443834337,7.323334198073715,26.152221914059265,26.49641420802712,30.570818309415113,74.74589824161568,57.266974558837056,29.69106330093876,8.804549507966495,14.352781440800626,2.4185803091311735,50.23694376796813,55.132289942448914,41.145056860431424
2024-07-06 22:45:00,6.985437839895001,7.0422190053024805,26.92746821578613,27.501987220742567,31.19682780746292,78.89736707001563,32.32350132414568,5.370555023939745,8.292259371258067,14.497666942371264,2.163019986576605,49.24307029831649,55.31718188929101,39.64158463906077
2024-07-06 23:00:00,6.979944802742903,7.044736650281276,26.884967810738935,27.440127269538497,31.131221925542217,79.15095107881125,33.08965597384247,6.1348185117049905,8.298293275402063,14.487601250239468,2.168942936495947,49.25493124466608,55.304292801208675,39.67685023343972
2024-07-06 23:15:00,6.974451765590804,7.047254295260073,26.84246740569174,27.378267318334427,31.065616043621514,79.40453508760686,33.855810623539256,6.899081999470237,8.304327179546059,14.477535558107672,2.174865886415289,49.26679219101568,55.29140371312634,39.71211582781867
2024-07-06 23:30:00,6.9689587284387065,7.049771940238869,26.799967000644543,27.31640736713036,31.000010161700807,79.65811909640249,34.62196527323604,7.663345487235484,8.310361083690053,14.467469865975875,2.180788836334631,49.278653137365275,55.27851462504401,39.74738142219763
2024-07-06 23:45:00,6.963465691286608,7.0522895852176655,26.757466595597347,27.25454741592629,30.934404279780104,79.9117031051981,35.38811992293283,8.42760897500073,8.316394987834048,14.457404173844077,2.186711786253973,49.290514083714875,55.26562553696168,39.78264701657658
2024-07-07 00:00:00,,,,,,,,,,,,,,
2024-07-07 00:15:00,,,,,,,,,,,,,,
2024-07-07 00:30:00,,,,,,,,,,,,,,
2024-07-07 00:45:00,,,,,,,,,,,,,,
2024-07-07 01:00:00,,,,,,,,,,,,,,
2024-07-07 01:15:00,,,,,,,,,,,,,,
2024-07-07 01:30:00,,,,,,,,,,,,,,
2024-07-07 01:45:00,,,,,,,,,,,,,,
2024-07-07 02:00:00,,,,,,,,,,,,,,
2024-07-07 02:15:00,,,,,,,,,,,,,,
2024-07-07 02:30:00,,,,,,,,,,,,,,
2024-07-07 02:45:00,,,,,,,,,,,,,,
2024-07-07 03:00:00,,,,,,,,,,,,,,
2024-07-07 03:15:00,,,,,,,,,,,,,,
2024-07-07 03:30:00,,,,,,,,,,,,,,
2024-07-07 03:45:00,,,,,,,,,,,,,,
2024-07-07 04:00:00,,,,,,,,,,,,,,
2024-07-07 04:15:00,,,,,,,,,,,,,,
2024-07-07 04:30:00,,,,,,,,,,,,,,
2024-07-07 04:45:00,,,,,,,,,,,,,,
2024-07-07 05:00:00,,,,,,,,,,,,,,
2024-07-07 05:15:00,,,,,,,,,,,,,,
2024-07-07 05:30:00,,,,,,,,,,,,,,
2024-07-07 05:45:00,,,,,,,,,,,,,,
2024-07-07 06:00:00,6.8261397624841536,7.115230709687571,25.694956469417452,25.70804863582455,29.294257231762504,86.25130332508849,54.5419861653525,27.53419616913188,8.467242591433928,14.205761870549164,2.3347855342375228,49.58703774245476,54.943398334903385,40.664286876050426
2024-07-07 06:15:00,6.879318416813128,6.878527110031545,24.61424820841224,25.67648088956049,27.97541813579634,84.714258663988,27.051680588453035,19.013191169246173,8.397702786628725,14.32094040298187,2.408197778223575,49.45091486680914,55.09149020655963,41.086096297488325
2024-07-07 06:30:00,7.007594104132427,7.11566232647917,24.46708150603873,25.644913143296428,27.850954232802643,81.54127271489955,38.28676063057595,10.492186169360464,8.968756085454263,14.552851618110155,2.2729667576510626,50.54733171524067,55.387280424420624,40.30217866548413
2024-07-07 06:45:00,7.033239996028308,7.3734683863479376,25.203981812338107,25.61334539703237,28.95495078756029,82.36229932146948,60.430340586705135,33.05411158484151,8.98697101991292,14.141977677117628,2.2472803048330734,50.581527974777416,54.861042583119634,40.14978689270204
2024-07-07 07:00:00,7.075515222595179,7.399421308827072,25.276191356783176,25.604484634409857,28.708160603993843,80.25529559150202,59.67077167138326,31.78231391960291,9.293791549288276,14.28075505386527,2.3139111486268025,51.15072651004827,55.03991201204212,40.54273618798254
2024-07-07 07:15:00,6.952318925569744,7.11005574620443,25.06008878946837,25.49601614157912,28.68904460026313,81.00509176331731,43.08332960932847,15.262060536367157,8.946613903520822,14.326945465368873,2.5477097040716186,50.50570013241198,55.09918945898746,41.86465111914187
2024-07-07 07:30:00,6.852716281908697,6.868700674489095,25.934477752868137,26.31753104544006,29.739017834421656,78.50508296582146,29.12948407649298,1.5351041086539623,8.784949433952608,14.46549722277667,2.3439333111097365,50.19963807838909,55.27623608050097,40.717325731448845
2024-07-07 07:45:00,6.801065766843173,7.071454882742895,26.143058530790004,26.301676305452233,30.292118109291692,80.66912653122769,53.94523039527776,26.071644595974902,8.929142246680076,14.624339291759238,2.320104260863548,50.472801529151475,55.47782492533888,40.57887442957641
2024-07-07 08:00:00,7.160161085794623,7.696228819503649,25.958800742670498,26.42286857157474,30.07758251843871,80.80989395532092,78.96945141800559,51.350651338260874,8.793500115991307,14.404730902952494,2.420569060800913,50.21591978675402,55.19872640876055,41.15633136475255
2024-07-07 08:15:00,7.114645210890824,7.963868035544333,25.723124083290028,26.13364551130274,29.73094287016424,81.74980874860785,107.92499831899087,80.42171424222536,8.534776210259208,14.468449719179024,2.5000581473272776,49.718522033647616,55.27999656388521,41.60199899537702
2024-07-07 08:30:00,6.785076640651186,7.350843168757984,25.440301386199636,26.096993784950477,29.09851685732249,80.74940288734295,81.54091757897991,54.027628004059395,8.791458360680073,14.231327551320978,2.490503662919465,50.212032955346395,54.97633857403533,41.54893448477664
2024-07-07 08:45:00,6.882071948257808,7.368864546983538,26.323388558251015,26.85084972670031,30.321501402911142,82.15049452861757,75.08806506357843,46.70075247820492,8.955217712489242,14.685603735747604,2.746491137136661,50.52188510763464,55.555186437153225,42.9263105574908
2024-07-07 09:00:00,6.83634324887678,7.280066954764506,25.699667195064485,26.243479264938347,29.82845970084051,78.55524573774917,71.20055953680975,42.69563576244912,9.077658736112776,14.79870461989634,2.628560418351515,50.75109862619136,55.69744092301482,42.302900960821134
2024-07-07 09:15:00,6.8942972484049365,7.827651825526367,26.31944812657942,27.095017195028404,30.765646295857582,78.20764619590454,117.55475709935224,88.79404944006686,8.814565813118014,15.14334506166978,2.8027967844976085,50.25598687232584,56.1264982204866,43.21767170270136
2024-07-07 09:30:00,6.922969458056602,7.544139575443298,26.809735120599065,27.33472080990343,31.268533644408176,78.97758385387009,88.71518807114659,60.0684963130946,9.300767165520202,14.66699714228625,2.678927450245536,51.163520664224464,55.531713797866104,42.57138831392972
2024-07-07 09:45:00,6.930966882928813,7.701697667902466,26.911669821257068,27.528362555349094,31.239856398311197,77.30872052258856,102.9338900855449,74.034633888106,9.158199787914434,14.849295757632952,2.8917606518915324,50.900752384971824,55.76083818357472,43.67017617042399
2024-07-07 10:00:00,7.038191429494002,7.675574475837856,27.31121634225156,27.72259470341883,31.94065770336098,77.00521091907133,90.96551984539286,61.69440087243061,9.412924292449446,14.98358240180007,2.8746122787127306,51.36835827164555,55.928421364981496,43.58368242081544
2024-07-07 10:15:00,7.019153223897601,7.86557192329208,26.654655700024627,27.45072516946222,31.327236670992228,73.88927111870699,111.11487355572156,81.71677856488436,9.382187484285694,14.9161142670534,3.0997932394981165,51.31238483838428,55.844350146580574,44.69322955937322
2024-07-07 10:30:00,6.98205560853943,7.7094704153892595,27.42746620293744,28.40751470778729,32.50783151767975,73.2811288183127,99.24867758252928,70.03133540565196,9.34428550239302,15.050379083150776,2.82267759133351,51.24319465260378,56.01140764315379,43.319614954174625
2024-07-07 10:45:00,7.003031542462063,8.297638213027533,27.935180449746976,28.883766890051604,32.69182783918171,69.76291776792303,152.21693169580396,123.36420795335088,9.099141308668344,14.68298091298226,3.0706015208024704,50.79110179112973,55.5518788876691,44.55249014572803
2024-07-07 11:00:00,6.930119084576266,7.851168610443165,27.929363572923776,29.260432863264494,32.592454368217275,74.41151881721746,114.62913199992398,86.02273630917882,8.602025228215634,15.074189134401731,2.93018132812779,49.84876479094689,56.040929199087536,43.86273029690535
2024-07-07 11:15:00,6.916189417552949,7.730952134908332,28.31986537343528,29.26498396429449,32.91790250745652,70.9051590229423,109.81017696148004,79.49144874899638,9.84383410422452,15.29310734672141,3.181786761537744,52.14054816736292,56.31091529759872,45.08386971767051
2024-07-07 11:30:00,6.990963992005885,8.335163905938826,28.69161854670281,29.614566546125715,33.73612753981206,73.60620330670287,159.00850311731205,129.47299469905076,9.506994775159626,15.007569634514848,3.0209440085868144,51.53891234034976,55.95825074206979,44.31101734943815
2024-07-07 11:45:00,7.148203672833446,8.099816570999828,28.56540088718104,29.504712823110477,33.139195979507214,71.24730546585101,122.51286077752994,92.53678586077471,9.816710871316848,15.151292493848032,3.008071551590331,52.092615586738326,56.1363151516401,44.247990279444686
2024-07-07 12:00:00,6.962071377414587,8.223400644525833,28.58382671489959,29.52762921140056,33.66677676036982,68.45264678841514,151.14926240110017,121.49040290485478,9.570802595768573,15.058398193053842,3.0296587074229886,51.653959410429046,56.02135383523016,44.35358532825337
2024-07-07 12:15:00,7.014927474383198,8.062844174065358,29.106406202690906,30.25410351999367,34.42812051236092,70.15875462025569,131.112716001772,101.11582552178167,9.651154711777655,15.238593471943569,3.1071422962690676,51.79811115109303,56.24392693025063,44.728521575045306
2024-07-07 12:30:00,6.897607727842623,7.862431165646301,28.63896144678121,29.47951011464196,33.44582446590168,65.66462707165766,121.58516475206495,91.86993703687014,9.299432179925471,15.273172674822234,3.142622860447123,51.161072628485634,56.28643743544972,44.89812978932729
2024-07-07 12:45:00,7.114805121986646,8.175842713632276,29.104515913550284,30.194439403694652,33.8193410781395,68.05612502358707,131.12001550992383,101.41455639013888,9.428502917570365,15.092175219602746,3.1847809826118203,51.39668129150552,56.06320914386687,45.098007345423795
2024-07-07 13:00:00,7.098456325845662,8.361079356613082,28.99230287669521,29.931914209796375,34.03852112510162,69.05445548792241,150.4687850089515,120.60979837864996,9.431624675778394,15.292927954321808,3.1344340002013444,51.40235311124696,56.31069511584213,44.8590982398109
2024-07-07 13:15:00,6.97713935536314,8.146359554766931,29.207700210268825,30.284863122564037,34.93509614357335,62.919588252940954,140.36908324272494,110.60664981846,9.177123311493856,15.48908602807739,3.096224084693686,50.93578688731711,56.55043346845781,44.6760694559487
2024-07-07 13:30:00,6.926006821754537,8.03835609336759,28.783828453289868,29.86685540531587,34.22923244908371,64.44472754497743,137.89402809325125,107.51969606642317,9.804968902877862,15.508836651323154,3.06052647262707,52.07183761961446,56.57445967430012,44.50370922440255
2024-07-07 13:45:00,7.124905852802495,8.968497161385871,29.28798379050888,30.325427119568467,35.284211890549685,67.35546164558176,206.5968680200201,176.61061056632258,9.555961036307185,15.167377629030971,3.262918788359378,51.6272454570348,56.15617354256986,45.46385425475043
2024-07-07 14:00:00,7.1226636587584355,8.020230252590235,29.418051874770104,30.66863138230052,35.241418425499084,65.83613194762827,114.9407129225344,84.87572764006909,9.198909845740529,15.581590588485986,3.2844848482387974,50.9760622992839,56.66278770834946,45.56379789738284
2024-07-07 14:15:00,7.091348440536595,8.148644771752501,29.60191828705778,30.780666604642565,34.993999899401764,66.47301767041121,129.28552855528594,99.5472557629176,9.084585758233622,15.28691838752614,3.3667686466085702,50.7640044722592,56.303318128235134,45.94115617325752
2024-07-07 14:30:00,6.979464029173254,8.571245577155256,29.41795619100213,30.180788917185986,35.236109682332796,64.35172006149112,180.278095204964,150.6084547324527,9.22102232748074,15.05790298372923,3.3907151613013156,51.01687529671206,56.02073972385398,46.04981947205657
2024-07-07 14:45:00,6.979434673059318,8.452180930150966,29.21847760767707,30.52304238087474,34.90043712128861,65.14805281275422,170.17907898514375,140.5077979153706,9.452026426057454,15.11896337186159,3.1002912718541453,51.43938959794736,56.09635970187893,44.69562299669088
2024-07-07 15:00:00,7.118753341002138,8.336147978165073,29.977503721793095,31.162376218613183,35.47515522376787,64.6462215253484,147.0906886723545,117.11995871433218,9.686891853279024,15.192232848429423,3.091605256313865,51.861966594516566,56.18683171587101,44.65384305094028
2024-07-07 15:15:00,7.146400546738979,8.638973220544315,29.144032057050275,30.00664918032244,34.440698197831125,62.88171616987173,174.00378906546524,143.98485193269056,9.758024498965808,15.241452472520416,3.0194601612884644,51.98860114853472,56.24744412634416,44.303761168209746
2024-07-07 15:30:00,7.084193986740413,8.068122864018916,29.578065188838465,30.53302143301769,35.112423562159705,65.97747829480541,124.90638390239668,94.7894556564856,9.707214537341637,15.303958991189388,3.105754717380052,51.89820932236777,56.32423113421883,44.72186233776874
2024-07-07 15:45:00,6.9252478901629715,7.943102415978768,29.19949249262426,30.10263276086114,34.14301563126393,64.82321074096595,127.20629272428344,97.2374052990552,9.451369240163178,15.35910183640267,3.1584163486623775,51.43819740122547,56.39179873702184,44.97321712298778
2024-07-07 16:00:00,6.870569532038354,8.083005575316022,30.03841557126464,31.28666900911625,35.93154876725237,68.03289664504867,148.83245617487236,118.49051012670203,10.100294753386368,15.064522074223444,3.1771292205604853,52.58947637599043,56.02894697615078,45.06186085630727
2024-07-07 16:15:00,7.117035448397253,8.07045405178934,29.723130036516903,30.630806357182266,35.03565242640487,65.99680004377792,119.34923962386384,89.83447836009675,9.03259321685298,15.356306604262498,3.125861442651617,50.66697561904002,56.38837757925563,44.81816492531994
2024-07-07 16:30:00,7.082928428369011,8.386760916437476,30.280547928326847,31.63383428689168,35.90501161673537,65.43497818395502,150.72222614561147,121.68057374529808,8.755441723068916,15.23268248749665,3.053528189747823,50.14336994984712,56.23665373115467,44.469762206810955
2024-07-07 16:45:00,7.214724756874225,8.842744424003282,29.36719016360282,29.977931553786323,34.92433373926692,67.31331440688932,183.28908777824893,153.8230351537578,9.06123417221807,15.174384065386882,3.2304343868861904,50.72047149622119,56.16481916118589,45.312477065472024
2024-07-07 17:00:00,7.009810645135857,8.058635367863525,29.292999624203272,29.989159234846525,34.97540651566872,66.91197048920833,129.04278126884094,99.66510409080531,9.19027457381337,15.122158053950873,3.0652445502713825,50.96010642410627,56.1003105330338,44.52656631046996
2024-07-07 17:15:00,6.949824980102295,7.719351639010838,29.32351419452129,30.20222886146619,34.94671212402621,65.41995995492131,104.02265009526872,74.20835855154971,9.573950853216914,15.218792428531415,3.021548261970676,51.65962254171231,56.21955523292516,44.31397153606566
2024-07-07 17:30:00,7.029375608611709,8.226117803295935,28.525340027197895,29.780014434585382,33.98447176327747,62.335201159569735,145.62719141932487,115.84892331497672,9.650980980995095,15.056446053826804,3.070841069526229,51.79780034267507,56.01893290025621,44.55364868253384
2024-07-07 17:45:00,6.893609436553912,7.629117486042882,28.772539978711336,29.715872759787416,34.01566986918375,66.32103708925308,99.75239559875166,70.0852380312133,9.170940192024627,15.412894573236096,3.0833228022776304,50.92434492805645,56.45755637238294,44.61393129677019
2024-07-07 18:00:00,7.192469199466357,8.502401567949647,28.30689535283269,29.203383394042127,33.38630353840047,67.91642235858568,155.29773608929744,125.92640099285305,9.380233639362563,14.96373060768011,3.0273708494017217,51.30882264839867,55.90371053648019,44.34241792520141
2024-07-07 18:15:00,7.147608690999615,8.384496067154915,29.125195070555023,30.37199491141896,34.63313738272929,63.925909922524106,148.65627618736534,119.31320462642788,9.43890178443988,14.951109836563893,2.9530599399336768,51.415569793036745,55.88798927005181,43.97659331330581
2024-07-07 18:30:00,7.004140504012162,7.767599143634699,28.666886529705852,29.409037055531535,33.995821842263524,62.572181765289464,102.22809234287338,73.29012049912315,9.263925455522164,14.851398216110812,2.8226481721172543,51.09587585221305,55.76346971834841,43.319464454810486
2024-07-07 18:45:00,7.140353821448589,8.135230512711798,28.772002151003047,29.88927794694428,33.86073155312794,66.0753265353107,124.02340552423084,95.3680890253876,9.183909931055355,14.656679645551309,2.8147269222365794,50.94833971818603,55.51868948508293,43.278903750367625
2024-07-07 19:00:00,6.9354198406039655,8.159939710391834,28.655650307408006,29.52270189070912,33.75451432461117,67.58212482732476,147.6063721044407,118.49335748044344,9.40531490746326,14.83981716503584,2.8678825514981545,51.35451252160278,55.74897125119799,43.54964473168149
2024-07-07 19:15:00,6.966430279861346,7.652944659465007,29.31863122947769,30.04767281895667,34.612725345308554,68.29276170245414,94.70030309717244,65.84100481050733,9.114941131415662,14.974383731776555,2.76997342347291,50.82048281886169,55.91697389322743,43.048302417592744
2024-07-07 19:30:00,6.944757211714489,8.088608493370447,28.425725639359616,28.88518470212,33.62026851888275,72.49682600697994,136.8075652024678,108.53929442686918,8.78744153950052,14.70328854509328,2.7775406910048033,50.204384490408295,55.57747785451548,43.08746787463512
2024-07-07 19:45:00,7.031801366154928,7.772141445869241,28.27724340141103,28.943455251079097,33.43168838465831,67.9218684227417,100.16304977662864,71.49552124497097,9.220023935909104,14.799490063600052,2.648014532148508,51.015033973161565,55.6984262892224,42.40700654908794
2024-07-07 20:00:00,7.088608730910688,7.779401635174012,27.91122284414667,28.167812463778837,32.50551153047233,71.70978189611974,92.41387782348272,64.48684966057976,8.289554123782342,14.975096894622514,2.662377144498111,49.237714734175945,55.91786157083076,42.48353904834739
2024-07-07 20:15:00,7.072911768226059,7.65654275651202,28.202316489402627,28.492191539865892,32.99217225386918,68.22444350391653,83.83711735828354,55.718799160643584,8.82524210473904,14.701806909609042,2.591269183291866,50.27626887314941,55.575610963101454,42.10189779714485
2024-07-07 20:30:00,7.097260652414245,7.822324669805953,28.502187763652383,29.17010266118347,33.23969233447207,70.0489253928824,98.48931659993218,70.11205132454508,9.127964310754114,14.861392381583949,2.3879085830490427,50.84467494085484,55.775975485360895,40.97038654612614
2024-07-07 20:45:00,7.0181923880881225,7.513881837368539,27.788200654424937,28.30711921325505,32.40635312649104,74.75812939147647,74.7530761920464,47.14047468398972,8.643506504408807,14.51206224487899,2.457032758768877,49.92876437972447,55.33548469975814,41.36196329282696
2024-07-07 21:00:00,6.925789630489909,7.226251565671808,27.862245926651017,28.169879949180675,32.70122887188652,75.43201172328338,56.967760667915776,28.86493838538973,8.870057406097217,14.780653700642189,2.4521111757866314,50.36122756136419,55.67478580800834,41.33432800742301
2024-07-07 21:15:00,7.192539835241398,8.03682029672972,28.210933613656128,28.54483842457329,32.7563604645544,73.42197478191247,108.35523785225048,80.68271404088647,8.69267328280539,14.630317775236689,2.3495327533219266,50.02325521853902,55.485383741431065,40.74972326873365
2024-07-07 21:30:00,7.005330988250617,7.302573202532004,27.202664700983345,27.597995420596472,31.660076683775905,77.38352087941583,54.644391688165506,27.74431996880609,8.06501102976093,14.38408026209485,2.450980427503638,48.789063944618874,55.17233613850177,41.32797349585298
2024-07-07 21:45:00,6.90556161373165,6.967843858955911,27.077640468137123,27.54878308114518,31.661355472270483,73.28604675273886,33.391135383649925,5.983955887869678,8.759731576101414,14.384991416013769,2.262456503665062,50.15155809813678,55.17350107056451,40.23996325093482
2024-07-07 22:00:00,6.997885955895435,7.411629805845528,27.548204408916092,28.06338784956965,32.396094945173964,73.31934614549884,67.65662887923534,39.91793473233979,8.834932819389277,14.350007144675535,2.553754182830741,50.29466439315473,55.12873747992932,41.89773313731535
2024-07-07 22:15:00,7.068447052540824,7.1541010076664895,27.1117444194372,27.10450378217135,31.871453803003124,75.68500669068948,35.84328801004464,8.29299563779902,8.89488980231649,14.458452642309911,2.1969499276192197,50.40818046035373,55.26726159647439,39.8477877528734
2024-07-07 22:30:00,7.056206408557626,7.199946777297919,26.890145519982045,26.95354077938585,31.54709301953033,76.3935115922918,41.499405644147835,13.8617292391105,8.918946420950162,14.455651033427062,2.263078950660111,50.45334037169053,55.263690275852426,40.222405124732965
2024-07-07 22:45:00,7.043965764574429,7.245792546929348,26.668546620526893,26.802577776600355,31.22273223605754,77.10201649389413,47.15552327825103,19.43046284042198,8.943003039583834,14.45284942454421,2.3292079737010027,50.49850028302733,55.26011895523045,40.59702249659254
