,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-26 02:15:00,6.932672258035176,7.4274754042976046,24.615537035234965,25.116460130134826,28.06327115358418,83.04349710151455,75.45277482328272,47.333872413577765,8.842968629658921,14.621589714642612,2.654344065403419,50.30990827094219,55.474347842471325,42.44076806784799
2024-07-26 02:30:00,7.036821710588748,7.543704464925202,24.351069184477332,25.209906869070004,27.59132796226323,84.13099351865525,77.42221645560474,48.924252518866666,9.08300148376339,14.705507498570745,2.7094549544039417,50.76105336386602,55.58027354733099,42.73248422325641
2024-07-26 02:45:00,7.003678575492205,7.625706250025189,24.13059385951176,25.303353608005178,27.514578696813413,83.36982022192095,87.17378528458745,59.26051640881326,8.734670118550834,14.529093490073794,2.649505267149564,50.1036848015671,55.35712333744474,42.4149629190184
2024-07-26 03:00:00,7.09229716253347,7.679306784398709,24.71748070669978,25.396800346940353,27.81143846244069,85.67972004477119,84.92361007541211,56.66939729591744,9.088442327860248,14.563631850000853,2.6021386016335777,50.77118686619523,55.400953354174334,42.16068298969179
2024-07-26 03:15:00,7.064536722965832,7.926921610060307,24.863944268045856,25.49024708587553,29.081518935727154,88.40867426361547,111.00053770595764,82.96764213657065,8.995020699735742,14.591683612790472,2.446191256860771,50.596625519805656,55.43650075235622,41.30103791117117
2024-07-26 03:30:00,6.967486889655042,7.136398452164578,25.029424091469952,25.281605693581557,29.015315589032653,87.64840439701814,44.26014953683568,16.135101802020557,8.804735739497689,14.7052464438956,2.6150655514218255,50.237297965041265,55.579944655222235,42.230383224271776
2024-07-26 03:45:00,7.134558691263088,7.595508775148413,23.932537910057057,25.207052338900525,27.062865802653533,86.22446319457512,72.03216493333342,43.931278475796894,8.744584238888871,14.64961527139466,2.706686947253,50.12263404391785,55.50976823246377,42.71792728262114
2024-07-26 04:00:00,7.039058581491005,7.714377401131573,24.644497669655976,25.13249898421949,27.74706813780855,88.52189605508258,92.30733730261495,64.16524348121345,8.664675764999629,14.7313609499211,2.746057106480786,49.96949219139082,55.61282599145921,42.924049209547306
2024-07-26 04:15:00,7.115156458647448,7.31220962893286,24.628556152794367,25.341966883570176,27.967564349969727,84.71322646475176,47.404196051178005,18.98305502426998,9.03082392549194,14.851536466841448,2.538780634574632,50.663667211591125,55.763642750687346,41.81568558007628
2024-07-26 04:30:00,7.023750709190223,7.474214548062565,24.28274998248065,25.58540915049671,27.74458911937912,86.16034390103482,71.36325634781544,43.20594740730224,8.91312775645209,14.646768122772295,2.5974130612888096,50.44260900989968,55.50617189683841,42.135145952150026
2024-07-26 04:45:00,6.9487884775457385,7.541762324015378,25.6408840029121,25.82885141742324,29.179184479498083,85.70462539297084,85.63084024433884,57.23941523862299,9.08569769395215,14.6280482669626,2.6776790448010948,50.76607552640424,55.482514561342626,42.56477439702443
2024-07-26 05:00:00,7.147654111313857,7.825271437806423,24.945593514002702,25.51397532461776,28.861712196432727,85.54502324639743,94.18377379383236,65.6308945697505,9.178058027420125,14.700426001555677,2.674395195106079,50.937516146522306,55.573870877406094,42.54736709544813
2024-07-26 05:15:00,7.016477471300162,7.725684995687958,24.457910428240552,25.37096001574196,28.14798280964395,85.53120943621904,95.85841295410133,67.78401205872076,8.819442688783964,14.642537905191682,2.612420301404913,50.26525361774968,55.50082769642496,42.21613914416899
2024-07-26 05:30:00,7.042442905196867,7.101732743419417,24.909740154558865,25.22794470686616,28.188714156229892,84.0634356704833,33.659957498945786,5.625375671646727,8.627662149343157,14.760718623072473,2.6462010548834307,49.89823768922183,55.64974450410066,42.397323608178894
2024-07-26 05:45:00,7.047015551660933,7.580887852908752,25.094068622897662,25.687155955583005,28.502641733999223,83.66024878309216,79.07938621278679,51.05877175821976,8.836458811810596,14.609735847741527,2.5744197950149044,50.297559901244114,55.45935258927935,42.01044526610696
2024-07-26 06:00:00,7.168184742904176,7.740358281662685,24.545183023359694,25.00479450102559,28.41916463131153,86.25056760587461,82.54223731586127,54.79871999480161,8.873751640647647,14.43375611128066,2.436009569131354,50.36821813485258,55.23577626516979,41.2436563180907
2024-07-26 06:15:00,6.806324919731725,7.494566455528315,24.880377243464935,25.675601592049375,28.162504245462063,82.35440418888147,95.20715968255594,66.60140454971761,9.153914705880103,14.811471504747525,2.640368922210684,50.892812399251945,55.71345309990426,42.36615330156236
2024-07-26 06:30:00,7.057470822356456,7.528701830312624,24.638634075875633,25.214038492101928,28.253853403823275,84.00761567606163,72.40073805772296,44.77947381931098,8.66791636194808,14.40319817828641,2.5501496981774907,49.97572096074695,55.1967685461896,41.87801173461593
2024-07-26 06:45:00,7.011847638738185,7.729571768212793,24.56838810588456,25.337980344377673,28.262170401841807,83.90308224299336,95.53035850929258,67.79002648720606,8.51279748961408,14.722618684295371,2.5049158481770584,49.675807034890546,55.60182274687002,41.628926278092294
2024-07-26 07:00:00,6.779935752986756,7.230432079390384,24.950304497411363,25.53865469167179,28.69990201606705,83.93602990010093,71.34820620073138,42.713979447443705,8.722319146824047,15.010733487767157,2.9011741186964777,50.08005784166043,55.96218278565599,43.71751094217565
2024-07-26 07:15:00,6.984661649941048,7.662009614393288,25.259891575223904,26.13905869228789,28.823374313461663,80.01730244211488,94.71079120751342,65.61888809122594,9.42933229653978,14.77551834502655,2.887052474721146,51.398188284966,55.668337222172674,43.64646298002253
2024-07-26 07:30:00,6.868246595349469,7.937927778156481,25.190199537130088,25.75169610197606,28.96726106328896,81.52570415551745,131.85189766436798,102.82616012831122,9.342685483442825,14.923644893115656,2.7594071594983025,51.240269700498075,55.85374652060653,42.99349571595269
2024-07-26 07:45:00,6.986015140613283,8.170416616264973,26.12508072430016,27.386137461277823,30.249537122133447,81.23948326582737,142.8993928545668,113.25470184663804,9.33086989568369,15.27518723671222,3.0386338755328723,51.21865959305278,56.288912091043414,44.39734035947271
2024-07-26 08:00:00,6.949313553402641,8.402916347785053,25.27220186150476,26.4241329296291,29.23574889311467,79.142519121165,170.4672716067536,140.33219131398516,9.74796909807163,15.29197681128168,3.0951343834151515,51.97073735874632,56.30952767783156,44.670827664537846
2024-07-26 08:15:00,7.022198458272198,8.244532258263494,26.16283042728659,27.391076497638444,29.938347998526552,82.46518059891208,145.75067799807024,115.80614175708452,9.356347890000588,15.077477194757058,3.51071115622806,51.26523484300989,56.04500354895523,46.58676232811144
2024-07-26 08:30:00,6.956152194071079,8.690605292820525,26.185675589045644,27.7889975273202,30.171950797888503,83.16067170932138,197.3102689472514,166.08119052820211,9.81288493459688,15.74214241098452,3.6740510734679033,52.08584723187331,56.85673978191746,47.2983392891289
2024-07-26 08:45:00,7.037285220432875,8.862519905500761,26.413272003619433,27.920576129726346,30.36190012108037,74.93957685844622,201.68882906120416,171.25433950985743,9.380823463875354,15.41402552193846,3.639640565532915,51.30989805043357,56.45893722999669,47.15021327448427
2024-07-26 09:00:00,6.994921008784915,8.842995293687071,26.795899031455356,28.628000414145266,30.935713663131185,78.17058316314518,211.67217405425333,179.45434720667546,10.56813805336226,15.803250869747425,3.846437924468196,53.38922991711171,56.93021435726117,48.02680970832002
2024-07-26 09:15:00,6.881409927702344,9.212191803342265,25.84898088673512,28.09148040440096,29.713440185126768,79.75560106601284,249.29496075237512,217.72485906004377,9.562566444900536,16.00991358963832,3.997621657792518,51.63913822585079,57.17730352376517,48.64797034747267
2024-07-26 09:30:00,7.141586012009134,9.27963239565126,26.910698906768022,28.793191091737476,31.03769141511368,75.34120653128737,234.73283566073604,201.6984869631984,10.010933293599177,16.83771815290673,4.18569725103173,52.43392315013645,58.14625556511607,49.39922098102685
2024-07-26 09:45:00,7.019512773182536,9.47067230720678,26.4068441051831,28.799051938241632,30.875021814084192,80.11261139820004,266.9651313014217,233.64519554380493,10.495479672738933,16.416265446404417,4.408190638473441,53.26659402309715,57.657011690136535,50.25943690662736
2024-07-26 10:00:00,6.874556754816368,9.60302324994879,26.60784286155165,29.1678003514659,31.000838366484103,78.02778437269747,289.80257712611854,256.6551273279266,10.249383383136488,16.52065379503673,4.377412620018741,52.84696816433905,57.77896406681752,50.14219303369787
2024-07-26 10:15:00,7.041368410056835,10.117811189065646,27.358689339381986,29.8756561916399,31.73299419522321,73.43161445285087,321.8436427903622,288.53271711272936,10.320281780626976,16.44535556751456,4.545288329491277,52.968541630609806,57.69104825223255,50.77516092609897
2024-07-26 10:30:00,7.119265927101979,10.380880545128496,27.4687389700003,30.48741067156412,32.11503671878655,73.01524418692505,333.42380207360947,300.13441570261193,9.899337903210649,16.592203773228483,4.797844694558387,52.23836155466377,57.86225636729462,51.69869229411462
2024-07-26 10:45:00,7.103379366241523,10.363576453664194,27.074555549475683,30.0804805278715,32.045591722517045,73.48105390112472,339.58921541195485,304.99990213848474,10.559561206193424,16.926326198605175,5.103425868671502,53.374782868961624,58.248074876110906,52.773767508638024
2024-07-26 11:00:00,7.03936125374612,10.13473510126208,27.545833716766047,30.612629078121355,32.27912209899282,74.68009581367929,323.62065637366396,288.55119609472433,10.600118896679142,16.950117782494246,5.51922359976626,53.44303041184073,58.27535319494006,54.16974928908862
2024-07-26 11:15:00,7.04131388607776,10.681842649099366,28.38329073936401,31.63633307525528,32.80651057404763,71.60443690262818,375.09239257473064,340.01417304447716,10.810055652133284,17.0471736164185,5.220990261701712,53.7935419470396,58.386369177175936,53.175933620720826
2024-07-26 11:30:00,6.891059452285999,11.068094085005082,28.166090323180757,31.40222333401704,33.135560377509336,68.71828525204663,415.2177088639242,380.1481388992772,10.135484422904227,17.146313497727583,5.787772044015133,52.65047991775458,58.49933478026308,55.03445057826577
2024-07-26 11:45:00,7.061704474208185,11.051465912093352,27.492287657025123,30.837402665406948,32.472985864835124,68.41299982437383,407.187819001569,370.82011500681256,10.931419909809415,17.56856029635711,5.867723788589894,53.99410620417169,58.97564944663452,55.28670616789123
2024-07-26 12:00:00,7.094665998548592,11.092420337360345,28.543887033229893,32.33659759117312,33.08792129173589,70.5181707107272,399.22828887177127,363.7262666077749,10.374950941438478,17.140565839287326,5.98650548327058,53.06190625020045,58.492797480524,55.65727732678934
2024-07-26 12:15:00,7.022904524159677,10.909608998664067,27.90442576493224,31.55387635063495,33.12470319029132,67.86992876845265,394.2158340521865,357.7787601882748,10.861942801974294,17.703619885024633,5.871511176912735,53.879472421350336,59.12639036227843,55.29859875165494
2024-07-26 12:30:00,7.1873920953762855,11.266316898408846,28.41527997982265,32.51909881958978,33.693681460763,69.7669459973631,412.5683345782398,376.0300438156273,11.01853520261126,17.669297668946403,5.850457891054822,54.13715783599584,59.08815596701126,55.23242547024925
2024-07-26 12:45:00,7.102003331967227,11.381936577607444,28.688776434485337,32.544903121589044,33.83916764692377,71.30150377979854,431.4065674689565,394.1226010952275,11.079548759764643,17.94098345019556,6.263434163768808,54.23689954045852,59.389466333327434,56.50258728502717
2024-07-26 13:00:00,7.018352380384587,11.131419481964452,28.22025891912172,31.7519371954892,33.26826541462786,69.29927119888734,418.1647909991761,380.50087916260946,11.321176001703996,17.781442548422348,6.561293286440282,54.62834096301948,59.21290086670859,57.3844177666022
2024-07-26 13:15:00,6.802397932602771,11.090863786118138,29.1843731140713,33.39745062021959,34.38163239933637,67.91588418793708,426.5614585649347,389.3961598014054,10.776809122197216,17.84808027723771,6.540409364094306,53.7383376302259,59.28677740675745,57.32347015566508
2024-07-26 13:30:00,7.033142041649722,11.881241223289107,29.826342231725217,33.60461007826907,34.9873606052675,66.95281857147786,476.3434505716672,439.33107227348256,10.771585777501736,17.844852629217947,6.3959398914649155,53.72965419344075,59.28320338305525,56.89825584869853
2024-07-26 13:45:00,6.983452138423248,11.326534859496654,29.446294929117407,33.39115377545084,34.575917639097156,65.90481264300958,432.8923150547691,395.2717792310992,10.959530135993557,17.961586958859197,6.699418728817162,54.04034866874459,59.412192015713664,57.784301818538424
2024-07-26 14:00:00,6.944413052734478,11.547665032059824,29.30672332439898,33.062247283538774,34.395537401615606,69.5656784517322,463.7058336833067,425.6836557532123,11.53233447266126,17.958380290400452,6.5314631670326335,54.96588699018645,59.40865620080537,57.29732189131902
2024-07-26 14:15:00,7.001935816397942,11.678980124186534,29.436243818282975,33.513282490032374,34.834914000993656,68.94356413884962,465.8750327993709,427.8515247692288,11.184841428257323,18.144892521350513,6.693774080534233,54.40816862166316,59.61361716930501,57.768068384841435
2024-07-26 14:30:00,6.8626591794081016,11.044602282787128,28.70479778790563,32.478944165129164,34.24646293003269,64.08567442965415,425.8661067458226,387.1225658934959,11.597068036933678,18.24088440468004,6.905588410712952,55.06854041594871,59.71855692620519,58.371079599564354
2024-07-26 14:45:00,6.99423165784385,11.671010559787726,29.79050596124432,33.797842213176864,35.085501231423756,66.41073022284704,466.22431246493295,428.1167583215438,11.207563295040227,18.206150887839065,6.693839960509876,54.4449868744474,59.68062832931979,57.76825790156783
2024-07-26 15:00:00,6.992205573964794,11.608070996670694,29.569560429647552,33.56587542471997,34.66075545931757,64.8188973575705,465.6188230214517,427.10748615530264,11.55321045217843,17.887654068262332,7.07047234570824,54.999033648185936,59.330563079893395,58.83200352960268
2024-07-26 15:15:00,7.045465965932833,11.488990243956613,29.310807612279568,33.11955089297417,35.121547770281396,69.33776929619212,447.5279033281572,409.27343584208785,11.359437157612524,18.31129288559841,6.583737442858435,54.68981258806029,59.79529469867671,57.449774753549256
2024-07-26 15:30:00,6.888936630582394,11.207067520859669,28.72319699571632,32.60656497559264,34.02213788814262,66.56571027890706,437.45181935836854,399.37139547470395,11.451485591863346,18.195769335392043,6.433168956409189,54.83713722710626,59.66928243162746,57.00843888029854
2024-07-26 15:45:00,6.962414848009796,11.2465045010622,29.14172917650188,33.12121795373865,34.97954805027833,62.83855864816474,431.2243617388302,393.5839558765547,11.162399827126016,17.938016081680757,6.539989953468758,54.37175553051306,59.38619189095304,57.32224482021259
2024-07-26 16:00:00,6.99272099789122,10.734147189236168,28.64010037705751,32.37279272143913,34.36582804172508,62.38259711681057,377.41260302644463,340.6858332244553,10.79624198372449,17.500935765920705,6.429592052344143,53.7706187565633,58.89988287643766,56.99787117395773
2024-07-26 16:15:00,7.025481533670632,10.939733217199633,30.0543511184566,33.714764823093425,35.83210740049934,66.70992071657962,394.90045321578026,357.92153485020265,10.848165054280638,17.71369064433868,6.417062666958328,53.85668178181572,59.137599647508715,56.96082306475986
2024-07-26 16:30:00,6.9688480943702755,10.778607262564057,29.6992420326988,33.6984119471194,35.45978731628185,64.46400692068684,384.6384336173548,348.1820589133412,10.735441832050771,17.529893921357658,6.191038950605188,53.66949041592046,58.932351465571855,56.284050155666485
2024-07-26 16:45:00,7.153431360886861,11.404853135769956,29.54348217415812,33.18814577328207,35.207662232934716,64.20512371654151,428.8541425080507,392.2468846399029,10.936650640938543,17.65857316667228,6.012034060537044,54.002716967721184,59.07619889273307,55.7362792425293
2024-07-26 17:00:00,6.881147354366009,10.79336978946484,28.69366386894335,31.915989885208056,34.59004886049496,67.3277625662998,394.5959759033621,358.74564424318845,10.62183765615941,17.324824772650302,5.903669231363951,53.47950561552699,58.70164763374088,55.399371141458474
2024-07-26 17:15:00,6.930888026341281,10.804166933770729,29.626689177964177,33.280541845535524,34.75263180486049,69.50929199293347,394.80610370642506,359.1075192006681,10.850873324499767,17.385814322265293,5.461896858991892,53.86116322515521,58.77045052434111,53.98154714025475
2024-07-26 17:30:00,7.007477720654106,10.27458142958538,28.94710174145628,32.48835699581157,34.388332826571194,67.84523720430576,340.60969954100705,304.6214931235605,10.898908297261835,17.417344756077416,5.67195336410733,53.94052430715076,58.80595722490268,54.66487756029985
2024-07-26 17:45:00,7.2703113414288705,10.70487391686601,29.85305076944536,32.785211247419454,35.35357329306827,68.51029318960417,350.34859668079093,315.82310208313527,10.316862760321996,17.041840053560147,5.166791783773517,52.96269164427852,58.38027941200451,52.991288870038744
2024-07-26 18:00:00,6.914078401031582,10.008530872891342,28.965033945249765,32.16836276316708,34.19934057310776,65.86619132079639,326.63964127853956,291.40522195586203,10.927528978159106,17.10253577397685,5.204354570541596,53.98769921985176,58.44950579210802,53.1193952000239
2024-07-26 18:15:00,6.789083791219801,9.967662971955397,29.217117129307866,31.90423436411715,34.926884944499186,66.98221653648038,331.6999789418956,297.0659001682873,10.52780037110326,17.042831830113162,5.063446572391857,53.32121592891038,58.38141190061169,52.63559943239732
2024-07-26 18:30:00,7.273051879860116,10.28142745464602,29.00953250104428,31.75957444688741,34.223527805244665,64.36744610518694,314.1708443969563,280.2110127029193,10.266351442761437,16.762271487812868,4.931208763462661,52.87611515745364,58.059278027657406,52.17333826179835
2024-07-26 18:45:00,7.067825336792793,9.811612724867802,29.329048935250626,31.792008296320542,34.80474243468608,68.91447233980102,289.95952246555646,256.22878624945395,10.187914120488514,16.760824394542887,4.781997701071078,52.74110878917072,58.0576072197279,51.64171028450277
2024-07-26 19:00:00,7.019702934802688,9.390940090273578,28.538135132050694,30.676697440295833,33.512627722876374,66.62431510116868,258.8363244884244,225.11325276160107,10.536151219002871,16.308520509954672,4.878399997865811,53.33531066431254,57.53059455385891,51.98642642989578
2024-07-26 19:15:00,7.0800639960702965,9.5300150017169,28.364957211064695,30.492635192016493,33.4183840573153,67.63380679800882,264.81386515258214,231.8490915768543,10.270473331034896,16.33436465392656,4.359935590766332,52.88319070836705,57.56096812994294,50.075372325036525
2024-07-26 19:30:00,7.110188826921361,9.393462909561292,27.83946671081886,29.95442988510154,32.80524808229949,70.69030860088594,244.2551446754721,212.41117696332557,9.600104701138536,16.204322245080554,4.039540765927435,51.70662053655262,57.4078080122213,48.81742049976168
2024-07-26 19:45:00,7.042942220013199,9.317690900536418,28.111880457566244,30.058543588755256,32.69452789192949,68.56924420758713,247.25386459439736,215.10228340782956,9.919507385105062,16.25294801941269,3.979125782050098,52.273815303778186,57.465173602426574,48.572827495300906
2024-07-26 20:00:00,7.168676190004357,9.431734642253373,28.25556338473994,30.20546527452914,33.536143588139815,69.46553294445015,245.7347139384593,213.8261132593952,9.736205032451648,16.32594048925285,3.84645515735959,51.94982246291227,57.551071072041125,48.026881431784346
2024-07-26 20:15:00,7.116097148808872,9.06419326425755,28.118764630633876,29.788488266538543,32.58232158610811,71.19250942139368,214.9094405036258,184.15241219962596,9.593419640845324,15.564092977705222,3.5995156854492825,51.69461573202623,56.64156961857832,46.97630490247698
2024-07-26 20:30:00,7.1173838442938075,8.68706988073413,27.616088985545904,28.866088064270553,32.59445791567621,69.02912868034613,177.89086868218223,147.68640943244145,9.309069043798903,15.361895472992291,3.5334947329495807,51.17873901476347,56.39521752725044,46.687323645900285
2024-07-26 20:45:00,7.118090727982824,8.496962356829737,28.233569468836407,29.645092889648183,32.84214441220484,75.89897521737893,162.3640640073541,131.7901033288208,9.606339575036626,15.605472995677257,3.3621481078194084,51.71781188991685,56.69172255857711,45.920130069993135
2024-07-26 21:00:00,7.210724455510933,8.60283412544786,27.406913202110584,28.56685613264704,31.97446655135168,72.57743961941088,164.06148777606086,133.9777083034813,9.657322948783175,15.167822193200488,3.2586343305958896,51.80914385453251,56.15672219330689,45.44394638541728
2024-07-26 21:15:00,7.066431126534104,8.391291531872044,27.670014627461654,28.658037125604626,32.575513438496486,77.83191442526613,158.34963045153424,128.689889155039,9.780772277209657,14.866769145598928,3.012199873686655,52.02896817791894,55.78270114719215,44.26822322605667
2024-07-26 21:30:00,7.154308207397232,8.165247270176051,27.771385618579103,28.514063659551567,32.59508056294524,78.55777168790505,123.18646480789982,94.7831844326198,8.668478876794703,14.870310733042748,2.8644907654425698,49.976802015514,55.78713034599713,43.53246953418672
2024-07-26 21:45:00,7.019544720616637,7.926598755405642,27.478295843617524,28.239135903660443,31.988467958946025,73.61614264515602,115.86358556552013,87.17833529088486,9.207804005718828,14.620890252741516,2.856556016174922,50.992486100807014,55.473463241633056,43.49223682590898
2024-07-26 22:00:00,6.932946067216503,7.600643073732108,26.545832849571052,27.25606574604829,31.171598085582417,71.25448106738367,92.00898926943766,63.82000959111691,8.935686831814508,14.557266643065429,2.696026203440826,50.48512980836431,55.39288096482411,42.66176956460448
2024-07-26 22:15:00,6.987807657640721,7.590506106872558,26.61660036014602,26.71774750005462,31.079057997270255,75.41401887135784,87.78879846400834,59.00659317819383,9.480886191547553,14.7926955847185,2.508623509548452,51.491689507452975,55.68990122723724,41.64945522754855
2024-07-26 22:30:00,6.950925347218689,7.28573298543726,26.42616419184567,27.39939939529175,30.833453906598,74.85477038532912,60.57899072417369,32.215825380547514,8.999140869296255,14.755602544481375,2.608421929848549,50.60434960264351,55.64331434367581,42.194590544387424
2024-07-26 22:45:00,7.050321495272626,7.792329520117718,26.597901775197833,26.69147865750687,30.73102667604217,76.54204679241495,99.9993538372428,71.75834004158932,9.136306887003526,14.502674941712693,2.6020319669372403,50.86016019044919,55.323550650077834,42.16010707199106
2024-07-26 23:00:00,7.1070423138214,7.731033132278624,26.983076068415585,27.69520531805799,31.120660050544647,75.19136517077372,87.52769464434402,59.63429399223644,8.817246495779594,14.59791159243415,2.4782425638938412,50.261080966986,55.44438671211301,41.48063854000426
2024-07-26 23:15:00,6.922222497580877,7.319426717538775,26.72782198549246,27.184571966947782,30.632701710750258,75.95347722698648,67.10733661168663,38.62314037421365,9.28710852106162,14.627982182393811,2.569105534017558,51.13846299277438,55.48243101081229,41.98151858448897
2024-07-26 23:30:00,6.915589868601364,7.4664375477967315,25.4476480164491,25.91685856602303,29.459008262146376,83.33996107435065,81.34398232588458,52.923273178467,8.958284515322614,14.773371614587234,2.6890530175077343,50.52765168907526,55.66564107982631,42.62495670503612
2024-07-26 23:45:00,7.108872664834863,7.284015869615798,25.607014150861108,25.859830886465353,29.705646699791888,80.46489000183618,44.86053598665972,16.784345137164404,8.890223142972086,14.658140360582502,2.5278273459407297,50.399363451847265,55.52053379298566,41.75546250265522
2024-07-27 00:00:00,6.81803325114477,7.126467065681608,26.301636089339475,26.536438425247987,30.13365733483642,80.98971828635435,57.32373107671905,29.60948577790172,8.703628680340616,14.584501076737697,2.426115541739018,50.04426120693718,55.427403332539185,41.18774252866449
2024-07-27 00:15:00,6.902225471309448,6.889793085711607,26.53220168381661,27.05211573694956,30.666388640827183,80.40362298712449,26.789193504659355,26.62663657809764,8.881992114664763,14.634710640321602,2.4756093026855175,50.38380453681589,55.49093648967751,41.4659415570032
2024-07-27 00:30:00,7.239690534427066,7.485006552014675,26.18913463398196,26.006692332592916,30.11779251838949,83.61848939044856,51.228410428563315,23.64378737829356,8.774082030973576,14.403148991661157,2.407392027635024,50.17892975186863,55.19670571417534,41.081513501252665
2024-07-27 00:45:00,7.15254184944139,7.1419956577108605,25.33655853275416,25.388397464353453,29.03195043912737,80.75627207279078,26.30994974166394,26.78374110452981,8.956471768492877,14.09583803921944,2.281086623572452,50.524243297692394,54.801314339111606,40.35011298952038
2024-07-27 01:00:00,6.958160616006342,6.927713149815009,25.877914630398028,25.547428676518894,29.559945883359685,82.2103512999862,24.832059924672116,29.923694830766056,9.016677363443304,14.502866305426547,2.273871961328901,50.63719892610486,55.32379398159183,40.30752803811746
2024-07-27 01:15:00,6.974351185768262,6.872333341791434,25.348060884341397,25.438838299513183,29.057421245606537,82.31983604966929,17.785735174270197,33.0636485570023,8.908815128275617,14.393129535552822,2.366439395504945,50.43447212394921,55.18390366975422,40.84723132039549
2024-07-27 01:30:00,7.015780173400901,7.010642520811641,25.1025395991125,25.17608262333824,28.736243246546227,82.81594752088114,27.55856395328317,36.20360228323855,9.290739745512456,14.522100622772417,2.2504299028179364,51.145127106439254,55.34824076585969,40.16853498523585
2024-07-27 01:45:00,6.954796144828406,7.364138580271172,25.003716593075513,25.55120970141375,28.968110568469314,83.41190623497253,66.67060299033658,39.3435560094748,8.70139324097299,14.283747622791378,2.341906117097415,50.03997638525568,55.04375632853461,40.70558396872647
2024-07-27 02:00:00,6.909578601237262,6.791198095213042,25.4460043611868,25.478217671514635,29.13834452525725,79.85957628888534,16.101986645576083,19.725280974614723,8.455426443509788,14.541637676826944,2.374715545529152,49.56396055076032,55.373050239377065,40.89479426558725
2024-07-27 02:15:00,6.89726762625341,6.898403369496071,24.484363213189013,25.426461205591355,27.4102192496212,82.45768627087875,26.78581208738298,0.1070059397546427,8.196179175625351,14.215673539223102,2.2669534327798835,49.05214220771844,54.956173765015784,40.26660634187103
2024-07-27 02:30:00,7.000742076810925,7.301993777463571,24.48042769848849,25.374704739668076,28.11418803906914,84.61724089327649,56.65159227370999,29.21400707732691,8.937440030575537,14.26456688325942,2.2355782825481176,50.48843135196458,55.019107034484705,40.079976349969414
2024-07-27 02:45:00,7.075317116032626,7.040915258726183,24.944299426529714,25.322948273744796,28.475534348111008,82.92129614522703,23.832830094294344,36.40291330976207,8.544560800094711,14.243465945912988,2.3313190702616584,49.7375145081656,54.99196454310923,40.64415210664083
2024-07-27 03:00:00,6.9204223736963515,7.373060787487671,25.11806582004379,25.09674211613884,28.23059973243501,85.68904978799718,71.14325282455746,43.59181954219723,8.75364719248844,14.4287031768257,2.369082913046088,50.13994389162811,55.22932991051739,40.86243562407582
2024-07-27 03:15:00,6.971153311016206,6.94708389542646,24.61396352739602,25.143788734770993,27.896979353716592,85.09793080925058,25.35806287151498,35.65002142189209,9.046317942352218,14.31026169302407,2.345064788115166,50.69262489476363,55.07779342602491,40.723876444927285
2024-07-27 03:30:00,7.062086729198773,7.053535653805237,24.909910321837977,25.190835353403145,28.308963164585993,84.83081069528745,27.204207763332203,27.708223301586955,9.251314314318169,14.275533917680557,2.516199515956903,51.07267942465151,55.03320354544285,41.69134000775888
2024-07-27 03:45:00,7.06881783632251,7.275728592366624,25.228344327803686,25.660754549580197,28.524964480806165,82.98050262777188,46.96668031708356,19.766425181281814,8.544043842170586,14.329570887177718,2.3266404064534387,49.736511424784574,55.10255490718304,40.61694466612665
2024-07-27 04:00:00,6.89700247859612,7.010962018335633,24.7166747916518,25.67540978719248,28.548048120980027,87.22476629280894,38.18820547445286,11.041003764891247,8.912548096521204,14.036127992231476,2.1985256208089266,50.44151548456142,54.723825265481295,39.8573120001184
2024-07-27 04:15:00,7.1221152351135695,6.946771482674876,24.547580925433017,25.690065024804756,27.727068019793744,81.50401431268281,10.850581200813531,12.652592001368468,8.914358534697065,14.460790936201734,2.464813341248691,50.444930709235614,55.270240802649866,41.40557701945166
2024-07-27 04:30:00,7.122690487502734,7.268048856480415,25.160082867358952,25.704720262417037,28.614085897267817,83.63110478698601,42.48604743798145,14.264180237845691,9.260802065477508,14.566832083424323,2.3942330512339263,51.09013277602153,55.40501101871851,41.00652521081082
2024-07-27 04:45:00,6.899668009268444,7.509406829567475,24.031625271087226,25.48366216689553,27.32667207459749,87.78990008164169,85.66466803340847,58.40787434913374,8.614120391246777,14.347261958510304,2.2954113345176452,49.87211768565039,55.12522184175106,40.43440001185947
2024-07-27 05:00:00,7.1967867539485075,7.259924894890831,25.17218065862564,25.262604071374025,28.433170266441763,85.05678068265694,33.57536842825182,6.093880974035608,8.811194811741725,14.440495892000062,2.2297967504744283,50.24957950049755,55.24437229722277,40.045395630941016
2024-07-27 05:15:00,6.962239359085954,7.0214805192580245,25.62231941413011,26.222433682591088,29.024542808773763,82.94777482871638,33.45568775715553,5.806661596559954,9.228628360226576,14.296203101430873,2.124194698938122,51.03089866518695,55.05975113057493,39.40296801604307
2024-07-27 05:30:00,7.206970396310876,7.092392796787666,24.90889804309416,25.210206350609717,28.51068734123825,88.92103328317337,16.46794392367788,12.604431855079206,8.552708825299456,14.457512508454682,2.407152908600918,49.75331925152383,55.266063687052835,41.08015328835073
2024-07-27 05:45:00,7.1378398355432955,7.003382851784257,24.89879623504307,25.01687398464151,28.39094501488522,85.8339951658741,14.518061127488602,19.402202113598456,8.678787265087932,14.370366562333322,2.380910396923657,49.99660465173959,55.15479690026093,40.93032374214008
2024-07-27 06:00:00,7.098466357175415,7.368387441965126,25.253202615279204,25.440963418052704,28.93493654860761,81.51841572887282,54.114320397671385,26.19997237211771,8.962317813176883,14.642383455842102,2.3096467565346916,50.53523359056477,55.50063255500586,40.51781497164041
2024-07-27 06:15:00,7.091353650669338,7.801336732361465,24.942388872229223,25.14700884436365,28.281622363658915,86.68846819725333,94.40155815750708,67.35358022310768,8.366933745220578,14.337470407488174,2.3435737816906506,49.3904451805188,55.11267858296477,40.715243785837195
2024-07-27 06:30:00,6.96307587051212,7.153795549002273,24.940600655245728,25.132381259440248,28.640598393394917,82.42694043839622,45.39433032399051,18.20377781268654,8.521701794921768,14.267026889782926,2.4018238265992857,49.69312114025252,55.022269639738184,41.04981575341933
2024-07-27 06:45:00,7.009707944083215,7.015304730998368,25.511209625764597,25.444096721854255,29.00045650803158,83.8098220790049,27.7109079057125,0.5328623112620845,8.458185802728776,14.341271630141131,2.378588161580507,49.5693515619936,55.117548736599346,40.91701220050468
2024-07-27 07:00:00,6.9202493814277215,7.086279753761843,25.255302011518573,25.63848473771885,29.365977563995344,80.00148448264528,43.856733190484505,16.10611982146756,8.980569243653493,14.327493418786345,2.442550706577105,50.56951471162724,55.09989189772051,41.28053894744965
2024-07-27 07:15:00,7.045083944627101,7.669077276940449,24.71153193611285,25.41361209029217,28.531530028465212,76.97319210446094,87.37185613104882,60.07093491373481,8.811944535117798,14.219479993479045,2.269496688717168,50.25100466536774,54.96107843338895,40.28165885115921
2024-07-27 07:30:00,6.887641797280571,7.13806777842509,24.975913186169787,25.188739442865483,28.580612313317744,78.40283392944634,51.46044182278669,23.774074922068415,8.485684980356352,14.62270527695339,2.577976643408527,49.62301325915943,55.475758621989606,42.029783736357786
2024-07-27 07:45:00,7.012301770499862,7.249750194349206,26.011599513831175,26.209247149458182,29.75641196425776,79.75968219375689,50.30223790137145,22.85164310693239,8.878027823482059,14.054590634763658,2.5179763361933447,50.37630750263435,54.747808702037766,41.7011511781621
2024-07-27 08:00:00,6.954783775740896,7.456042090876419,25.31245896069903,25.28664997140082,28.73393593350857,75.78511873880257,77.02019887317388,48.651176241385095,9.14698928744542,14.678353215909064,2.543680128434297,50.87997479722671,55.54604210103757,41.84256778213227
2024-07-27 08:15:00,7.038006408032193,7.277709100553869,26.091696525632383,26.68195967919752,29.86369425320973,79.29609157278871,51.58574930014585,23.297052249657373,9.22616714526655,14.56552485814214,2.4970050470797913,51.026361725952505,55.403353623402424,41.58505714774179
2024-07-27 08:30:00,6.932921591314621,7.6100994635290045,25.243479709726753,25.995402277699416,29.51648789431106,77.69332295068789,94.14427367496567,65.75081556420648,9.241024635598778,14.415013973321525,2.737419501838912,51.053737380292254,55.21185814486894,42.87899668871353
2024-07-27 08:45:00,7.291422967588174,7.978670753085176,25.82743866509484,26.66913216150477,29.82073759736941,77.81002016113203,93.50243457105364,65.49947231813292,8.780308383316438,14.657440525621077,2.5652133439831992,50.19079643760666,55.519650192291195,41.9603072286895
2024-07-27 09:00:00,6.970734759590886,7.495842534340016,26.516460531892104,26.698412551084324,31.03759227993068,75.32297648480521,80.48683217247294,51.48478412689094,9.6040106868086,14.789120876029402,2.6089164827439997,51.71363219389708,55.685414976786326,42.19725705295254
2024-07-27 09:15:00,6.98498347151064,7.92113312659232,26.669656676190357,27.280949247093588,31.042446841903494,76.21776809112161,119.79001528969512,91.0760233876704,9.426829610397547,14.60629857614792,2.680863715479259,51.39364059938192,55.45500289144505,42.58164237384514
2024-07-27 09:30:00,7.033587045290836,7.5108382808185965,26.644721355381048,27.037871991313494,30.9399575432651,74.247952929375,74.34425059036771,45.81228769327472,9.097350132946218,14.837249775913678,2.5973629882330833,50.78776881147244,55.745756082267064,42.13487518927693
2024-07-27 09:45:00,6.919243696626543,7.788390479672786,26.587093048153967,27.032464719306997,30.972735571916033,77.29140175816629,113.04900144496288,83.97865813079729,9.320535057363047,15.098655626657523,2.6511526301450172,51.19974273883338,56.07123229543241,42.423751775413024
2024-07-27 10:00:00,7.138476138939531,8.112254480764076,26.891226079864953,27.625109023193183,31.399690230064287,72.76444750533042,121.30372511292678,92.7815611603179,8.978287941099946,14.816126680909813,2.7277493305991154,50.56523235008916,55.71928931435459,42.828445861572526
2024-07-27 10:15:00,6.9627873924914585,7.537528985750694,27.679696639781863,28.961331915900015,32.104899547959626,76.77690657285002,84.4060582581119,55.47607050294888,9.37616700525254,14.771294563802444,2.7825261861080373,51.30140689962334,55.663032201603855,43.113232149282645
2024-07-27 10:30:00,7.086241951871835,8.16509301875788,27.63603534248707,28.414502412088886,32.1321834554961,73.66760348342913,132.1265404597287,103.21446018082304,9.169643202901542,14.746818723739963,2.995618352264121,50.92194417691807,55.63227090184574,44.186844659086
2024-07-27 10:45:00,7.123876555361157,7.899552658356721,27.64267065837399,28.351125961870437,32.04561085166222,73.69606849670652,103.08991393745212,73.92238818600379,9.101922599372394,14.950114233986028,3.1154889180899143,50.79627628777237,55.88674870526153,44.76853672148756
2024-07-27 11:00:00,6.969813940836432,8.020276604046634,27.55571573462521,28.306316626323817,32.47045109765185,72.30752346751913,128.1114296752947,99.091918123808,8.863040748007114,15.122229840635343,3.0342409628442435,50.34794464346422,56.100399304510816,44.375935159065065
2024-07-27 11:15:00,6.890715406205292,7.762318119736653,28.362684820005924,29.401984263267018,33.02958527151393,72.5750356687808,112.17799334870976,82.84555645189363,9.102243101569576,15.383162163550049,2.847031631696492,50.796872503458104,56.42122965187091,43.44384545028711
2024-07-27 11:30:00,7.088694212349285,8.061597638890877,27.992220849142587,28.64977070358681,32.80282081968398,71.47858607180677,123.2056123707253,93.77286683432206,9.52619893664361,14.84324915185002,3.06329744790962,51.57359192539877,55.753268585962346,44.51713626936991
2024-07-27 11:45:00,6.947793541514734,7.930161565616614,28.179504859749606,28.91621350623442,32.98527909041961,71.1779604614786,122.53734361132756,93.22178419593364,9.12290822457831,15.215310607383987,2.977340583431632,50.83528538696793,56.21526752159651,44.09679256445083
2024-07-27 12:00:00,7.007904739440299,7.93424940379327,28.995297348359955,30.044062206706577,34.09454288103188,73.96159340369512,118.09435987903264,88.41151125493853,9.311432301298302,15.325242901112286,3.046173421683536,51.183069498107095,56.35032992669108,44.43403001884637
2024-07-27 12:15:00,7.155066437373421,8.287624664095066,27.919285820132124,28.519425310752304,33.2589088181773,70.26086887874409,137.06624356834195,107.27689907045333,9.129335826423844,15.359435334629866,3.300573336834972,50.84722135659798,56.39220688651285,45.6380722521283
2024-07-27 12:30:00,7.0455153099417105,7.754964931939756,28.96163080509685,30.69064003349091,33.96874532705153,67.58308477292978,135.49050020814502,105.44423791055894,9.520048644231045,15.302534148683012,3.223679504672028,51.56249057708714,56.32248309744321,45.28087202454349
2024-07-27 12:45:00,6.93596418251,8.089624993232954,28.922744626957023,30.243858910343015,33.78938596337413,69.62469968424261,139.83052094532906,109.9833637023657,9.355795918498458,15.195099255531018,3.2962620689338964,51.264226703741336,56.19036519263936,45.618192505218886
2024-07-27 13:00:00,7.056619252234088,8.764653784275922,28.803582177667913,30.191609363342753,34.16620845709883,70.3373462431268,192.2276536226274,162.53340607613703,9.32390469066743,15.21489915649318,3.155443699329765,51.20591204029633,56.21476079450234,44.95910334430915
2024-07-27 13:15:00,6.946017674937544,8.325938110628462,28.262975734308487,29.294260289530907,33.32402061903809,71.11554245266412,160.82272723892393,130.9778943421885,9.270083703234178,15.29353950205474,3.281209691446511,51.10719543675128,56.31144570720528,45.54864806230986
2024-07-27 13:30:00,6.948652024106751,7.995098088418469,28.739767318532767,30.1774493439954,34.14307682265913,70.18351688372492,128.97100790722584,98.92194147359112,9.171344521296517,15.383839402483542,3.493882509854649,50.92509330282458,56.42205761542105,46.51220495655625
2024-07-27 13:45:00,6.936310034253382,8.040813630810444,29.51599004492001,30.779433085773285,35.08075533687392,67.92187744045853,134.09847205890316,104.42513012428392,9.186109599335945,15.315478536021256,3.1717537992620293,50.95240699459608,56.33835965218733,45.03643295091336
2024-07-27 14:00:00,6.857019886533961,8.17461197014064,28.84314387684237,30.06493371584547,34.4105481150598,64.71063377402564,152.74802771851265,122.86792658052536,8.821826867244907,15.783418599459672,3.274855671282718,50.26978264684569,56.906389553960175,45.51922760723965
2024-07-27 14:15:00,6.956381621109106,8.244203850921412,29.398233029613444,30.49824226819697,34.667485541749535,63.33809336169279,152.96820660961808,122.7557185539815,9.426812609164667,15.561916978166192,3.223758468305739,51.393609703318454,56.63892982937645,45.28124173799192
2024-07-27 14:30:00,6.934459229779096,8.392699636673125,29.145434106857707,30.201975178789674,34.48662303319019,66.47504906074064,168.85305620860998,138.65139899763622,9.357650002649946,15.4877925308474,3.356214677476442,51.26761290815288,56.54885924462034,45.89310128554473
2024-07-27 14:45:00,7.110152521141485,8.570577903275314,29.224927733291604,30.192575000650542,34.76971766800321,67.51590767204948,168.6927663805122,138.4810595508098,9.279839055493232,15.90188585024546,3.029981923963722,51.125116666784145,57.04841089028221,44.35516254690319
2024-07-27 15:00:00,6.867984558510842,8.599764661219496,29.57614629718803,30.803840076037513,35.35694714391035,64.72512829250923,196.4661589259503,166.46503033763037,9.662214586242406,15.303008238144606,3.035905763932942,51.81788985218003,56.32306473574532,44.38404960995732
2024-07-27 15:15:00,6.903388680649657,8.576320037972028,29.352643969223376,30.528982461046215,34.47699362499919,70.98029270437951,188.65783285831424,158.8585715275591,9.307124954485744,15.237952139777544,3.2541842364918554,51.17517607464895,56.24313789099117,45.42325039803853
2024-07-27 15:30:00,7.044256614546564,8.363231430214135,29.870954252964403,31.001398870610828,35.619446556000206,65.88948655476742,152.28350617859735,122.95880427890248,8.795793898268984,15.268180238768792,3.2607277626570883,50.22028567714743,56.280303868896574,45.4536757628003
2024-07-27 15:45:00,7.056477557785682,8.130556950706074,29.244537770734127,30.323293995116245,35.02412875623276,66.77118558970115,131.90760744825036,102.15071420137612,9.325386720088424,15.193233209207436,3.2382733175783835,51.2086249468959,56.18806493088748,45.349099018061096
2024-07-27 16:00:00,6.966554457711059,8.249001716847154,30.13587505786302,31.032586890201493,36.18034343895182,63.66480563017761,155.1147053760975,124.612675266693,9.927227493334833,15.224710140919292,3.350092475150402,52.28737292809133,56.22684113833535,45.86517916765604
2024-07-27 16:15:00,7.092483679292886,8.291147737888508,29.715084747208383,30.807770146973645,35.146235218585495,63.63669516415277,143.18187377973334,113.66876847189654,9.207997239573432,15.153012291670557,3.1520957765928124,50.992842805681555,56.13843905097115,44.94319719567777
2024-07-27 16:30:00,7.0060061238743225,8.003227180472928,28.83889159894464,30.34408794383565,34.35101519281149,66.87538964714383,124.66282964365138,94.93872049045272,9.294702906127942,15.220194809368031,3.20921143770269,51.15239841616401,56.22128201919307,45.21302933923148
2024-07-27 16:45:00,7.06553521134673,8.001644702537973,29.235019462184937,30.126166668842743,34.55801794749304,66.26828994733806,120.03578075728426,90.07268811769625,9.56977203360908,15.296864685536704,3.0964559204422257,51.652105350431,56.31552656588284,44.677184497067465
2024-07-27 17:00:00,6.912304062982157,7.769778604305823,29.261453516893926,30.55615675947661,34.91038041513533,64.79317346783655,112.90133786412682,82.81053450203933,9.647191961325516,15.301452945379838,3.1421584553821336,51.791020770218445,56.32115657447562,44.895918054418445
2024-07-27 17:15:00,6.7382155511437,7.585498280501553,29.902470618045747,30.80880561770232,35.43953157602497,67.42596458405211,109.65591526286298,80.2791373380014,9.080855314042283,15.120629189484342,3.1752934213349437,50.75705503734096,56.098419871183815,45.05318001459485
2024-07-27 17:30:00,6.828490962020636,7.795966164514426,29.247499018497223,30.48490280420911,34.80864186270986,66.92347900955647,122.10664343058376,92.59240009749615,9.326179346828036,15.10451395618512,3.0835500300744423,51.21007575984764,56.078483300396286,44.615027222274925
2024-07-27 17:45:00,6.95460592192718,7.909548924987739,29.090727035345452,30.140715654177185,34.635886730814676,64.86337547130363,122.94229135818796,93.06158468513745,9.810146008593014,15.006673969342453,3.0638866951150616,52.08100079587884,55.95713750711308,44.51999048304232
2024-07-27 18:00:00,7.014526133460353,8.266968271999751,28.729661785120324,29.55396545915808,33.28544615185253,69.31435833462851,149.73724378855684,120.18075119445264,9.329140474530496,15.275465526130096,2.951886593443586,51.215495039715314,56.28925392020747,43.9707680994533
2024-07-27 18:15:00,6.927701671035633,7.8804702069672015,29.462366605077655,30.19144990696546,34.98540210546716,67.51477170416575,120.75635339766912,91.49468812354496,9.312618886406494,14.968161225107728,2.9808851626099635,51.185243545610334,55.90922750990244,44.11428497437603
2024-07-27 18:30:00,7.00755745514139,8.236225219769443,28.87288207807094,29.423118582000804,34.470347552417536,65.34698123053984,146.1367688166197,117.44421230067174,9.145485224325473,14.624239243742238,2.9228320478802505,50.87718586904832,55.47769841343481,43.8260284294459
2024-07-27 18:45:00,7.1350958483348785,8.037280060090522,30.322971014109395,31.264358984227133,35.84720854415708,66.27772957223883,115.40569019068906,86.48787810326739,9.18557191001894,14.867897650102549,2.864342527300178,50.95141284507171,55.78411255981076,43.53171858235771
2024-07-27 19:00:00,6.982725771031298,7.501409872840169,29.22804690793886,29.96964752697674,34.69644748657167,70.67288355112557,79.512838354757,50.26452989488034,9.446368878071896,14.838908816419664,2.963030765385097,51.42912446589765,55.74783375887852,44.02603246736462
2024-07-27 19:15:00,7.003393155973561,7.614376188575241,28.155219573127752,28.77839299751954,33.3260331764355,68.92993598718793,86.78658681489935,58.16668111553592,8.915564306758043,14.96623578133518,2.738105611270194,50.44720503051178,55.90683009473706,42.88257880031274
2024-07-27 19:30:00,6.972318756052877,7.517232555563696,28.66640985256463,29.559263365462947,34.086591807002804,69.89401333247248,80.29478404888344,51.869352506589394,8.870727070936319,14.863099617714274,2.691604853643454,50.36249490733971,55.77811120077774,42.63843573960803
2024-07-27 19:45:00,7.051873952805557,7.810930523178942,28.397921544447527,28.9134590475838,33.348154659491826,71.1290897934989,99.81849683260523,71.61256256862251,8.596754702172097,14.91799940683583,2.6911801549747993,49.838581805618965,55.846702635295244,42.63619303307114
2024-07-27 20:00:00,7.1443716605522605,7.890944362614297,28.221896007255793,28.819775039202185,33.14720187555456,75.39939764357075,99.89661970080468,71.78434440100902,9.05803904453233,14.450066261671628,2.6041699935917024,50.71450919456562,55.25657391671226,42.171651223718214
2024-07-27 20:15:00,6.9029288318340996,7.647182094776883,27.841720273476305,28.36928073430153,32.936528060796846,67.44345525370422,100.72759019177816,72.27778873608221,9.28942308235393,14.525793953533132,2.6345844198088835,51.142710934070166,55.35293251209968,42.33519218657125
2024-07-27 20:30:00,6.929391447388414,7.317462269687081,28.361221542379212,28.85456361024385,33.10860656666494,68.37594277698875,65.39566643674479,37.23218996033924,8.915541864015184,14.693605813450285,2.554328798940081,50.44716270099449,55.56527514275048,41.900875348769155
2024-07-27 20:45:00,7.008803705132122,7.526837157531146,27.86137568483151,28.31238078000529,32.20643493018459,69.42765791300492,78.11377658053618,49.94508594856868,9.00620881421933,14.75802573101573,2.404456086732435,50.61759439137568,55.64636011898782,41.064806353857975
2024-07-27 21:00:00,7.106672035279332,7.565502654231896,27.816238601611488,27.921377099257953,32.778819284371586,70.72083607761893,72.62770655891286,44.57364482442266,9.171918256860824,14.413739398693805,2.4684040789355723,50.92615519467112,55.21023082056531,41.42567379844456
2024-07-27 21:15:00,6.836807246620153,7.519323368708696,27.39409063858812,27.609112929264196,32.25610491050673,70.7107886569946,92.37707984566052,64.98969868477766,8.599375311351206,14.470635689770182,2.3173701597614604,49.84364550622058,55.2827804226465,40.56292825608668
2024-07-27 21:30:00,7.034170436971754,7.536359226339185,27.64768821742044,27.992548778454463,32.387951806432156,74.05563175435276,76.27039161380826,48.66227588811477,9.02381920165615,14.23560147758261,2.3486950464547336,50.65056479720552,54.98184148768071,40.74487969848424
