,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-03 11:00:00,6.973299638522678,10.294546586946051,27.709250871344885,30.71017126110541,32.30607724387042,71.83417615721717,340.766669431674,306.1697557039121,10.250965802301566,17.140345784943122,5.205602140517288,52.8496877345077,58.492547164997774,53.12363939380648
2024-07-03 11:15:00,6.837408358357265,10.400126513567814,27.297676832417864,30.551655840530657,31.905231933848015,71.23649619073055,369.0777977690555,333.4026905692774,10.874096147704837,17.38562007053768,5.4153909815356185,53.89956004277954,58.77023164275076,53.82789976797174
2024-07-03 11:30:00,6.901196612173039,10.414709476273131,28.01324228477027,31.291722493879377,32.69872368572981,69.49741193039732,366.6789038434465,330.1616397377402,11.156945904893282,17.46365507469556,5.896663126117421,54.36289878404975,58.858030078455,55.37744763092376
2024-07-03 11:45:00,7.087196215028729,10.633459925996991,28.52068138444668,32.072023350724294,33.616170209459916,69.591485472877,364.5975442057113,329.0459242634541,10.876369999656616,17.2326580916517,5.442591850948931,53.90331670989102,58.59736646987677,53.917873022073735
2024-07-03 12:00:00,7.073429926234824,10.638403385659416,28.638760321566966,32.293872774208445,34.03227719511354,69.77704702930785,360.8866616852877,325.5281437557823,10.488348016716332,17.371883721538303,5.4982861912507595,53.25452644376013,58.754749477698645,54.10116407602953
2024-07-03 12:15:00,6.964582678614356,10.95914629744473,28.842285466687564,32.526584682148645,34.02714232872209,67.47695450085509,406.3715426455785,369.9622333185779,11.062990989155857,17.468252650695163,5.878065687149557,54.209868058387784,58.863194719378775,55.31916815487135
2024-07-03 12:30:00,6.886820198803108,11.164746100442123,29.189413709927777,32.867818228258486,34.69628702232788,69.5540879910335,432.9655312249721,396.12696562532585,11.165978122438268,17.38875889960723,6.283828577600717,54.37756483720375,58.77376825539152,56.56384700634506
2024-07-03 12:45:00,6.878029526703663,10.992020168966096,27.94892855924978,31.942320473418327,33.07759199853732,70.96603505016034,415.6150939845508,378.47863064476326,11.047734554208464,17.744476185133507,6.344252600445549,54.184937193575834,59.17183925243694,56.744571134730386
2024-07-03 13:00:00,7.121929675857879,11.548048880867825,29.246567905273203,32.957548207450984,34.64636569291898,68.53460780097255,434.6933383628413,397.80790367723097,10.381804259345158,17.881005755972097,6.622624670293091,53.0735872715474,59.32321169685694,57.56266292754197
2024-07-03 13:15:00,7.196898704290126,11.383160837911834,28.412716384332853,32.11124022689979,33.40824968763958,67.92574252617766,424.4260198334408,386.113627470645,11.29502506150162,18.19761016476752,6.819757136526655,54.586246282547734,59.67129457085915,58.128234458382025
2024-07-03 13:30:00,7.050218165867792,11.587556500223483,29.638447290309053,33.53957988049076,35.004072813779686,66.63159539914292,453.49279586728096,416.134581686232,11.166480249377445,17.74992446075258,6.4418094709189155,54.37837993316205,59.177894686183386,57.0339505101448
2024-07-03 13:45:00,6.901136516870654,11.244473951264023,29.108319634507698,33.2034778208633,34.12713394952439,64.42970649648669,434.64220408956487,396.62711494786464,11.07070562290568,18.136644669333723,6.80773884946079,54.22246598074004,59.60458324400938,58.0940684036502
2024-07-03 14:00:00,7.070066801639455,11.5791043383622,29.421488078260616,33.80991708443325,34.446131363001975,67.60420086450989,454.8237963065949,416.73184137909783,11.51248431329866,17.844341973651442,6.7351286405469075,54.93433199640496,59.2826378869014,57.88678915912586
2024-07-03 14:15:00,7.122094754940876,11.52005683901944,29.277503978064857,33.301409524981345,34.25611023484845,64.2147132207239,437.97705894528735,399.9115060678198,10.985056323030928,18.212251497593073,6.8682450568436035,54.08227183045425,59.68729361451703,58.26567159361672
2024-07-03 14:30:00,7.109533286663053,11.684045499954056,29.3687619123718,33.21573585395541,34.712606396233085,64.759787359266,458.3111313709188,420.12671874868056,11.325141417342229,18.012729996406087,6.846541208489876,54.63471835674796,59.468527806290325,58.20423310972327
2024-07-03 14:45:00,7.021454601184322,11.576825100060212,29.896045766358384,33.70104587959389,35.46507850961514,66.6229949357102,459.03277739740514,420.7777853312704,11.5146920434403,18.14301468717352,6.597285335521031,54.93784332739482,59.611560606196385,57.48915411443465
2024-07-03 15:00:00,6.928063345108572,11.3371846107114,29.39266566669061,33.58783148062484,34.938891312587515,65.44129633286049,440.4664031361239,403.2002890837268,11.152106864456757,17.632455211489106,6.481551976451272,54.35503814102246,59.04705892339637,57.15099974566507
2024-07-03 15:15:00,6.904641827585815,11.76198646243489,30.149069579313192,34.03913928505261,35.698120852307795,65.92431169811664,477.05714390978005,439.7265886011432,10.785747224121865,18.00203196785334,6.542776116661667,53.75319007882836,59.4567523934032,57.33038379572691
2024-07-03 15:30:00,6.887427970917938,11.43288120225407,29.947897699232087,34.05107704353958,35.31969354600328,67.47621162785634,459.4998647449701,420.9419116660816,11.496173172651291,18.271086959274463,6.790692946962735,54.90837567797935,59.75149864798976,58.04554061743504
2024-07-03 15:45:00,6.969040041515984,11.211558743082968,30.205609645053844,34.338591452212604,35.956914565351724,63.539313702390224,429.11835802867967,391.39492670454354,11.303042146873072,17.809215891573775,6.611173285689303,54.599158135186954,59.24371360372117,57.5294659942067
2024-07-03 16:00:00,7.041988001599736,11.382487297994032,30.44117816007708,34.382426004322355,35.68025611160525,64.77074001974734,433.01724740151445,396.1438019410323,10.870798812125315,17.809996329800434,6.19265031855643,53.894111531583285,59.24457898682199,56.28893282818631
2024-07-03 16:15:00,7.046662416901555,10.96715556426452,29.884603883936748,33.787410138887424,35.506154743350315,65.22404441430187,397.2873038835232,360.1704372615589,11.001227105733555,17.692027633914083,6.423611882316643,54.10879646708194,59.11348231251372,56.98019443335877
2024-07-03 16:30:00,6.918490607186288,10.937939284934242,29.01807504020916,32.67319711759805,34.36016610047361,67.87625743939688,400.4407014200984,363.7599397058568,10.424097596630496,17.822082802990202,6.4345813146208934,53.14555992221887,59.25797775612088,57.01261051254712
2024-07-03 16:45:00,7.098374968943475,10.956959984473729,29.554868399403563,33.36566633861833,35.00141864005307,67.76055275373409,391.2474104316914,355.1563224341972,10.858825117047134,17.342323030330384,5.88993985011666,53.87431695035484,58.7214040804231,55.35639281568925
2024-07-03 17:00:00,6.996271270082287,11.062465710369375,29.434427104164666,33.224634974376364,35.40143009078031,63.19430464561445,413.402082471738,376.9247499811601,10.972609073137718,17.491092190840615,6.013631226599522,54.06183710068032,58.88883786408212,55.74121446693926
2024-07-03 17:15:00,6.819735650447323,10.805585830063231,28.812289883990896,31.83627071617391,34.02004218210389,67.32423723895516,404.2880517359931,368.57569201396535,10.765759344158086,17.303414299983974,5.64318607788573,53.71996485223351,58.67745598706137,54.57230355683999
2024-07-03 17:30:00,6.9229667768131415,10.61215107263287,29.104590509598243,32.3744205748016,34.44957819295184,66.45120098023423,378.5261284642976,343.1217136846183,10.81791802038749,17.06534280770374,5.521153951588083,53.80658049043617,58.407104900914206,54.17606385392752
2024-07-03 17:45:00,7.020394985359311,10.742650463289907,29.018816105604177,32.19321908108461,34.394316872704245,63.99385179360524,382.0766277598078,346.50973645782614,10.704294819254857,17.17702186639779,5.685574616329026,53.617535914706096,58.53423728310317,54.70860199249565
2024-07-03 18:00:00,6.935512205149639,10.340627987554376,29.158105421379144,32.21215018765728,35.09380877686894,70.13633473268469,348.9113740755616,314.49617141953144,10.309363780797174,17.068544107804627,5.037294767428351,52.94985626924846,58.410756883030146,52.544825124524635
2024-07-03 18:15:00,7.134482487409678,10.692188376629137,28.414704496527172,31.023338365711453,33.605854768961734,66.66837740229352,361.4629480900478,327.49085579407006,10.059253282317783,16.848290278371316,5.064548735288598,52.51814910119338,58.15842271050762,52.63941822757184
2024-07-03 18:30:00,6.922100190467946,9.956900196544122,28.9116848296057,31.522025515231743,33.96647003842736,69.7256852462584,319.5323130138998,285.52909697304045,10.580777372346994,16.581820246826986,4.840618421685426,53.41050565065814,57.850183636233425,51.85187264390818
2024-07-03 18:45:00,6.9633230723598265,10.041368659633656,28.79395807113827,31.256513015922057,33.877869956813875,69.58970346840344,323.2932310117348,289.6792575524917,10.427493723819705,16.39943840664883,4.787041328774577,53.15133082891048,57.63730504591174,51.659859606184135
2024-07-03 19:00:00,7.116188861670551,9.838855653992836,28.416098691560897,31.065158904758505,33.7902181669088,68.53947702862159,294.1500055212701,260.57702905217155,10.795149987861942,16.381813518435685,4.396012962800886,53.76880580247921,57.616649558189195,50.21311347290213
2024-07-03 19:15:00,7.040523802027646,9.43957089121174,28.748081765821937,31.009771831809665,33.70815349538638,71.07648587865161,257.65862817468764,224.82585021634372,9.97398882733104,16.192941976960476,4.6658471540524085,52.36934271931951,57.39436572939192,51.22016799316676
2024-07-03 19:30:00,6.949176338105048,9.072517173512011,29.035135589194283,30.89198810976024,34.24469489016175,67.76233891744722,228.65451139534457,196.9363697064768,9.513419821000085,16.000953413852265,4.203768454015431,51.55052012012538,57.166634836248846,49.470210484769616
2024-07-03 19:45:00,7.043922796910498,9.472846418570168,28.6553381780064,30.51300887806746,33.509969423739946,70.93419180421246,262.7579709478494,230.7601181933184,10.05995391647376,16.192969546971288,3.744929291085873,52.5193683817165,57.3943983024802,47.60055721390547
2024-07-03 20:00:00,7.112216179785002,9.067033267178914,28.75258312885847,30.628399981415622,33.740562275762954,69.8058253921075,213.58395492052568,182.5199882095597,9.395236487489276,15.807984856525271,3.860745366951429,51.33616270801207,56.93589841930985,48.08628383394482
2024-07-03 20:15:00,7.042683234949733,9.281408806550274,27.63202347626855,29.50887577828988,32.412545580278994,67.5466380944451,243.2307617544828,212.34998858391097,9.692292075779882,15.499073501482696,3.689407593309285,51.87160209424773,56.56258556484247,47.364145692885586
2024-07-03 20:30:00,7.109179984655061,8.841221160222103,28.028289482260583,29.560053563545996,32.20123777946949,69.00161157734304,197.38616789465172,166.13751604470104,9.863965447376168,15.68689975979562,3.697786642778901,52.17606767887723,56.7901542181906,47.3999749731381
2024-07-03 20:45:00,7.060976474388263,8.701338407141233,27.829116857671096,28.97371325485527,32.438586090667435,72.57022533193862,186.8686967177296,156.4554953908676,9.5462865383192,15.366977102524078,3.4999376860187223,51.60981702223508,56.40143524974225,46.53905923201242
2024-07-03 21:00:00,7.00539961415748,8.541094321109533,27.94304394819713,29.06731071299955,32.84570810774405,71.85268675149271,176.89809141220883,146.7824869756214,9.459921529760754,15.542271833664795,3.1134110731619073,51.453707737246766,56.61508639797047,44.758581861846096
2024-07-03 21:15:00,6.913873831187487,8.109814908793282,27.828325094796373,28.726243570831365,32.44162434212074,71.14220360762668,144.95220506344424,114.98631023756752,9.485479626384093,15.305071672472874,3.1753435270197405,51.50000397397537,56.32559612740018,45.053416990968735
2024-07-03 21:30:00,6.960007492159026,7.637144747349474,27.356375909176418,28.041265196861904,32.122685226033674,70.0056242349965,93.49184877347244,64.28403365266199,8.999184911298354,15.109323665184936,3.0993065443271446,50.604432155458575,56.08443499939818,44.690890358461154
2024-07-03 21:45:00,7.012338303298567,7.566714480571354,27.15916730764934,27.738162080487573,31.657290874521,73.32083238091066,81.00533051520475,52.539913348451755,8.828444844053301,14.902034020613748,2.7349383020859315,50.282350002191265,55.82677296481068,42.86603758415939
2024-07-03 22:00:00,6.842799940192402,7.486727328471059,27.122000559560764,27.831244153824372,31.62242012909192,73.61376129868117,89.91295056271701,61.362622071639905,8.855165181718379,14.915259018445846,2.77990429091288,50.33302741239687,55.84328280614815,43.099686436797455
2024-07-03 22:15:00,6.899383131600111,7.511729534849056,26.829856966701715,26.816317135163303,31.481967630236365,77.79314586833334,87.13718925602633,58.63153353125963,8.868492020429343,15.108397248811247,2.5287664555261253,50.35826480782662,56.083288718201395,41.7606327001848
2024-07-03 22:30:00,7.032341491149147,7.384924367647931,26.760095159049275,27.279333756170605,31.13235086206264,73.61176636289136,62.596902111129914,34.14737442598762,9.176300654593916,14.68070770656968,2.5925193239786974,50.93426484432468,55.54901190841998,42.108667302713926
2024-07-03 22:45:00,6.987047408154969,7.3465614429032495,26.56563518685908,26.76531854860039,30.588325082505115,76.32671468685842,62.88642659078819,34.69095599345455,9.075709602170615,14.49136343862518,2.628397556537843,50.74746597990881,55.30916352759401,42.30202726719283
2024-07-03 23:00:00,6.98849416523967,7.360908797492685,26.496767236686985,26.706771118832908,30.49924789813855,76.62177092193261,64.08696749606985,35.9100395527754,9.065911057251466,14.4877927178293,2.623224168213679,50.729008906302774,55.30460987586319,42.27372789938065
2024-07-03 23:15:00,6.989940922324371,7.37525615208212,26.427899286514887,26.648223689065425,30.410170713771986,76.9168271570068,65.2875084013515,37.12912311209626,9.056112512332314,14.484221997033423,2.618050779889515,50.71055183269674,55.300056224132376,42.245428531568486
2024-07-03 23:30:00,6.991387679409073,7.389603506671555,26.35903133634279,26.589676259297942,30.32109352940542,77.21188339208098,66.48804930663317,38.34820667141711,9.046313967413164,14.480651276237543,2.612877391565351,50.6920947590907,55.29550257240156,42.21712916375631
2024-07-03 23:45:00,6.992834436493773,7.40395086126099,26.290163386170693,26.53112882953046,30.232016345038858,77.50693962715516,67.68859021191483,39.56729023073796,9.036515422494013,14.477080555441665,2.607704003241187,50.673637685484664,55.29094892067074,42.18882979594414
2024-07-04 00:00:00,,,,,,,,,,,,,,
2024-07-04 00:15:00,,,,,,,,,,,,,,
2024-07-04 00:30:00,,,,,,,,,,,,,,
2024-07-04 00:45:00,,,,,,,,,,,,,,
2024-07-04 01:00:00,,,,,,,,,,,,,,
2024-07-04 01:15:00,,,,,,,,,,,,,,
2024-07-04 01:30:00,,,,,,,,,,,,,,
2024-07-04 01:45:00,,,,,,,,,,,,,,
2024-07-04 02:00:00,,,,,,,,,,,,,,
2024-07-04 02:15:00,,,,,,,,,,,,,,
2024-07-04 02:30:00,,,,,,,,,,,,,,
2024-07-04 02:45:00,,,,,,,,,,,,,,
2024-07-04 03:00:00,,,,,,,,,,,,,,
2024-07-04 03:15:00,,,,,,,,,,,,,,
2024-07-04 03:30:00,,,,,,,,,,,,,,
2024-07-04 03:45:00,,,,,,,,,,,,,,
2024-07-04 04:00:00,,,,,,,,,,,,,,
2024-07-04 04:15:00,,,,,,,,,,,,,,
2024-07-04 04:30:00,,,,,,,,,,,,,,
2024-07-04 04:45:00,,,,,,,,,,,,,,
2024-07-04 05:00:00,,,,,,,,,,,,,,
2024-07-04 05:15:00,,,,,,,,,,,,,,
2024-07-04 05:30:00,,,,,,,,,,,,,,
2024-07-04 05:45:00,,,,,,,,,,,,,,
2024-07-04 06:00:00,7.0290033636113005,7.762634725996868,24.56846463186828,25.06744308534338,28.005086735874748,84.88334550400977,97.70211284395629,70.04437921375927,8.791551799515252,14.387812535544688,2.478369295137086,50.21221084533374,55.17710762740035,41.48134560063985
2024-07-04 06:15:00,7.081014186894822,7.55599061213383,24.578471503287982,25.530142158055398,27.855634846887003,81.51391600861052,73.25315054464606,45.366017850480674,8.80146869368725,14.604178044732947,2.4814859557451845,50.23108358742176,55.45231912306174,41.498726534777184
2024-07-04 06:30:00,7.0091884274971665,7.318092386480201,25.515174530186187,25.992841230767414,29.065777175615292,80.74982052733468,57.25940122375561,29.384969578708592,8.695301546051313,14.585515345381866,2.593614753613841,50.02829628513597,55.42868818906285,42.114597260032795
2024-07-04 06:45:00,7.024864165859617,7.645495750512001,25.508697259526407,25.84769006783674,29.424825218976544,81.47429487708514,90.1835372373942,61.14004028722847,9.658797787697427,14.62357855989725,2.761120602571051,51.81178110202137,55.4768629563906,43.00239275562854
2024-07-04 07:00:00,7.130989981317235,7.903117657736016,24.85277315617755,25.38475576247359,28.340600189974232,84.79433693335918,101.87593760913572,73.49954510925082,8.826371976480424,14.670182660186628,2.8798378632178565,50.27841435957468,55.53573380872057,43.61007581793055
2024-07-04 07:15:00,7.107838279741194,8.174883636639528,26.00538315426414,26.554965964319656,29.848779364118197,83.57870761716569,130.95220398295973,102.21126971216884,9.115437940856086,14.765129612441246,2.86036671749355,50.82140612476737,55.65528727813844,43.51156806249123
2024-07-04 07:30:00,7.0709157239549,8.195595008696237,25.522230004169664,26.516380801601855,29.58785143632646,80.34983085648622,136.3064584875698,107.36272595187876,9.149522800437534,15.014951835605038,2.779257899648453,50.88467190479169,55.967424498038305,43.09634562389162
2024-07-04 07:45:00,7.054973819596182,8.205480492037067,25.21246277774241,26.162461953141975,29.046029332881673,80.47647515128914,138.2797148784662,109.22741527719307,9.132249645827434,14.803747226574677,3.116302728870993,50.852630434288706,55.70376644046372,44.77243444529799
2024-07-04 08:00:00,7.0750413253476685,8.57365658627014,25.53950232149624,26.640642582862352,29.836322750257164,78.07961835137647,173.19355785963518,143.55397423670746,9.522581076713566,15.090897186308435,3.0261053599057033,51.56706222562206,56.06162658713516,44.33623845048103
2024-07-04 08:15:00,7.067684866510072,8.364349331041184,25.695247050911377,26.835970075487808,29.740953055392502,80.99954677114337,152.4434282915306,122.42045108207222,9.258916031576735,15.402562553207575,3.3614986246740464,51.08666424043822,56.44493812835776,45.917173005025234
2024-07-04 08:30:00,6.948223411986516,8.805143865411093,26.29306351464271,27.985121697563635,30.25664425508825,75.80936109434049,207.38992351479476,176.86892037813936,9.658233816967092,15.34537017185028,3.517399147838024,51.81077266400085,56.37498820225404,46.61632654080684
2024-07-04 08:45:00,7.07811527102206,9.253141680974633,27.235739854592033,28.963471501531295,31.812192396193183,77.44895485844235,238.09392705397963,206.80864265511755,9.763033863184186,15.778615027641216,3.743635508036673,51.99749588901119,56.90061594914341,47.59507496643145
2024-07-04 09:00:00,7.137589641007838,9.384843525120932,26.3561642007682,28.229295590723776,30.252250629884895,75.9466261511408,241.6821735860482,210.9908899655997,9.552773767545013,15.542336885918449,3.5961729669850424,51.621504949303755,56.615165385432576,46.961758760791895
2024-07-04 09:15:00,6.842832625862701,9.195718053670335,26.21839985143495,28.133019697428608,30.75087414445402,80.10544031834982,253.32247079808127,221.79632038295225,9.826887386573311,15.8612105204681,3.838052508087624,52.11061001229258,56.99972810587454,47.99188407818855
2024-07-04 09:30:00,6.959409023506216,9.32231676072202,27.116838805306813,29.222967030887126,31.07368652771802,75.28675918158963,254.58972575179124,222.2760217627614,9.92557253232654,16.19747667471423,4.190654781989074,52.284467169742214,57.39972283313063,49.4187160639681
2024-07-04 09:45:00,7.04330722974631,9.767995322633045,27.1077544892026,29.53104213843636,31.52940503377165,76.72059222268585,286.64705228800767,253.79766138107183,9.79397357584363,16.566451515572368,4.488965815519828,52.05236582452386,57.83230544727313,50.564563434907384
2024-07-04 10:00:00,6.975610764862024,9.837793712988706,27.060774672514235,28.805534368977582,31.54257759701555,74.95801661046652,302.6567533010295,269.2864677002384,10.25546125428292,16.456736115390925,4.658088231117232,52.85741216153938,57.70435300853772,51.19176058822037
2024-07-04 10:15:00,7.0040671716284315,9.975779206664075,27.276294479169422,30.164107049286184,32.0604058828747,73.13635349748714,314.6785962500057,280.7185616701872,10.544988357863348,16.552316875066342,4.862729346888733,53.350218063371315,57.81585309196937,51.93070221679809
2024-07-04 10:30:00,6.993617748475039,9.650388554058171,28.430000139491764,30.926341595923596,33.03510236943107,73.91013312637074,279.46452039135113,245.8377498642488,10.065610842606244,16.645734960496956,4.91542472399908,52.52921078984633,57.92441628712138,52.1176124905569
2024-07-04 10:45:00,7.014873812178611,10.306608150011694,28.55911147836725,31.22409183472942,33.87130778991061,75.94605302599622,338.86266475737716,304.87809869556685,10.246668489943886,16.826584411841495,4.911313160024944,52.84230165454112,58.13343656569477,52.10307697668792
2024-07-04 11:00:00,6.931509327040897,9.880383458872618,27.708692998692403,30.22048606519224,32.364905664077895,74.48398889885438,310.16295680714643,274.9910665128385,10.611297134330728,17.096316110963304,5.464277049013924,53.46180973026373,58.44241950751637,53.98938737621117
2024-07-04 11:15:00,6.988518831591895,10.966791925315633,27.37670318431064,30.369636754105375,32.44112667518047,72.31919076328374,406.335916583156,370.6545870796925,10.73135664566687,17.341332815804762,5.60864004199185,53.66268188732985,58.72028643134555,54.46071665795801
2024-07-04 11:30:00,7.074024955649099,10.9481657069071,27.5259772865907,30.702807713727633,32.27813393701984,73.27076467129743,392.66520821011153,357.01003445514726,10.52216764204348,17.439758429951446,5.693247682969335,53.31170468146621,58.83117141195747,54.73320191287566
2024-07-04 11:45:00,6.975152786959574,10.853329346165598,27.942422548387896,31.187452133442893,32.984552648372784,70.95792258231751,402.8209146342137,366.00668963483633,11.44489594045082,17.34267521131543,6.026653847611086,54.826616701149035,58.7218015746901,55.781421641401096
2024-07-04 12:00:00,7.028075818003282,11.314623174536138,28.01888040943339,31.195786573056587,32.96543101876627,69.90106195382681,432.61961410181993,396.1399196433863,10.872597634981194,17.62460538768326,5.982491435769161,53.89708403969045,59.038295201352305,55.64483484774152
2024-07-04 12:15:00,6.880004793954603,10.705667162985414,28.11775246744452,31.863599629520632,33.298200168824955,67.03286707795348,390.4095859947413,353.9510737652205,11.028544337353535,17.55525207993941,5.874715812227826,54.15354543818195,58.96075429768256,55.30865746887919
2024-07-04 12:30:00,6.985926296185214,11.195975247987842,28.317266408901713,32.13710089682747,33.84997322550465,69.38964160068699,425.64095269941015,388.5891553329569,11.058695919811822,17.671067483668303,6.322033962973092,54.20285171350245,59.09012872221912,56.678250648366344
2024-07-04 12:45:00,6.943085117483802,11.337354549008191,28.655559365319768,32.85314688563051,33.779917692085476,65.73164682401607,443.23817027258315,406.3340486753195,11.218341050754065,17.729904431515497,5.955876114994088,54.46243362762808,59.1556375232449,55.56219331200647
2024-07-04 13:00:00,6.976760289253338,11.518588557360411,29.10146660449416,32.59645695004262,34.580958915090555,67.77173853428232,457.1029259059098,419.5266619570321,11.26960009448181,18.10133030508637,6.205333549309425,54.54525784869104,59.56587219518962,56.32733526987794
2024-07-04 13:15:00,7.184888182669043,11.168819084758336,28.40498147852666,32.041682361331624,33.52285598055657,67.1786052932155,401.1043955377888,363.6490887880061,10.947959603951851,17.8167041403556,6.690643005475175,54.021324259478185,59.25201585025549,57.75905979639031
2024-07-04 13:30:00,6.892588128516352,11.164422159242974,28.935210655614235,32.86164420227967,34.175838745742155,67.42873969944759,425.14610044663465,387.6481335687232,10.816539718935722,18.028593585135685,6.652833573840029,53.80429524362888,59.48598041639427,57.65005363797951
2024-07-04 13:45:00,7.052477788476924,11.384329424794933,29.065333879959137,32.862631249323115,34.327028615761805,63.58727589088869,438.9003938817145,400.3842606774656,11.4791328485247,18.187387663279143,6.8496126924450245,54.88123275597067,59.660119034653384,58.21293563730449
2024-07-04 14:00:00,6.882859418668139,11.496198263966027,29.609022557921502,34.112865376138934,34.814296027907126,64.30935466553136,457.47415585293777,419.75617161220106,10.984891112918511,17.975182287205737,6.7579108406125,54.0820007050654,59.4271781553545,57.95198485645452
2024-07-04 14:15:00,7.053835565586956,12.114161024886029,29.593733077467732,33.448923977479325,34.69554083199496,64.49812562671612,499.18507383638143,461.26727012231646,11.0659219206204,18.167997743815164,6.68388404962943,54.21465493079169,59.63890990032347,57.73960364609539
2024-07-04 14:30:00,7.215664115360009,11.73606314814674,29.106607559149214,33.495273364699145,34.834051797601354,66.326551006656,455.87623415823407,417.779368266058,11.541114456840605,17.900286912595853,6.655464522739638,54.97983262561035,59.34452685234151,57.65765212234613
2024-07-04 14:45:00,7.074163717288593,11.548213254628202,30.03656583047805,34.32612728347437,35.51344606956761,66.82762021150097,439.9773500216757,402.60795073228127,10.646569856217951,18.124625925363105,6.598203507813413,53.520981193876345,59.591414131823306,57.49182099417668
2024-07-04 15:00:00,6.942602558571456,11.326079656980184,29.84652079732095,33.77909917342243,35.161081268896595,64.18376572753947,437.18771121592897,399.0039714682324,10.998310545296,18.24147201228386,6.943957190116719,54.10401440893617,59.719198172549795,58.47898698158144
2024-07-04 15:15:00,6.910143185441191,11.32744178328467,28.411073939869357,32.37121575593118,33.81067896297636,65.43411103948603,442.21903657301095,404.2768370963906,11.144616251896885,17.963822567665606,6.833760657057888,54.342865740814766,59.41465684820562,58.1679936166631
2024-07-04 15:30:00,6.941367323989364,11.330950877460252,28.30858580623587,32.329576485367014,33.391414198589274,63.719214731844986,431.31682179627904,394.6076477465845,10.515862638863773,17.896458414262835,6.296852996567905,53.30105422619032,59.34029569815249,56.6028997816313
2024-07-04 15:45:00,6.910574062531509,11.445322624851103,29.10380406472243,32.9649144939898,34.026741391513234,63.25286856183652,452.86954643393847,415.04652973433446,11.037019070355347,18.16204103980101,6.623956589447627,54.167413068706594,59.63239129232456,57.566521602812585
2024-07-04 16:00:00,7.100435119911493,11.413909104370562,30.284563328029808,34.290190948044206,36.506470388072664,64.07704265493136,432.31951107487544,394.5039602885702,10.939424754871716,18.205054040591644,6.671071990841855,54.00728256492623,59.67942979943956,57.702687168164275
2024-07-04 16:15:00,7.126403210626815,10.95508595251964,29.6196497788068,33.63021036450692,35.36604641170226,66.03535046841463,425.4341079330214,388.7201976762653,10.63984504274496,18.069090098752277,6.004975115258864,53.509710132657915,59.53048700055524,55.714456709839034
2024-07-04 16:30:00,7.152371301342138,10.992910315777774,29.594612491538705,33.24319565139997,35.15123295411507,69.3837624318564,390.48465261834485,353.70536513154,10.986053833803869,17.498490548637353,6.294743104363624,54.08390878203483,58.89713959989445,56.5965770805262
2024-07-04 16:45:00,7.105959402722518,11.302753260547158,28.823893251922783,32.305240931179185,34.30541730051285,61.42172533840326,426.0575307629482,389.55742845618306,11.137044786850158,17.54498685224514,5.818070667669858,54.33055640947663,58.94925985386303,55.13031745238813
2024-07-04 17:00:00,6.972258905864494,11.350976305223112,29.178018740966092,32.68555767602614,34.35644152844276,65.19085104972362,433.5506147165907,397.97666634128313,10.342902857487164,17.31082348239141,5.9202220354290365,53.007214058699354,58.68582986305687,55.45109937945741
2024-07-04 17:15:00,6.936198308348021,10.54371254097858,29.098864386908957,32.65875584677591,34.33657931507237,64.42413196868497,370.23074552382616,333.77054099923333,10.78319249950651,17.690329665457497,5.986682359628774,53.74894572935773,59.111591139803565,55.65782546847207
2024-07-04 17:30:00,7.034330289126334,10.608751496810813,29.26362349817016,32.84360508389723,34.83214756179405,65.92952528857661,366.3631925442974,330.86739769900737,10.66436191950122,17.318098753545215,5.513334172243603,53.55077854449749,58.69405006754226,54.15047469669732
2024-07-04 17:45:00,7.045210547972581,10.616548549926648,29.589020851804477,32.82630364149094,35.05262183792081,69.49901234898225,374.35650526613614,338.1830904132784,11.266605012435454,17.09873860339445,5.808071237027831,54.54042532000616,58.4451797441185,55.09871545807938
2024-07-04 18:00:00,6.921173479374025,10.39424125872756,29.05025678888101,32.224723210906646,33.94167800983538,65.05117828286514,357.35968104919385,322.44497170675515,10.47148985830725,17.1001639602569,5.343055523874566,53.22597874253765,58.44680370257298,53.58715802646827
2024-07-04 18:15:00,7.092889585590645,9.951353348013884,28.61335994579359,31.89873840585737,34.22153449588355,66.39225158946422,301.0846080268122,266.5284455421604,10.454685277515084,17.304793670217425,4.796683536919316,53.197491260075275,58.67901513571945,51.69452131188283
2024-07-04 18:30:00,6.92525533681491,10.116554885469055,29.15700617638556,32.14065604124923,34.18712022650578,66.82941073990717,336.31337161444,301.8015512155624,10.745295926864904,16.871604859654663,4.894919612357959,53.685906523816584,58.18523679241584,52.045040467962586
2024-07-04 18:45:00,7.045002889252572,9.969346331661855,29.302063366902775,31.897164893079715,34.61937126221388,67.06192158828827,311.99992085852193,277.978848329295,10.744915636693271,16.607799585406724,4.668357307126947,53.68527317803743,57.88037986479565,51.22935156394601
2024-07-04 19:00:00,7.042886270930586,10.143952372448576,28.949887577056067,31.398153856228557,34.16375246034356,67.4976893304468,325.1153535333198,291.79993292300713,10.25950179152931,16.451756923606073,4.6041618951772785,52.864352993520065,57.6985326964006,50.99344559893383
2024-07-04 19:15:00,7.171937462295843,9.405114654338204,28.970227044189564,31.53131699417477,34.245030740815274,67.30637270571874,242.7519640075576,210.27936638674416,10.11735269247892,16.06996921078812,4.285275717546382,52.61906506866285,57.24870790274976,49.78789357836066
2024-07-04 19:30:00,6.998581778147229,9.523517029113655,28.243850434966724,30.469395075588444,33.390690248209516,66.49732393192062,267.00448669273896,235.10017473739703,9.625562836935735,16.265829178327476,4.01291994007877,51.75228643720942,57.48035079913965,48.70994745187699
2024-07-04 19:45:00,7.029512830047876,9.207370433189292,28.256569407761052,30.114405802371554,33.29107236240016,69.50745153660557,235.71292323928097,204.00855484023148,9.642996414799107,15.989158955785236,4.072213028465108,51.783511740796875,57.15258535654769,48.94868085627358
2024-07-04 20:00:00,7.057346098389333,9.393252442825483,27.850203168698226,29.75727214681745,32.54877607974808,67.12036613217293,255.9244743708688,223.97563457361943,10.174916370345109,15.750681133964866,4.023242292939394,52.71867019247566,56.86701784502842,48.75167689683416
2024-07-04 20:15:00,7.159842709554123,8.642455258548113,27.382648532747133,28.864792447461916,32.23580704094153,70.18999945827053,168.72339401108346,138.306055140431,9.219617735213731,15.527634505971152,3.6700866294675647,51.014284783255526,56.597307919062715,47.281320917288234
2024-07-04 20:30:00,7.071017466861991,8.657617091649925,28.191159491427207,29.960048695876793,33.01559661963076,67.71890035259729,179.06556510187366,148.83519056155632,9.226519031910977,15.512735154845885,3.491120353560496,51.02701043401125,56.57919970858481,46.49994468448999
2024-07-04 20:45:00,7.159576858542766,8.595756766728996,28.736993108741256,30.041319774989606,34.07938567406986,70.03591068728088,168.56385361352952,137.90432786431705,9.740655724516346,15.503764044708918,3.4151059799871653,51.95773716340426,56.56829090572849,46.1599742386794
2024-07-04 21:00:00,7.0395132416185096,8.320639116950954,27.55230422931633,28.551945644764057,32.145175052294896,75.1918279230792,150.34798228087644,120.76715113459268,9.075081348420431,15.240993989855683,3.2647558080076475,50.74629497793726,56.24688012199043,45.47238468720025
2024-07-04 21:15:00,6.9941433448935975,7.9747885229610525,27.564599129849142,28.57597039181537,32.23197450573281,73.19793670938918,123.61160660586364,94.34793390275728,9.504115835204784,14.697534671911416,3.062022195990159,51.533709419855285,55.57022715270571,44.5109579115563
2024-07-04 21:30:00,6.94198218427868,8.238559002853924,27.412208245176338,28.692727926804643,32.27129636352266,75.38665849564384,153.32095662952597,124.11317128404816,9.225348956503288,15.054074581484464,2.9283618074900675,51.02485331950656,56.0159916500461,43.853649440449786
2024-07-04 21:45:00,7.085530113446048,8.202271604593195,27.210224593587455,27.918189127518954,31.8955936305866,76.52236808424577,134.89564781763806,106.58190368626178,9.016174169354889,14.63024407940691,2.667325882614491,50.636256937826346,55.48529057762505,42.509845086101734
2024-07-04 22:00:00,7.0196485686011725,7.55818620086478,27.15131479028853,28.09549586941448,31.496156741870006,73.9899227668454,81.5548012764567,52.64945441354958,9.561567326144456,14.630955729456986,2.712823807305683,51.63733970489151,55.486190208767866,42.75018763989159
2024-07-04 22:15:00,7.01436567276303,7.549007479172831,26.543656773260132,27.251488416910725,30.70211095689547,75.03018068761364,78.19786058526526,50.68943346430649,8.610157552500743,14.308101056188455,2.590168512269567,49.864468791905175,55.075021310424944,42.0959358664776
2024-07-04 22:30:00,6.959867659314803,7.51185071828299,27.441558966248937,27.536709593257957,31.52747876962704,78.04320158150091,81.79399608487506,53.281467757176976,9.08511915063073,14.683018852861103,2.7443903242062504,50.764997972122025,55.5519267351226,42.91536287349244
2024-07-04 22:45:00,7.127043641670413,7.665857120229475,26.923900269077052,27.323415116253695,31.109734684205968,78.39987526455381,79.26558332100214,51.27777708693812,8.706659311649199,14.592250190156909,2.688896732257923,50.05006905675509,55.43721825375216,42.62413091481382
2024-07-04 23:00:00,7.123342245225536,7.657530294858349,26.839922634717745,27.250562543770368,30.990913402930897,78.47997453746088,78.81127688851932,50.82620298007476,8.699006052096108,14.601424676766817,2.6846431795816414,50.03527777895896,55.448766571076426,42.60130255346099
2024-07-04 23:15:00,7.119640848780659,7.649203469487222,26.75594500035844,27.177709971287037,30.87209212165582,78.56007381036794,78.35697045603649,50.37462887321141,8.691352792543016,14.610599163376724,2.6803896269053595,50.02048650116282,55.4603148884007,42.57847419210816
2024-07-04 23:30:00,7.115939452335782,7.640876644116097,26.671967365999134,27.10485739880371,30.75327084038075,78.640173083275,77.90266402355367,49.923054766348045,8.683699532989927,14.61977364998663,2.676136074229078,50.005695223366686,55.47186320572497,42.55564583075534
2024-07-04 23:45:00,7.112238055890905,7.6325498187449705,26.587989731639826,27.03200482632038,30.63444955910568,78.72027235618206,77.44835759107085,49.47148065948469,8.676046273436835,14.628948136596538,2.6718825215527966,49.99090394557055,55.48341152304925,42.53281746940251
2024-07-05 00:00:00,,,,,,,,,,,,,,
2024-07-05 00:15:00,,,,,,,,,,,,,,
2024-07-05 00:30:00,,,,,,,,,,,,,,
2024-07-05 00:45:00,,,,,,,,,,,,,,
2024-07-05 01:00:00,,,,,,,,,,,,,,
2024-07-05 01:15:00,,,,,,,,,,,,,,
2024-07-05 01:30:00,,,,,,,,,,,,,,
2024-07-05 01:45:00,,,,,,,,,,,,,,
2024-07-05 02:00:00,,,,,,,,,,,,,,
2024-07-05 02:15:00,,,,,,,,,,,,,,
2024-07-05 02:30:00,,,,,,,,,,,,,,
2024-07-05 02:45:00,,,,,,,,,,,,,,
2024-07-05 03:00:00,,,,,,,,,,,,,,
2024-07-05 03:15:00,,,,,,,,,,,,,,
2024-07-05 03:30:00,,,,,,,,,,,,,,
2024-07-05 03:45:00,,,,,,,,,,,,,,
2024-07-05 04:00:00,,,,,,,,,,,,,,
2024-07-05 04:15:00,,,,,,,,,,,,,,
2024-07-05 04:30:00,,,,,,,,,,,,,,
2024-07-05 04:45:00,,,,,,,,,,,,,,
2024-07-05 05:00:00,,,,,,,,,,,,,,
2024-07-05 05:15:00,,,,,,,,,,,,,,
2024-07-05 05:30:00,,,,,,,,,,,,,,
2024-07-05 05:45:00,,,,,,,,,,,,,,
2024-07-05 06:00:00,7.019703144768975,7.424379184466815,24.48854887265717,,27.663917527228865,80.72275417885861,66.09069677900027,38.18212798790073,8.484714784609562,14.85831030184422,2.5655437046457563,49.62112200066719,55.77211945615605,41.96210843558182
2024-07-05 06:15:00,6.868475810433854,7.389499298714377,24.68268826080159,25.137837941753833,28.558342996511588,83.14245860526904,76.83071843743967,49.2150437465588,8.513361090633882,14.617779285597344,2.4845343146496357,49.67690329487223,55.46952849803511,41.51571249260533
2024-07-05 06:30:00,6.893561509446554,7.496822521297038,25.555506011920603,26.29984746429662,29.150803326751063,83.69670159522543,86.13760547642255,57.90643080198038,8.933958910383698,14.719661667957949,2.5775540961005308,50.48187544329595,55.598099982812336,42.02748729166207
2024-07-05 06:45:00,6.989878227831619,7.738548367900385,25.60770365758051,25.95628369192335,29.674529300010185,80.15758837497768,99.89047284269756,71.57999653626545,8.829803031859255,14.845847667500278,2.6348256070725764,50.284928386569774,55.75652185587533,42.336484028213675
2024-07-05 07:00:00,6.960737070783419,7.477070386682141,25.145254633665814,26.012273099905823,29.005307580751115,82.32889750591382,78.50922138123673,49.68374218746794,9.11691876898306,15.040398471743307,2.668161953042421,50.82415800179257,55.99902364252274,42.51428617718321
2024-07-05 07:15:00,6.870445329990579,7.763177238523831,25.309381658710475,26.11095957467841,29.121476407427433,79.64211889227829,114.08951657779424,85.31051378591053,9.05053659734147,14.82207338652664,2.90639280801558,50.70050366053855,55.72674294685609,43.743708547641695
2024-07-05 07:30:00,6.990519272323262,7.858519580746645,25.269767647840176,26.071871163804897,28.75870466309175,79.04187393458336,112.22399003737873,83.142954994534,9.24358994221279,14.93772135543739,2.899723745194538,51.05846111235523,55.87130201942535,43.71022454868884
2024-07-05 07:45:00,6.950301726166693,8.504214167151902,25.865746142700825,26.85583121040856,29.607553955280693,82.255418793127,183.4647922412014,152.89830832178575,10.166667960223249,15.492393976727,2.907421982465391,52.70442068076819,56.55445893977499,43.74887125817201
2024-07-05 08:00:00,7.134507355257414,8.245475026967917,25.839377182171255,26.936632126416484,29.702856543411116,78.84208773619532,134.06224787872694,104.50714130750944,9.018059799815523,15.275844527206608,3.2612022441953665,50.63978669117849,56.28971944909452,45.45588037125521
2024-07-05 08:15:00,7.126056638029964,8.793560241939971,26.78223817210123,28.06221764475831,30.872097263816457,77.24237058458938,188.47326623580645,158.25073460696265,9.40411447109448,15.60524308334703,3.2131740744022728,51.35232757092658,56.69144414791841,45.23163090971932
2024-07-05 08:30:00,6.965472207949311,8.67516360119918,26.27864303661486,27.67485652905652,30.34612951713555,76.29745915202852,190.36147247220288,160.1940360015263,9.194093030602344,15.42606874052165,3.5472746995525624,50.967163232516384,56.47363748493466,46.747935523748595
2024-07-05 08:45:00,7.111245782535369,8.975158553005308,26.589953657236343,28.227882259198267,30.889493064317055,80.94589254557387,207.3241245253976,176.21537977539523,9.596812859359613,15.839375405622455,3.672556485020306,51.700709855452835,56.97356013331536,47.29192483108971
2024-07-05 09:00:00,7.105890543972002,9.005129425082119,26.62088260386805,28.09261168988707,30.78699838446043,77.9122589625964,214.44832402368797,182.5657735159155,10.252130056191474,15.82198724838002,3.808433203200973,52.851688460631706,56.95270434556882,47.868109614555514
2024-07-05 09:15:00,7.020912660357813,9.226988571107348,26.413477225979477,28.314132925497915,30.690143874181697,79.29042811910787,242.6574729887124,210.2134571287644,10.150220929386844,16.24228981614635,4.051505114414785,52.67598464869061,57.45260953445627,48.86556895512811
2024-07-05 09:30:00,6.993364509513733,9.466653104682749,25.713160840743157,27.691393982634754,30.19435227234341,77.16726749502308,264.9055162947474,232.51110898735385,9.90660284938204,16.26654121779346,4.221263240218025,52.25113736142543,57.48118952431087,49.53874208335195
2024-07-05 09:45:00,7.084510270979871,9.787425263014622,27.82269586680697,29.484106636527116,32.65605764188623,73.72377770372563,285.1717118790598,252.3349374858646,9.860103126829864,16.518726786084873,4.457944480280464,52.16925679376185,57.776717486836304,50.4478173558641
2024-07-05 10:00:00,6.9994275570011375,9.703734696695095,27.18577281755656,29.950939769075507,31.69049320996617,74.2314378792439,286.4959669788099,253.0898098566289,10.093916638660676,16.479026489364333,4.833213994155969,52.578404344580086,57.730394448359256,51.82542083362722
2024-07-05 10:15:00,7.017851161559801,9.706645801564685,27.177186160786256,29.462756390304996,31.69049320996617,74.0635059980849,283.13620989664713,249.87304727103887,10.040104250788302,16.477226953355316,4.745831421464621,52.48480300413529,57.72829295477292,51.5111918288959
2024-07-05 10:30:00,7.030311932834969,9.901321435781483,27.081104061022177,29.734758326761067,31.69049320996617,74.21782423851947,303.00850318761184,269.02055874695327,10.452236096113817,16.63850422553792,4.8972041190067825,53.19333680752547,57.91602781677176,52.053135851091945
2024-07-05 10:45:00,6.920627612202633,9.739163569404385,27.285832544012024,29.98102686368656,31.69049320996617,72.71776832221639,297.08583119992227,262.70119688296234,10.442241968980698,16.77627469027968,5.166117657699546,53.17637742211789,58.075441102236006,52.98898412822169
2024-07-05 11:00:00,7.00435047627252,10.221483731391524,28.01744206261915,31.128872933931575,31.69049320996617,71.78103237465872,329.8195281717185,295.4551547798363,10.1355889982293,17.150051589516124,5.078732804136773,52.65066099517482,58.50358564529892,52.688514091451104
2024-07-05 11:15:00,6.932103438793041,10.351091708809914,27.69657391963748,30.943901568784515,31.866014707434456,70.54626025231575,355.01475803128204,319.4988621093117,10.827928601696192,17.3632030977563,5.324764222517849,53.82317237954744,58.74496138447877,53.52593840586001
2024-07-05 11:30:00,7.01029939436384,10.966149796491486,28.142976438784046,31.393064829887244,32.04153620490274,72.36353208432284,403.5498550200816,367.842381214179,10.810750642669973,17.0719230421447,5.824800121087937,53.7946947379417,58.41461101159047,55.151564699615626
2024-07-05 11:45:00,6.885375219703055,10.45039642585474,28.209294964319195,31.563675378556795,32.21705770237103,71.37919852053297,365.56284267753034,329.36121805808,10.736396392537644,17.61140232794515,5.8538258989675445,53.6710810741456,59.023549133816545,55.24302222262342
2024-07-05 12:00:00,7.2273509511848415,11.151946159534932,28.647371868947577,32.20431344571224,32.39257919983932,73.92717984704782,405.4336028417342,368.5612998804022,11.40919366337551,17.41179753716372,6.05131176079282,54.76954689444296,58.799713560705705,55.85739424911668
2024-07-05 12:15:00,6.915900711494573,10.884319495632903,28.48452985794726,32.20349320423519,,69.26974062273112,401.2189688270443,364.7362021731006,10.811663820666189,17.706711371868323,5.964391461409216,53.79620936444865,59.129831801945464,55.58866050780438
2024-07-05 12:30:00,6.988947758545538,11.0710465327378,28.764505155167317,32.61579156429127,,70.09663824886903,414.73781203793567,377.929616779113,11.160292534800448,17.482756919102794,6.165145804919395,54.36833379337665,58.87948200735166,56.20547381300213
2024-07-05 12:45:00,6.854153890693326,11.27051762641511,28.243486325023543,32.049075873082096,,66.85404011130703,441.6789690468044,404.70389953667944,10.918342158546755,17.57037870103089,6.486348650547308,53.97256574946831,58.977684102008325,57.16509447299473
2024-07-05 13:00:00,7.030600636635676,11.230937639439098,28.410203506774657,31.88634502061734,,65.67562123011008,416.63751855984657,379.8939299656626,10.57929157768916,17.654926050222546,6.509370966272242,53.40800549539202,59.07213150839721,57.23264757155938
2024-07-05 13:15:00,7.227844782343945,11.406934191420742,28.74863315667742,32.73779401674892,,66.4871255229262,419.154841841313,381.6698338660198,10.965781467066623,17.848716196299975,6.670510311926588,54.05062161217704,59.28748151878805,57.701067673704515
2024-07-05 13:30:00,7.052016892128238,11.282980110084996,29.150039705979417,33.02285707461133,,67.74935042704027,432.8099011388345,394.4096997036939,11.725824302814676,17.89397578122895,6.780401351096988,55.271590009995805,59.3375516358425,58.01620226219042
2024-07-05 13:45:00,7.0229969239124355,11.627348938978187,28.9014697270145,33.26530567442592,,66.54021541414816,462.37099084576846,424.0817016547423,11.359045970131143,18.16481626874446,6.765426952150545,54.68918479241236,59.63542848969107,57.973461523388586
2024-07-05 14:00:00,6.962568504771656,11.270084024321765,28.29285405001068,32.46365979587023,,64.2430053113463,433.9573461136277,396.004163054721,11.331026380187868,17.985493793900044,6.636662884818713,54.64418012562822,59.438539497860965,57.60330676854499
2024-07-05 14:15:00,6.836380977343911,11.386581636935524,28.92358054672362,33.14104642997955,33.972272677053894,65.77251285480048,447.9467406920925,410.20306465440854,10.704591201086334,18.062858569587796,6.976226267009877,53.61803076644856,59.523642741153076,58.56943240017995
2024-07-05 14:30:00,7.083110661155548,11.705025146752874,29.534141010710627,33.502207532637634,34.90543026330114,62.159501876704915,455.6574576771893,418.00843792955715,10.815000139023011,18.008624801896953,6.825394806712238,53.801742364895254,59.464009734490205,58.14424761679121
2024-07-05 14:45:00,6.921997639986539,11.467833234977263,29.379375898064815,33.67445037245949,34.974448840373206,63.14123951461969,450.087575067877,412.5770273505134,10.922925816562332,17.661602336843135,6.926019563958176,53.98011748118422,59.07957669731273,58.428589265847606
2024-07-05 15:00:00,7.073479698839441,11.674734052645704,29.17292585355997,33.26446665398193,34.71479400464173,65.9837102562522,459.01148317427715,421.2437544428678,11.189798060706709,17.85956408014864,6.718366590554016,54.41620454148827,59.29949010353218,57.83872735431505
2024-07-05 15:15:00,7.003502102855905,11.580522217445743,29.07061746425341,32.961902018500716,34.78257420230817,64.47658260439385,455.1028536600691,417.4508515646814,11.029768672430054,18.05204358213104,6.570189840826665,54.15554931798724,59.51176060615601,57.41034217930632
2024-07-05 15:30:00,6.929840180381184,11.290198495442205,29.024101404370644,33.10934217402142,34.802743810155164,64.87549294793851,440.3519999930614,402.4173247519742,11.378416903344212,18.00935507740208,6.546903260340915,54.72025485823162,59.464813507187145,57.3424358153104
2024-07-05 15:45:00,7.180459056670092,11.33490211234275,29.56479989417104,33.286469013989695,35.52249435946564,61.0217087284638,418.4786845216552,380.9030529742896,11.094966529685868,17.857688545368063,6.622976472311626,54.26204570475663,59.29741423820294,57.56368217612536
2024-07-05 16:00:00,7.028442163013494,11.0967251753066,28.911276398940895,32.74291997526972,34.10301696795809,65.11366851227294,411.658483881702,374.5645203339887,11.160107388466477,17.593756480075736,6.34009967917105,54.36803313956853,59.00382954920437,56.73218684562213
2024-07-05 16:15:00,7.020642343584259,11.239481680290153,28.872753527048037,33.122421598456675,34.128148909070376,63.0744986990093,423.81802177265865,386.8873267772792,10.94242527046211,17.805171330704837,6.183098394212469,54.0122199019224,59.239228417535266,56.259976765698184
2024-07-05 16:30:00,6.886976913290147,11.145806473317672,28.993121660447063,32.79169606748192,34.12824642340576,61.699189385512426,433.6216565993491,396.5058628157064,11.349360337401407,17.615080704485965,6.151352741755346,54.673636245300045,59.02765813321556,56.16352700763719
2024-07-05 16:45:00,6.8006817040470775,10.824778005398471,29.911087106356465,33.600988249216336,35.432793982536474,65.4303469927221,408.3744293247352,371.9945325391115,11.000514111913049,17.25744305669616,6.121939617014462,54.107627504425295,58.62544567375656,56.07386733573295
