,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-09 18:45:00,6.929635678808256,9.686577958966804,28.321826759274657,31.15329586671272,33.16841987775034,68.23019785897884,287.644286066057,254.4084842962505,9.830251619468765,16.653521195136847,4.752028955200904,52.11655601938104,57.93344648402038,51.533604725353065
2024-07-09 19:00:00,6.8313834438740875,9.453119589563917,28.78180260933924,31.3614699541985,33.76540596322009,68.95167838998377,281.0845461455497,247.4435111130906,10.35297207927067,16.622990748851635,4.665072204336799,53.02441001388362,57.898022225196485,51.217332119990935
2024-07-09 19:15:00,7.076783869846788,9.04308235351543,28.82776149779062,31.025165726781307,34.14517190104035,66.81306189126316,220.14953714053811,187.2372333364002,10.463446894169278,16.240583463448733,4.208273446519918,53.21234794454017,57.45059754703302,49.487875853866655
2024-07-09 19:30:00,6.823639254997858,9.385007579657056,28.33163900733893,30.61118510503345,33.277338575846265,66.25831449074707,270.8166060971683,238.72108709980145,9.653265736368096,16.38361841220366,4.0586348487951245,51.80188752528563,57.61876548413504,48.894216280763224
2024-07-09 19:45:00,7.1030190084427565,9.2401889557562,27.517334727984945,29.431473319039014,33.07436880296297,66.62028971067704,232.89801196188057,200.82670211891383,9.73425014991447,16.276522846301287,4.060536846750988,51.9463453176208,57.49294450353475,48.901852853128965
2024-07-09 20:00:00,6.892281494730091,8.575245960175197,28.75955512068833,30.61635508292867,33.37333384375589,72.4305443708932,186.9907480004761,156.278516491256,9.242039086764954,15.559652445187634,3.910539977267512,51.055605485847266,56.636182375521635,48.29213498886341
2024-07-09 20:15:00,6.935980836022357,8.592776524454628,27.38745046788982,28.60704099297645,31.87690836696416,70.33731154438753,187.59884539636295,156.70621747830478,9.610017169755016,15.558920075821137,3.723690672482001,51.72441075741372,56.635293768359645,47.510400879180125
2024-07-09 20:30:00,6.745514391406126,8.410821091288739,27.972517350344567,29.451815132533135,32.8750145483789,69.47383656738549,189.94109354653145,158.92934378111735,9.715219623154262,15.633418274604969,3.6631118676548375,51.91247141129202,56.72554234459355,47.25135022797499
2024-07-09 20:45:00,6.999925069127802,8.501731316249309,28.043464746644723,29.476006062087254,33.138052260127225,71.9636734799966,173.88508160915632,143.27788671264958,9.553815024727063,15.7127436538851,3.3406362178945734,51.62338047122829,56.821324037138815,45.82198417567231
2024-07-09 21:00:00,7.084251255867933,8.623544370694674,27.87436191726176,28.9629205496682,32.58014525520687,71.14097461282175,176.57481142712734,146.56949297841405,9.352899051010995,15.34706016533164,3.305359232370654,51.25893511754241,56.37705766173311,45.66012029634256
2024-07-09 21:15:00,6.888579987057382,8.156617332809436,27.510884702537265,28.699582425858804,31.809784949467396,72.95802763962831,148.85403416913755,119.69186959939672,8.975280889564598,15.23907019083301,2.9478134893432224,50.559586535835585,56.24451342932266,43.9505347167073
2024-07-09 21:30:00,6.945988834576224,8.065584486811904,27.030508369315715,27.948820667064044,31.750205662535645,73.58097897101104,134.42391658236485,105.68742827944295,8.84729123023872,15.015063721055023,2.8741333516281418,50.318104395382704,55.96756351335649,43.58126185492678
2024-07-09 21:45:00,7.031589861327693,7.380481930050411,27.185756401068502,27.854141088678997,32.01839912003325,75.15368232070342,62.94063297389229,33.64514495293717,9.300873774042376,15.105639594106163,2.8889746528065805,51.16371614797292,56.07987631662827,43.65614732799717
2024-07-09 22:00:00,7.125283319235393,7.636052238940375,26.98766241960561,27.537524459877712,31.126887310753222,75.79894876827322,78.01507971507388,49.3847670833774,9.249138303670913,14.83355088957726,2.5476234384483116,51.06867482577539,55.74112327506948,41.86417860050026
2024-07-09 22:15:00,7.100007191363646,7.2009286846280425,26.639807523121707,27.1698737130468,30.794630843804043,77.18844618128728,37.765192437802376,9.653737860273802,8.842662195568185,14.658414344291756,2.6103780376686316,50.30932713694664,55.520879712878134,42.20513543158336
2024-07-09 22:30:00,7.0892575183055655,7.67832800230337,25.784131011252413,26.23066533608801,30.12674921944165,74.32829363904423,85.31268961682756,57.036490926963594,9.169294932753104,14.73087788955823,2.3760258675526265,50.921299483800645,55.61221811267057,40.90231453426488
2024-07-09 22:45:00,6.98487286630234,7.4227115579298575,26.19529822819212,26.777269925653968,30.896359491952985,77.20796734743472,69.94803655373026,41.92499619782296,8.868619411053345,14.59731734616452,2.5571035986894373,50.35850592886675,55.44363436552219,41.916042342051135
2024-07-09 23:00:00,6.998459813352108,7.611915589410891,25.863707089790463,26.22376446933695,30.033396701944387,77.41405719792485,52.697815069578326,24.86119596121412,8.901000041030109,14.426017483467678,2.509601583866425,50.41972025164424,55.22590298557154,41.65486735487075
2024-07-09 23:15:00,7.0120467604018755,7.246443136815973,26.500898393089244,27.115126653949854,30.807793819808992,74.84275588703665,50.35420558026045,22.375042242190304,8.78654718091649,14.482402861173693,2.7102132959799636,50.2026812170344,55.29776123659448,42.73647060884866
2024-07-09 23:30:00,7.06354981827008,7.389377187175669,26.11743585668687,26.52612305997739,30.012212933269737,78.32828253145234,59.49360382160971,31.193487287897447,8.863565098843655,14.913293902683543,2.5232575321850623,50.34893751062417,55.84083020967402,41.73028544194509
2024-07-09 23:45:00,7.120410184304151,7.723650365466842,25.042335201981423,25.473460108442666,29.048706108959323,80.66498412425156,86.21796502114773,57.846933758091474,8.907371792921225,14.784018631882956,2.6796408382520847,50.43174831286387,55.6790104206917,42.57516684383405
2024-07-10 00:00:00,6.97265353832734,7.45239646214532,25.690132170048596,26.35616038904468,29.64867752425348,76.60917270605339,74.72222606404372,46.14243790437971,9.1048230174166,14.862419010349749,2.612546131897662,50.80167129408558,55.77725979531235,42.216816931009326
2024-07-10 00:15:00,7.098532243501027,7.534204793385705,25.393958483088667,26.055772532998624,28.714924084091564,81.93965272725873,70.2379941138306,41.970567814168824,9.032364906229857,14.654094450956876,2.580966942475025,50.666548724054906,55.51542510190714,42.046028137471026
2024-07-10 00:30:00,6.987281512216674,7.495509811229,25.330288566938325,26.07375860696991,29.06709122016628,81.56034948263665,75.2628570487923,47.90605524654935,8.460071556502719,14.385619738721374,2.511110507018862,49.573035119674536,55.17430436750675,41.66321415132048
2024-07-10 00:45:00,7.048890479512621,7.579983559066444,25.962963109444775,26.799620034750735,29.83159849429902,77.95811193534801,80.31434989749513,51.66467938553973,9.299264984371677,14.73197136402295,2.6184341635607793,51.16076601639113,55.61359411203493,42.24850854962744
2024-07-10 01:00:00,7.00871996457433,7.573438874837187,24.93295916506733,25.486304237170476,28.484325907632595,84.11120557277656,82.92520557420333,54.38884746936228,9.024266448804063,14.865016604635782,2.6470750514011985,50.65140158060786,55.78050911498114,42.401990806376375
2024-07-10 01:15:00,6.905188742136577,7.339088886589473,25.793582772544305,25.984843414793247,29.406231446556035,82.3224037264493,69.13672686126759,41.17916985397568,8.6346097106903,14.68518046594073,2.637766830660879,49.91162787723758,55.55465269314614,42.35223140317818
2024-07-10 01:30:00,6.939027635835218,7.546751546563678,25.577468316072537,25.79066387684085,29.04328491063989,83.24260194489617,86.34662670056807,58.42965623005631,8.97760216610032,14.512863088620696,2.426505215790745,50.56394490140041,55.336502571666394,41.18994755353191
2024-07-10 01:45:00,7.003933468942327,7.57505900277332,25.39653918971621,25.712383267943675,28.786881078762836,84.30137422142724,83.49151777696778,55.13565040665311,9.088288598201986,14.706827770804905,2.560751001307783,50.77090060220805,55.58193684470392,41.93596228189248
2024-07-10 02:00:00,6.941487967797433,7.494310120307935,24.87336776799633,25.605919113268712,28.455966561921752,84.06434687706559,83.29654233679466,54.34969577772992,9.598743220424808,14.77933143108062,2.568771907559312,51.704176087698535,55.673125546077,41.979701252671966
2024-07-10 02:15:00,7.031025583291373,7.743705103901373,25.171229022268907,25.308559570819757,28.56807785317288,84.98662520132805,97.04591439571855,68.62502149883719,9.018700759770152,14.747108120444793,2.655084016666433,50.64098640623706,55.63263481514953,42.44471143784079
2024-07-10 02:30:00,6.935483083790621,7.205129947271601,25.681433140372764,26.30812067427778,29.157036630209525,84.3561502761185,54.0307991142264,25.861056347554182,8.911113947677064,14.701599989414325,2.557028829580826,50.43880976670213,55.575350229386565,41.91563379965827
2024-07-10 02:45:00,6.998541003032721,7.739311949406003,24.879446556955468,25.144679518821984,28.524607580714516,85.69641912920105,100.28007138875732,72.05696335428058,9.297268652429253,14.520658575238873,2.4051808068086116,51.15710475280326,55.34640867470942,41.06893168047499
2024-07-10 03:00:00,7.022703291872941,7.670069318998074,24.89146635465632,25.16894124689763,28.398178751807155,83.42174023009527,89.54744276245025,61.63382678963011,8.717400949114337,14.696002327069005,2.5002126966367855,50.070643299112845,55.568295860319054,41.60285623246998
2024-07-10 03:15:00,6.989995028165798,7.3934528508927215,24.797740501232234,25.31192199477248,28.661343715692414,82.56680421019256,66.16417593825393,38.334954714656895,8.665024130212606,14.586389448168656,2.577807645215784,49.97016186059231,55.42979543831733,42.028865301257774
2024-07-10 03:30:00,7.055200077616727,7.4420234652578525,25.017337547577775,25.454902742647327,28.35131894977162,85.80802758759823,65.22660212240473,37.08753181064387,8.902765985763617,14.687436642803725,2.548867683193528,50.42305442950136,55.55749761797572,41.870992899886666
2024-07-10 03:45:00,6.798345420338515,7.352796178230593,24.434691474380063,25.32065228595346,28.126814968180547,85.11891686004806,81.33156872165394,53.23466938738975,8.940752517543249,14.706640167570562,2.4495066491503645,50.49466809734375,55.581700505600665,41.31968831002845
2024-07-10 04:00:00,7.171280445692847,8.013214871970545,24.572528152221494,25.186401829259594,27.8663054429047,84.16303639294837,108.54136278386142,80.36781732259406,8.785997015345433,14.608669196215732,2.778879249706194,50.20163338930798,55.45800286734548,43.09438836641389
2024-07-10 04:15:00,7.101745390456495,7.716073506716507,24.95948071262669,25.052151372565728,28.86110047604012,83.36653998977343,87.88331858885384,59.31524408337961,9.092370471972115,14.802896064566283,2.6728079689358264,50.77850047049303,55.70269883152857,42.53894828746642
2024-07-10 04:30:00,6.863993530595146,7.603420134309543,24.600522335458507,25.04921260626554,27.88977638854792,86.59220186542896,100.32824755630254,71.93368390293212,9.300172951869618,14.438567196247435,2.6558235052533865,51.16243105124517,55.24191267877662,42.44865161022398
2024-07-10 04:45:00,7.220783191245548,7.315576608390757,24.870987130484952,25.447060402724524,27.754782933871734,83.28256623339716,37.33294954927836,9.05549642650525,8.806058930964356,14.743933533749686,2.727460658059065,50.239814422710495,55.6286425454953,42.826934990531726
2024-07-10 05:00:00,6.9494542728190005,7.164444140386619,24.620278999882135,25.332566362819165,27.89952703891123,87.15274878252048,48.73964111157031,20.5905718624491,8.87422801170032,14.642626633200088,2.6322146042207963,50.36911942714026,55.500939800578664,42.32249483994848
2024-07-10 05:15:00,6.853643432412043,7.386327677028475,24.87263657750243,25.21807232291381,28.17525445218343,84.61757521757859,79.6862352554099,51.28137613135543,9.012572928534713,14.793142636092526,2.599143559427227,50.629514327788065,55.69046222474505,42.14450123540146
2024-07-10 05:30:00,7.019749740350227,7.635956303825072,24.412062672907673,25.207010952919546,27.783614141615217,83.74718737238852,86.43703926294586,58.699924487447475,8.731985431161235,14.440327858389384,2.564801485947765,50.098550987598905,55.24415801678479,41.9580614616578
2024-07-10 05:45:00,7.082821119506375,7.38876555419862,23.55217089236702,25.19594958292528,26.80140312431923,81.60909112726358,56.11331537209868,28.74825047677199,8.380808593115626,14.459087263385475,2.525169038825591,49.417731419507824,55.26807019512407,41.74082044578771
2024-07-10 06:00:00,6.960086214187726,7.117398138166122,25.19116196051958,25.184888212931018,28.310241200873808,85.49508100791564,43.48702126138495,15.19316399498847,9.099951617152456,14.6374488411566,2.5564568080874235,50.79260945130911,55.49439711733335,41.91250798017977
2024-07-10 06:15:00,7.038569090685423,7.664265861648001,25.402013616815513,25.854673632466596,28.989971839409293,81.34325952729857,89.39427912325164,60.72427993147727,9.233677755306177,14.94856534181861,2.487756094649581,51.04020406347767,55.88481860770376,41.53364968622136
2024-07-10 06:30:00,7.154903443500072,7.466401352922743,24.55891178278153,25.086044266483697,27.95034245939443,83.5388195495822,58.6542691662854,30.093043702440237,9.1077745752754,15.025252527142545,2.428198361427222,50.8071602483853,55.98021999681433,41.1995257134863
2024-07-10 06:45:00,6.973637682312766,7.788780394208864,25.755254520955624,26.14948053438791,29.31008925940677,85.00887400389196,107.84685831616842,79.2258595720688,9.275716417283588,14.5818794988687,2.7634028279473375,51.117544639654746,55.42408209080021,43.01423747844782
2024-07-10 07:00:00,6.990699030188182,7.952292541147855,24.767327612335436,25.162792914954387,28.47846250873294,79.76275703057998,119.38356474286807,91.19781881082906,8.729199399020064,14.768603060213191,2.6879434728057734,50.09322226362477,55.659651176541544,42.61909332725321
2024-07-10 07:15:00,6.885245645937027,7.790587224334412,25.373689291894458,26.334185204409668,29.567599827310524,77.59821463595925,118.05054641766483,88.55405881678058,9.705498489894987,15.090573321661893,2.700415789327364,51.89515094285766,56.06122553943643,42.684910531458854
2024-07-10 07:30:00,7.110563908210026,8.523377662657932,25.160957151623613,25.73981785832413,28.694848314875,81.67393158717994,164.2057810917478,135.21362963163028,9.219993451639098,14.935613691176016,2.8365443173024305,51.014977749237254,55.868674142375994,43.39043662556295
2024-07-10 07:45:00,7.084545909990788,8.381843154576615,25.91149948308755,26.75828355705877,29.96746171879637,79.60793826694018,151.36180753374248,122.44422953200656,8.97318685574216,14.929378479008422,3.015012666985321,50.5556541902281,55.86089851000226,44.28199816672347
2024-07-10 08:00:00,7.04282051341046,8.419417410136017,26.078159248165978,27.18965517633613,29.97934915721398,79.38004693589862,159.67988417193482,130.1945523275128,9.167500013644165,15.131714927231481,3.186116903546324,50.91052245119951,56.10882996382756,45.063247139373175
2024-07-10 08:15:00,7.001095116830131,8.456991665695417,26.244819013244406,27.621026795613496,29.991236595631598,79.15215560485706,167.99796081012713,137.94487512301907,9.36181317154617,15.334051375454543,3.3572211401073275,51.265390712170934,56.35676141765286,45.84449611202288
2024-07-10 08:30:00,6.959369720249803,8.494565921254818,26.411478778322834,28.05239841489086,30.003124034049215,78.92426427381548,176.31603744831943,145.69519791852534,9.556126329448174,15.536387823677604,3.5283253766683305,51.620258973142356,56.604692871478164,46.625745084672594
2024-07-10 08:45:00,6.9176443236694745,8.53214017681422,26.578138543401263,28.48377003416822,30.015011472466828,78.69637294277392,184.63411408651177,153.4455207140316,9.75043948735018,15.738724271900663,3.6994296132293334,51.97512723411377,56.852624325303466,47.4069940573223
2024-07-10 09:00:00,7.121456340159125,9.252741292748176,26.200346976401832,28.017962114236703,31.21594487732109,75.85141277660915,232.82044813080407,201.3448498176374,9.73176962697386,15.91097652033778,3.832852165855032,51.94193254670519,57.059279821054794,47.97019885930867
2024-07-10 09:15:00,7.06617291160337,9.247352293115092,26.36240756694796,28.105334687627053,30.3252803869054,74.49237511171073,234.4881339345079,203.45530104256315,9.521123252222024,15.496612421814188,4.015097217908554,51.56443060147728,56.55959157086736,48.71875532871621
2024-07-10 09:30:00,6.931263295388811,9.27182753742104,26.8356964812251,28.92920623436947,31.477033583584532,73.03098848538086,253.26546917123036,221.1661300604713,10.06032876664045,15.942132307904323,4.096878036214334,52.52002069250702,57.09649873338023,49.04730783652383
2024-07-10 09:45:00,6.883368404251613,9.437106439235505,27.150182862356875,29.53032882099565,31.145904828807495,78.89141661847383,272.8046826273061,240.2410222773205,10.089251049811114,16.039022682520212,4.43538661765426,52.570302203096745,57.21193564356714,50.36258227142717
2024-07-10 10:00:00,7.07453671606585,9.635279155683204,26.943753723400565,29.30534662251074,31.319080958453004,76.41292588101432,271.30753809015994,238.60402355732623,9.961835604116605,16.11968158393925,4.621997344777786,52.34806353659032,57.30768000285299,51.059206330572
2024-07-10 10:15:00,6.92398724091228,10.103926858879811,26.349328922246375,28.95909049313288,30.85407635160232,75.2198804833913,328.7139544461701,295.63912243635394,10.05268274619791,16.322970180926994,4.699179082691283,52.5067119515678,57.54758061884036,51.3418477598244
2024-07-10 10:30:00,6.945510860808659,9.943998786027231,27.467728831089893,29.73090817619314,31.88488384427157,75.3377321654759,314.6499492823726,280.38838377720157,10.387949479979422,16.93738467832608,4.9362313468655366,53.084057017943714,58.260757189655905,52.19104561908352
2024-07-10 10:45:00,6.873337501061417,10.02989835789704,27.266467934738618,30.21791810085906,31.451967640345817,73.60387981156876,321.5969494194296,287.911313032883,9.786153586664122,16.731992076516224,5.1674907233662335,52.03850841454299,58.02429747870533,52.99367823410574
2024-07-10 11:00:00,7.039562408411613,10.312147346095069,27.5499136445338,30.898831542947264,32.79701074390665,72.59445309438439,333.3627696323189,299.0442843069918,9.984243483488404,16.85535204859578,5.47888979324288,52.38728424268022,58.16654705713445,54.03747125393377
2024-07-10 11:15:00,7.022663889697066,10.67223653820522,27.45033933965715,30.64144579905926,31.955267709381133,71.38156234805092,371.86078365223,336.5210734218812,10.402579073833914,17.39731559010417,5.5398155664106525,53.108965171171754,58.783407173633286,54.23703395171251
2024-07-10 11:30:00,7.037159332390613,10.71483925247148,28.38799236329096,31.60208355322762,33.466034728961766,70.40742725532793,386.7210554399253,350.3207968093698,11.621604917006096,17.132457375962243,5.646196337587133,55.107350752329886,58.48357255147821,54.58200538144713
2024-07-10 11:45:00,7.117729989345921,10.834642005171071,28.639268739661546,31.507160142524985,33.67244878469204,67.89138177323328,379.5274123137726,343.5022311731458,10.74655718425648,17.446208072403817,5.832415883966525,53.6880069498318,58.838422912533815,55.175590606538115
2024-07-10 12:00:00,7.065826672807478,10.947050641764516,27.667962178107544,31.064501306280633,32.15476896054904,70.70502737582758,390.35285357897834,354.2468845134368,10.474236388813306,17.550309673784415,6.081423002943823,53.23063182111041,58.955220619498704,55.94988953579547
2024-07-10 12:15:00,7.012285255938051,10.51312618309296,28.64599286948549,32.165795176284504,33.68412776487687,70.18295173221574,359.78100029916493,322.98528184945474,10.935520841881678,17.787670361803258,6.072527246025311,54.0008573392799,59.21981301404276,55.92259551285252
2024-07-10 12:30:00,7.054363077140526,10.689490201146407,29.072107531284725,32.812997971688155,34.76121750868273,65.7044752164293,372.1051129571115,335.1197594915216,11.018808160168016,17.682685678201985,6.283859627219854,54.13760487134855,59.10307587836462,56.56394017051464
2024-07-10 12:45:00,6.996592797147605,11.391673113739497,28.691760862553444,32.28342310773459,33.76844294060981,67.76504416387758,442.5818358698563,405.2253430964987,11.120604267720935,17.87835814623357,6.357530359403159,54.30380896568947,59.32028359039039,56.78413007492699
2024-07-10 13:00:00,7.025740148752577,11.49822594416166,28.88905109285032,32.900682710767406,33.737076371236974,69.80534437915861,447.07796763883374,409.4563488412493,10.972304494929892,17.89336987409801,6.75594442855652,54.06133687903131,59.33688188620316,57.946363368825494
2024-07-10 13:15:00,6.900062923399174,11.084275687825023,29.028839241566544,33.29222048149909,34.13289463976037,68.10685302183464,414.3159338384812,377.474574968959,10.569219116529425,17.84830303209509,6.423836720897645,53.391050331195295,59.28702405070085,56.98085923050744
2024-07-10 13:30:00,7.116685672442176,11.505345529419138,29.275928889492572,33.15185634204441,34.491307195683845,67.64913154061459,443.01955886140274,404.8256498125885,11.361264466973536,17.940520849061254,6.89212373277951,54.6927449472072,59.38895588433777,58.333117149708926
2024-07-10 13:45:00,6.986987134678791,11.278770151349695,29.249440981300346,33.2533616656536,34.18296873395834,66.07230824886638,428.5838010707072,391.0811479341105,10.99983540053772,17.870138017384892,6.632679718674042,54.10651470135724,59.311190750835145,57.59178042049884
2024-07-10 14:00:00,7.0068521010233376,11.545365243951252,28.928436031830053,32.82358130530375,34.21166678237136,67.6608649251243,446.2170354314118,408.74634075571527,10.65298681276032,18.162022738990757,6.655685123945447,53.531731849965816,59.63237126297797,57.65828915311536
2024-07-10 14:15:00,6.952037212517567,11.498951959500118,29.791969414664724,34.00865828001604,35.06573284809521,67.97344866402233,455.2160061332461,417.2013656407311,11.286304457251866,17.98130252716555,6.747033508097583,54.572194443787616,59.43392203354544,57.92087556191406
2024-07-10 14:30:00,6.978828540625398,11.08433190796262,29.272925375674827,33.41046954001854,34.896559310719994,67.38368192832024,410.3685959258081,372.7679955330404,10.94343640891466,18.03159654533065,6.625567438522399,54.0138835230723,59.48928302405976,57.57118766912744
2024-07-10 14:45:00,7.070091886153542,11.779822455253957,29.346070864426565,33.38324539214033,34.48159249562632,63.57007595193278,477.70140287556126,439.2703447960573,11.854206750960511,17.776178363210484,6.800672965332987,55.472575495412464,59.20705697559205,58.07396245932271
2024-07-10 15:00:00,7.081882289698413,11.23400559683352,29.82986828903313,33.664827161783656,34.83700755228218,65.76473589849952,423.81177388477914,385.29663143908266,11.652670268014957,18.094079204595413,6.7683929730861285,55.15640898193642,59.55791742420838,57.98193230578127
2024-07-10 15:15:00,7.1648135734187015,11.451844990832935,29.525448962756613,33.35380752246722,35.18706148959898,60.56468243069627,431.81561586339546,393.4046439270936,11.23433218161826,18.106572721170032,7.070067033513573,54.48829908053441,59.57162202941151,58.830879333888575
2024-07-10 15:30:00,7.080611289613018,11.573399497247063,29.359222130851844,33.14349575583754,34.58137304098074,63.74734516733137,454.57480357588827,416.2700287918099,11.513197679084731,18.293209881625668,6.49836722336797,54.93546663315989,59.77560494244341,57.20037980751336
2024-07-10 15:45:00,6.856704830588833,10.89611897521435,29.470062549440883,33.31633588405474,34.71661187007742,61.43390627404843,408.2979797956375,370.7204288653498,11.127701780845516,17.80769713103618,6.64215201840603,54.31535929816418,59.24202946496362,57.6191834783734
2024-07-10 16:00:00,6.9216303911843475,11.109958851416282,29.27793657954052,33.13826222415902,34.57016132433898,63.52424466868146,420.01479896940987,382.8866298568246,10.924720581594164,17.985653058353833,6.21779547263728,53.98307384175152,59.438714943300376,56.36501670172268
2024-07-10 16:15:00,6.948754395533276,11.144254749822924,29.46668595656422,33.24600567192762,35.01017031771575,68.19025440252999,430.0795952571919,392.78117390048374,11.642325657180956,17.756386820768174,5.899708878759091,55.140082523508624,59.185075607982505,55.38698053522729
2024-07-10 16:30:00,6.925054100230521,10.7306168777678,29.51650114022718,33.554709717705904,35.12372354983655,63.54831464247005,383.801294253474,347.11836544957947,10.67258024781968,17.706666924686665,6.303681631388174,53.564531043393835,59.12978232623125,56.62335343235265
2024-07-10 16:45:00,7.058167104125338,11.103592410568575,29.547038149664218,33.19520466112302,34.9089615320314,62.173861670606954,408.7313348665355,372.3990128497815,10.86279067295319,17.641562812157442,5.827968531643395,53.880874308448504,59.05722359722648,55.16156281810875
2024-07-10 17:00:00,7.155437682075583,11.37373318449891,29.81646608440384,33.6323795407724,35.16088630768032,69.6431504552071,426.6820234194991,390.63501120606867,10.939887653924822,17.32915060261899,5.777973956886621,54.00804432245026,58.7065329590465,55.00337719850068
2024-07-10 17:15:00,6.897541638588163,11.00112669541948,28.213346479950157,31.692605558551875,33.216669884594225,65.98641082240066,409.9660823447639,374.5987963533184,10.35705597730949,17.49935333712533,5.5108766770107,53.03138121066479,58.89810758698495,54.14242788350874
2024-07-10 17:30:00,7.035489836579217,11.107122937595804,29.513946011268015,32.75513701236491,34.69419685076355,65.42990130436785,416.2862642889097,380.1162490420176,10.94040826377189,17.311075556748364,5.918531426371883,54.008901024535376,58.686114716076446,55.44582057655456
2024-07-10 17:45:00,6.941439461019258,10.718350318759269,29.57944162313518,32.83514754781359,35.01182381004312,65.05135216634189,389.3482105053372,353.9808750465712,10.923440809744228,17.127337561502607,5.316557087519155,53.98096581785533,58.47774628333656,53.49842416769958
2024-07-10 18:00:00,6.954046356717252,10.345559077884468,28.93061141120511,31.846914093003527,34.44794544902094,65.53165169027703,352.0141288974436,317.2495788213315,10.710364181369629,16.79638683373284,5.257799061009585,53.62766775930911,58.09863964056871,53.30060730945827
2024-07-10 18:15:00,6.959260803519527,10.472878784910115,28.93746520386915,32.07236243714394,34.34145228069919,69.5335952873213,362.1851720613366,327.6963377868772,10.462355620178377,16.96966772008117,5.056810934199827,53.210497971939745,58.29774914139171,52.612596426245574
2024-07-10 18:30:00,7.088298778418624,10.667775585308492,29.434840868809545,32.1394676325302,34.398361515134624,63.009176544563374,366.57184813753696,332.60500774791296,10.192585960895329,16.576175960099796,5.198078468628875,52.74916933314761,57.843619015578454,53.098033803809386
2024-07-10 18:45:00,6.937436832788774,9.573860213480604,29.1788433873265,31.7586289434306,34.501153262625934,67.07434994890168,279.83679301528,246.3481691222786,10.20599702237774,16.623790753086737,4.658836117536961,52.77229438747242,57.89895101754707,51.19450016519037
2024-07-10 19:00:00,6.900202508190336,9.472714215919405,28.655375182582706,31.11924889037788,33.95512855994032,65.53221630559426,275.8880208273092,242.49934064003443,10.31486113973193,16.370259191642425,4.703559855900433,52.9592662466809,57.60310042390786,51.357797150914536
2024-07-10 19:15:00,6.900757937818773,9.223934175263713,29.29125567369161,31.583828746481625,34.25340767571221,66.04495330376763,252.61503674128193,219.56995819982305,10.231015640041544,16.38073142288356,4.433331478533769,52.8153805743907,57.61538091368575,50.354802558556
2024-07-10 19:30:00,6.9726642970961334,9.192915694300597,28.655649076024982,30.81674187102027,33.63280988607868,65.5262872021606,241.98449805543277,209.6793869561988,10.043354056317831,16.18029463807869,4.081462404837416,52.49046519644786,57.379419401573855,48.98571251628517
2024-07-10 19:45:00,6.935318067413418,9.143590945513026,28.202559617985617,30.110733523661185,33.26399704814908,69.64156835080433,242.53664937718904,210.1257709527164,10.107297585501724,16.003476306982346,4.300104531988587,52.601627512956206,57.169639193284375,49.84525631808518
2024-07-10 20:00:00,7.059686358725943,8.98807086296714,27.80095378627012,29.780321425729976,32.94029555566119,70.78161306001626,215.73806822470843,184.04894149849852,10.034919042631223,15.701291424338107,3.952916259240555,52.47576619585217,56.80751594566374,48.46594672903833
2024-07-10 20:15:00,7.086966216527864,8.734851415539467,28.157696283012804,30.213517611152973,33.109535703878365,68.19402175880198,185.98818633410696,155.11370190055567,9.472006255114428,15.684117744670475,3.7183604337664176,51.47560852978153,56.78679684333112,47.487720629031024
2024-07-10 20:30:00,6.865039142562068,8.381571229627781,27.823111924415866,29.19177019528209,32.81594798949462,71.06167362382662,173.56112733601057,143.0938115401641,9.389247456589011,15.459199074183005,3.6188692650744634,51.32525224228317,56.51403776767828,47.06034723436948
2024-07-10 20:45:00,6.88845752532768,8.19580933113835,27.643247343794165,29.03030348478707,32.53743425512086,74.46913261896674,156.37693000501608,125.77215786847832,9.796189318393228,15.337709703155287,3.470873114989225,52.05629088940774,56.36560576943609,46.40987603635647
2024-07-10 21:00:00,7.009999654206117,8.30735949342875,27.590623760907448,28.586622272215976,32.354084996130034,74.06490305694328,154.05380232638913,124.02172249595743,9.464363185778938,15.227513776317736,3.3402028683349925,51.46175938654723,56.23029232361747,45.82000273720305
2024-07-10 21:15:00,6.983524364084992,7.958248049179892,27.222950539752656,28.13514338045809,32.263440424084976,73.39908211053074,122.73325156689606,93.03076573298526,9.2786642340025,15.248382350119426,3.175439249788863,51.122959107073754,56.25596756690475,45.053869707812446
2024-07-10 21:30:00,6.9540713996524905,7.94825558009761,26.99897169656642,27.893505045953887,31.103773114621024,73.289380865895,123.28012024823774,94.52230872530208,9.03912433065879,14.917127715263383,2.8015594770134724,50.679184444405415,55.84561486548285,43.211311220249776
2024-07-10 21:45:00,6.868007147041573,7.788483420357291,28.289798280235697,29.0007076311511,33.198581814104195,75.72430420404645,116.7878493202606,88.05049921844294,9.077944067825271,14.796588439123315,2.862817594869086,50.751630361909534,55.694785927746786,43.52399200255554
2024-07-10 22:00:00,6.974755273418937,7.7757672535982385,26.776309689752555,27.476132088267224,31.125152293604792,75.23410390807273,105.38601001892349,76.57056933031937,8.93849138358846,15.049750343158976,2.8271989618566717,50.49041100471296,56.01062766053234,43.342732430199355
2024-07-10 22:15:00,7.050455447802739,7.633507287318009,27.676239147081603,27.9800256727201,32.03576374934971,79.97207620465358,83.14574305490285,55.459711855198634,8.694785047282332,14.529071685880757,2.4621744665411303,50.02730570936558,55.35709564546685,41.39079521769172
2024-07-10 22:30:00,6.895386732779741,7.300201819187473,27.1525540501312,27.71220616423252,31.22081068201746,76.41621968323328,66.29140205285736,38.40006951267107,8.621945999007263,14.453471455241674,2.8159150859373496,49.887215435555746,55.26091402488576,43.28499258124612
2024-07-10 22:45:00,6.992441198869766,7.216512781906061,26.266193378237272,26.39316475213912,30.567833149548104,78.52332641383902,49.53792366045895,21.361775537703092,8.752478026462477,14.7439897642223,2.6796803320710807,50.13771150674294,55.62871326431846,42.57537600714783
2024-07-10 23:00:00,6.899855767563563,7.150471488849689,26.25223841124106,26.42140637636366,30.41498007051339,73.37457143962119,51.9896522821167,24.147753926162263,9.036174848380584,14.282900458391769,2.5228230491820867,50.67367160886538,55.04266809795872,41.7278901070424
2024-07-10 23:15:00,7.086704597885922,7.541035852742329,26.358766066388313,26.69890594849091,30.491899235552022,77.01464159092467,71.28828694002192,43.14742928342227,8.652194391266862,14.836019616315866,2.652643649016925,49.94548715315537,55.74421540877688,42.43170338097539
2024-07-10 23:30:00,6.970334228821457,7.55148900289785,26.562216739969713,27.040601306208092,30.527202186298087,78.97268956019511,84.0022392961993,56.05599347530329,9.065047137342807,14.351077850554596,2.5301208329985996,50.72758488587942,55.13010856392314,41.76808687024508
2024-07-10 23:45:00,7.087013251578723,7.653132471674558,26.08983571668128,26.74949673379286,29.888919876157036,81.02385050719622,81.83827732008224,54.069096985715795,8.800411594165011,14.36642524865678,2.6023434915446635,50.229072507139655,55.149754063647144,42.16178952463576
2024-07-11 00:00:00,7.036157793604076,7.648954355655991,26.05531293003264,26.767857256070425,29.760614430914057,79.6757444164596,86.78277464705666,58.305492853424035,8.81404135282431,15.02698892015144,2.6362515206568693,50.25499012092754,55.9823763647524,42.34411986323734
2024-07-11 00:15:00,7.001096143914884,7.429421039532946,25.177803372450033,25.704050971651434,28.84106639560678,84.32976671399258,69.0352929972608,40.9176157510172,8.807619387214292,14.744928239650102,2.565129619379191,50.24278178880708,55.62989352089957,41.95985071716951
2024-07-11 00:30:00,7.109602783293973,7.358932928093789,25.39027213762478,25.99153188034243,29.051118127466264,82.22242090210865,52.43133472404908,24.16869709455448,9.20056891792104,14.36294673756896,2.699121974004598,50.979126716132065,55.14530260795673,42.67809241924662
2024-07-11 00:45:00,6.927031221091542,7.094254617173155,25.641969485138738,26.30458325369892,29.580225411520253,84.79701710664226,44.28559236773042,15.977030084871313,8.810009482959904,14.928073803431726,2.570478996467479,50.247326119232525,55.85927123812835,41.98899845981203
2024-07-11 01:00:00,6.961161704220203,7.32004161036637,25.301400713363247,25.763597105243147,28.811491265551457,79.74247744710915,62.94755574972357,34.74589871362613,9.167323439610067,14.541457964201053,2.4928756322863204,50.91764968704614,55.372822129415,41.56212077722893
2024-07-11 01:15:00,6.849999658574543,7.406169333131867,24.82858176721396,25.10346074593911,28.24749427245777,82.1174735012425,81.66152439688045,53.40580918349175,8.943817284679916,14.639667382034318,2.672230546674465,50.500437064398966,55.49720066527964,42.53588475465266
2024-07-11 01:30:00,6.8471790798450645,7.310146240695241,24.797401388515468,25.342782396036306,28.669891784971455,83.87480966440039,72.37715980823573,44.24352388577242,8.816128353872472,14.747315080159067,2.5701924884317746,50.258956290205845,55.63289506188743,41.98743835726831
2024-07-11 01:45:00,7.119645209407244,7.783605772166513,25.224959647750488,25.914852347218016,28.370661876131564,81.52947860135683,91.34089882354722,63.35250034682102,8.774932029179277,14.577938715579288,2.6355277319676236,50.18055007799346,55.41908881643881,42.340244284592934
2024-07-11 02:00:00,7.027101650900864,7.610422970928154,24.714272881028425,25.5385476085564,28.469602269281467,84.67372218005556,82.77209329121725,55.00099905061642,8.467740088135965,14.621041353241832,2.6823127992230216,49.5880088931112,55.473654338960934,42.58931319165756
2024-07-11 02:15:00,7.064367746531591,8.046133855298365,24.96297778218371,25.510613309624656,28.69791866872577,82.3492067230031,122.26125375476052,94.19109179151542,8.920408020107377,14.704901465811524,2.4448524773261973,50.45633915275416,55.57951002547219,41.29350196805268
2024-07-11 02:30:00,6.994473425088604,7.442445842554966,25.182869575500515,25.735316192129975,28.592682249617436,85.82306804749912,71.84764939265202,43.31227563009161,9.12974226596856,14.844182918282074,2.5614485783097587,50.84797592097555,55.75443767947876,41.93976987673462
2024-07-11 02:45:00,6.893008183647767,7.331728044344139,24.875005504276366,25.34429036516548,28.545532034025516,85.12526729327564,69.57558690890131,41.679773454830205,8.661507742285696,14.791175227114492,2.4431304846709136,49.963401415931045,55.68799327058943,41.28380488562081
2024-07-11 03:00:00,6.947012979643942,7.506299305479419,24.529469790631698,25.259838029821466,27.841434848458213,83.46549041854367,81.61125909853507,53.44453451380153,8.814275628743236,14.765065290049488,2.5873836659408185,50.25543537372394,55.655206459649555,42.08084383019418
2024-07-11 03:15:00,6.742643111417269,7.436780503362216,24.294984858131514,25.175385694477452,27.732691684097848,84.80219706981566,95.76618279115692,67.14133050927225,9.141402780271552,14.907648470762332,2.575801030850774,50.86961440352964,55.8337831326484,42.01795711508053
2024-07-11 03:30:00,6.973989879933215,7.493982533537717,24.52952313274961,25.090933359133437,27.619251638034484,80.8758413955999,78.10701595696943,50.0000208732586,8.980453473574643,14.7917713165468,2.3347702935893966,50.56929741055928,55.68874134228019,40.66419839519897
2024-07-11 03:45:00,6.93661968851344,7.885663738759268,25.18240107200215,25.612865747631844,28.223876220138163,88.91409647577898,118.49863117701965,90.27449578478866,8.693915925857713,14.767603233451952,2.7626162329213173,50.02563876181086,55.65839510503152,43.01015579628645
2024-07-11 04:00:00,6.82880974660891,7.423899905325182,24.28663975016931,25.475688286488534,27.53963184152455,86.78885441839542,83.7760423797456,55.934171168684585,8.388081684390567,14.767788793020005,2.686000733650449,49.432022632022935,55.658628225787666,42.608823054598574
2024-07-11 04:15:00,6.981363191915492,7.378312149277512,24.580500971042262,25.338510825345228,28.149748861563353,84.48445246051233,66.88394680234688,38.5191627785182,9.230088282357634,14.781308771548773,2.3533869699222736,51.033589466289754,55.67560828840229,40.771993293475774
2024-07-11 04:30:00,6.936853650607712,7.324608656257833,24.69812568810244,25.20133336420192,27.775689208094597,85.15961641198513,65.14672776289677,37.15164974247871,8.884672143242097,14.825349805759174,2.285056071416799,50.38887158541362,55.730848776403654,40.373504597636376
2024-07-11 04:45:00,7.042222330375524,7.437925366080161,24.19845460749782,25.305784738420982,27.132008990462296,84.00477731998083,66.69145136930267,38.35262144238059,9.197215224584786,14.53687032913309,2.6047443732042055,50.97293184070364,55.36699838922089,42.1747514765324
2024-07-11 05:00:00,7.096420156821662,7.6082938618762945,24.760873097333494,25.41023611264005,28.126274169769378,86.74556755208098,78.29605628588095,49.83230834702051,9.320171170935554,14.618896256208885,2.5246805117160207,51.19907642751746,55.47094130395047,41.7381285022394
2024-07-11 05:15:00,6.944432708849072,7.026381720928596,24.94968538872776,25.766790062907223,28.480387256330456,81.88945954595178,36.23611801644928,7.935155104659494,9.170952150682345,14.690137703117392,2.439873057990052,50.924367062702515,55.56090313516388,41.26544882159739
2024-07-11 05:30:00,6.99112663530951,7.423149759007786,25.015185227984457,25.326017305633577,28.70810652277514,83.61275387048586,69.12759898238322,41.20034643564819,8.761146847912928,14.65757665992503,2.508529038897073,50.15425887588192,55.51982207554104,41.648932404236376
2024-07-11 05:45:00,7.122499637374514,7.495343026208688,24.697372711291223,25.11630442691109,28.329923692801525,85.1504311138485,63.227267632176066,35.36004487583594,8.616649287509587,14.746093587396588,2.5044798814339493,49.87699762178078,55.631359029631355,41.62651104320864
2024-07-11 06:00:00,6.9087214321322925,7.303952298520757,24.46308718596532,25.212300345073402,27.700089934878385,82.40295511678752,66.14576131330695,38.034255377000335,9.002259457375258,14.790195081469632,2.319051397461718,50.61019445299946,55.68676317789509,40.5727352692458
2024-07-11 06:15:00,6.9096750704947425,7.702136706543505,24.600259878825437,25.308296263235714,28.16023000586128,86.58799308607162,104.69408692788669,76.52280452670891,9.095304204698348,14.508709886789148,2.5672683096902658,50.78396125873425,55.33122344814935,41.9715088931534
2024-07-11 06:30:00,7.009614135815601,7.690105431671746,24.60016844910839,25.404292181398027,28.130615564982428,82.68333629735405,92.2225450584927,64.41671149685156,8.568548535531608,14.731582409819106,2.5057026162904137,49.784014873471634,55.61310467014789,41.63328422666462
2024-07-11 06:45:00,7.032750371103378,7.571542941123694,25.05106712999636,25.50028809956034,28.615245877793654,79.56526656123437,80.23132798057539,51.713563208080366,8.9329751775943,14.993049003642,2.591740591258728,50.4800224947322,55.94019737909536,42.104450724586464
2024-07-11 07:00:00,6.925597854545499,7.640301551785074,25.136624297793237,25.677429324396496,29.132732777296145,81.36704985176587,96.21236680998346,68.14867223790401,8.871350573498,14.611399598526011,2.5809444000554413,50.36367483350438,55.46145773888605,42.04590572573043
2024-07-11 07:15:00,6.931171679012735,7.829172938969242,25.619046150548535,26.273994908839917,29.412056827966133,79.08505715762917,114.75487062362038,86.12939768953977,9.150676924113156,14.758630122164474,2.7161658878029655,50.8868113509951,55.64711974427064,42.7677358905817
2024-07-11 07:30:00,7.166189780246295,8.03432873297359,25.746112709386264,26.56065626428912,29.94883334096995,83.14113985177016,111.2182011417519,82.54827624614698,9.042327651482768,14.835224297565269,2.7923729465568923,50.68517036765832,55.74321929227263,43.16402842272833
2024-07-11 07:45:00,6.9675185106475235,8.107015483789247,25.092639913756436,25.90488790414091,28.543725124768105,81.19908175157771,138.3962529664972,108.78086063979885,9.284706373744196,15.293639208193111,3.0370467447610694,51.13405355740351,56.31156808098269,44.389609181606545
2024-07-11 08:00:00,6.92601997353826,8.359451254589711,25.6095500970159,26.777248323137087,29.26370724040206,79.56879131424,166.60995691401803,136.68167391056443,9.392467575356974,15.271831251817618,3.2639841762789867,51.33111904252198,56.28478953220111,45.4688019078034
2024-07-11 08:15:00,7.006251178382429,8.657857902477875,26.01203890183812,27.472995388646694,30.253209377486066,74.22137477139479,184.88113877527903,155.1493535381017,9.120340034832696,15.236418941172962,3.3750262611716595,50.83051472582343,56.24125148718316,45.97868519772491
2024-07-11 08:30:00,7.046826660234825,8.52261177646557,26.08484644285663,27.46066060974296,30.55319645296468,77.64444971773366,170.8084516065798,140.1477470066239,9.572205717474995,15.50954827207942,3.5789506104015163,51.65648351954213,56.57532496473489,46.88667090749534
2024-07-11 08:45:00,7.105190039500129,9.111230900361168,26.572771819911424,28.194856649299663,30.726141111533508,77.30900761543204,219.0948479033792,188.16497433430317,9.372800628293415,15.81304456385421,3.744028376928416,51.29526648898976,56.9419723170935,47.596739833844865
2024-07-11 09:00:00,6.930141223140698,9.076825912693046,26.346706675636316,28.158199908541295,30.098412180148777,81.6858995123012,235.4534947382755,203.8816010864277,9.888356825062,15.726944782777482,3.9565920440083264,52.21903885609557,56.83843719460493,48.48096477186809
2024-07-11 09:15:00,7.105708869567338,9.265458627940577,27.03753592510688,29.13973540029231,31.126996482645193,75.79591094916277,238.51997227952313,206.15448795264493,10.20289430211644,15.998988200446696,4.163601824315071,52.76694608548624,57.16429436661404,49.31214483823731
2024-07-11 09:30:00,7.039987064922693,9.110112056094652,26.47511565746353,28.358584896047997,30.804715531506034,73.9912495115563,224.1740903120963,192.2423571206863,9.549388408067085,16.26575089500764,4.116593888335264,51.615406266933014,57.4802585861973,49.12586052784424
2024-07-11 09:45:00,6.928165643297683,9.482853922416416,27.09686077658789,29.62307059161676,30.68861184704953,75.33299010563626,275.34421196699753,242.259338523366,10.3341389440252,16.410200440205532,4.34053405940077,52.992238188603494,57.649910334720616,50.00098410206303
2024-07-11 10:00:00,6.860628105626999,9.40749925057209,26.52928499934472,29.025423723215543,30.97717550317137,74.39534290083859,270.54979592403106,237.6923617119192,10.009872315183088,16.355905008118185,4.491656888810598,52.43207073456503,57.586259166132656,50.57466566999343
2024-07-11 10:15:00,6.9461334563341595,9.866591878637715,27.746117029795258,30.082712253003276,32.249649589379345,75.20326190137212,310.64228809618544,276.7949361343443,10.650603634827654,16.623249224087267,4.57349910292623,53.52773969393872,57.898322314143535,50.87999133338462
2024-07-11 10:30:00,7.052274227851509,10.102134430789974,27.05721292176416,29.903289817682772,31.529316243160068,73.14034522913023,316.96109420067387,283.4007927564658,10.193423626645489,16.458698619126437,4.90817919843612,52.75061433648178,57.706646709756534,52.09199210786474
2024-07-11 10:45:00,6.987284731171481,10.315426733704138,28.02014109706179,31.111793911575745,32.78135016758326,72.2711376692849,347.99394015084397,312.9831405585991,10.725946461834686,16.965309213463335,5.319543916946889,53.653662407126795,58.29275762974463,53.50844072233606
2024-07-11 11:00:00,6.960532707970974,10.309347360983365,28.02905560854661,30.94965800117694,32.69724198424782,73.08857014814569,347.2731106971364,312.24276368414553,10.606820999432868,17.214151866736117,5.209374146821919,53.45429145594496,58.576382969523706,53.136467517389256
2024-07-11 11:15:00,6.965902694957383,10.46823517408338,28.457839825782948,31.6735890339484,33.177421137800245,72.26045446140989,356.1724781091218,321.3618347116663,10.250405549953562,16.95501170543108,5.605226142070878,52.848724908121454,58.280961172576994,54.44966459241549
2024-07-11 11:30:00,7.124346747283133,10.913336657516094,27.26270292533616,30.807786002901036,31.921835250517848,73.76503571953737,387.66900806338225,351.9318181773154,10.774456849078865,17.12716712669859,5.83556591028938,53.734427491836485,58.477552311248544,55.185522070367625
2024-07-11 11:45:00,7.000012741210852,10.809367484059475,28.071066186444103,31.661180619076134,32.66961166835537,69.95619730765604,396.72301052184207,360.2618679245953,11.5167024302171,17.169999606384852,5.774440560644799,54.94104039905056,58.526259597108194,54.99216286640685
2024-07-11 12:00:00,6.944231868910337,10.535988529802404,27.588822783588316,31.109909384340114,32.43422415231179,72.11182320882175,370.49701593336846,333.7547455410724,11.052792019564814,17.573356807496825,6.116121565234396,54.193204247038665,58.98101607154585,56.05609823598843
2024-07-11 12:15:00,6.886533551506071,10.917550018024798,28.793768709852237,32.446443079235316,33.777441829955215,70.72347533747082,404.6873625881892,368.4135479858705,10.6309351510129,17.730387573151685,5.912491878154131,53.49476947433032,59.156174850674,55.42695431552584
2024-07-11 12:30:00,7.08195312986558,11.101429763416384,28.489116127213723,32.42656082898524,33.388659659359035,68.86642011402557,402.60375197014423,366.1825512901057,10.633536792789217,17.552131259876244,6.235532627373062,53.49913293102746,58.95726024722504,56.41856225404254
2024-07-11 12:45:00,6.967772615660992,11.136529830255874,28.522420213369283,32.46867644078769,33.731831727260186,68.23726971672342,424.3228174639512,386.9181082043416,11.344265875874484,17.773294184478804,6.287149199256278,54.66545445020011,59.20385469429009,56.57380877076965
2024-07-11 13:00:00,7.100071616387196,11.391481221635988,29.397800970668428,33.21244378946501,34.70647784724823,67.07425634392415,436.2345811408848,398.2123366706605,11.425261714298784,18.032065726490195,6.564917029435387,54.79524625833477,59.48979898888554,57.39498012081463
2024-07-11 13:15:00,7.1277960124984805,11.583487866304647,29.13849264444743,32.894142221241296,34.74913848790435,68.43401866599707,447.803607204859,410.2611536087701,11.237166426171717,17.85657170227787,6.448715467639384,54.49288087430739,59.29617803326976,57.05432447535449
2024-07-11 13:30:00,6.961079433659987,11.32918599124762,28.728262417533685,32.79720288402822,33.910381528148235,68.50092797067076,443.7917297919706,405.6737565412926,11.594964926130109,17.99589229112227,6.527116033425608,55.06521134910769,59.44999229084335,57.284607313316
2024-07-11 13:45:00,6.949868836587212,11.488299066430582,29.694773590997485,33.85113804544513,35.46341319496747,62.10883808264786,453.6750439383151,415.9902516651702,11.195185229422204,17.829317050257032,6.660289993465734,54.4249357757051,59.265994568334264,57.67158343634036
2024-07-11 14:00:00,6.830413085056288,11.547826447680904,28.570576617973575,32.72264947896813,33.780686047788336,69.07909828389808,474.61051664025257,435.9642744860644,11.510427560109427,18.125518979449986,7.010295614628846,54.9310603859625,59.59239286433344,58.664621535167306
