,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-11 14:15:00,6.782879306958539,10.984811361456137,29.31108801199878,33.29904948416185,34.58601364781395,66.91784091421525,424.1062154293754,385.7004547397453,11.299738881433797,18.266711639091938,6.839310169104441,54.5938388272825,59.7467287655807,58.18373490742864
2024-07-11 14:30:00,6.88632487014678,11.529413959789366,29.237585041394315,33.136824623238525,34.457424440987765,64.97570870299526,460.52601796310114,422.64856399981505,11.026920521258816,18.111179304930392,6.739354137096864,54.15088749553996,59.57667357251326,57.898892332707305
2024-07-11 14:45:00,6.844516789889429,11.25012082544188,29.703333115000113,33.59371731296875,35.19216485186132,67.89095891490662,439.0584172767332,401.3850877267277,11.049238511334073,18.0611376129489,6.562953425722488,54.18739586128954,59.52175228988617,57.389257162756905
2024-07-11 15:00:00,7.043491867220862,11.796675962907692,29.11750682897157,33.377623683227924,34.530686184524505,66.75511581283415,478.81955404332626,440.44128935137786,11.602744226506918,17.785909673046625,6.989610792394881,55.07752339022022,59.21785901824535,58.60686540073654
2024-07-11 15:15:00,6.801774756239613,11.468479589630087,29.396347863063625,33.5225882893643,35.19897728161997,63.65961054781032,469.656506522979,431.2806063375703,11.474865474803224,17.873626892312735,7.0274078182926365,54.87443120395107,59.315050371486464,58.71231639639792
2024-07-11 15:30:00,6.996243457149652,11.297191023262238,30.06951672858696,34.229899047232266,35.744467775199716,66.13030400345698,429.1846947368258,391.9222583455124,10.952814031428572,17.846323590951613,6.463298768933282,54.02930759943596,59.2848322547804,57.09730016538556
2024-07-11 15:45:00,6.919920069157095,11.286167534921896,30.220092226869607,33.85335149619127,35.02100178430069,65.83096263886623,438.1585333429234,400.7431524010866,11.129979338684471,17.906508416648975,6.378893186503396,54.3190647034039,59.351401405980134,56.84766173372354
2024-07-11 16:00:00,6.893049926104783,11.002035188064273,29.494142119859276,33.46993363965195,35.11476630421633,67.2278580509904,416.3012296238012,378.8406539505302,11.206962400572632,17.6091369974107,6.644476275287633,54.4440138328432,59.02101831923574,57.625903497502975
2024-07-11 16:15:00,6.889607135610536,11.212826726362556,29.67804889533064,33.73137362077951,35.19895081830406,65.43242296734238,432.6422006822531,395.9716659881074,10.902083009783164,17.590433896486644,6.178017787875853,53.945761193534906,59.000115021301184,56.244563073865464
2024-07-11 16:30:00,7.134735178535634,10.86254881343678,29.150058275300715,32.86586173438367,34.85884136048631,64.40984775001404,381.33898899141496,344.2567514028638,11.075877546862577,17.416390127898968,6.589969913789591,54.23090840592079,58.804882838990906,57.4678972424913
2024-07-11 16:45:00,7.152454117105596,10.90334642478596,28.940007871680955,32.745349868307,34.7732064904952,66.0721509361679,381.0408883330339,344.2526823836052,10.765559886006145,17.68246924613086,6.3401768172916775,53.71963309204388,59.10283474128954,56.73241692594398
2024-07-11 17:00:00,6.879118400327559,10.623367681300184,29.52315866940006,33.082462193462206,35.01951152883813,66.95973719550383,379.9185498786795,344.20372448736447,10.70194704823331,17.268530413875144,5.744347929206597,53.6136156533058,58.637997979483295,54.89646863672188
2024-07-11 17:15:00,7.056506017219997,10.964708162942706,29.592239213386293,32.92966986401176,34.767135883472946,65.59285612360988,403.53597839840467,367.27745160504855,11.300021046019944,17.203333415446252,5.755172331889931,54.59429324249455,58.5641093752812,54.93092851729551
2024-07-11 17:30:00,7.112113428409321,11.197729500563533,29.300486849386132,32.50447265801855,34.25245130112274,64.99127643604636,409.8924793057164,374.5628554404634,10.360759543217092,17.340291829904576,5.628572492131271,53.03770159777752,58.719111431052816,54.52515605198828
2024-07-11 17:45:00,6.909856484354593,10.484733077456898,29.38611972552408,32.59656450273807,34.935402533633585,67.12247046878106,364.0242481151665,329.1034194970146,10.35247737490245,16.9472574842948,5.6210937589546015,53.023565431127466,58.272075061089765,54.50099599873157
2024-07-11 18:00:00,6.947900946888384,10.068744027584389,28.68502482154304,31.354576408424993,34.48863867462854,65.4099296647279,323.2074014098139,288.1083577884284,10.295162371513973,17.230830892562725,5.573050357308775,52.92553184136793,58.595295347350714,54.345278456665554
2024-07-11 18:15:00,6.909690222037074,9.695260150347195,29.09570142007577,32.27975484130931,34.30292491441028,66.02658730211559,294.1015986355806,259.5646445375949,10.434526610135087,17.001783233392654,5.100644254457989,53.16327755582767,58.334502606633045,52.76417767989574
2024-07-11 18:30:00,7.135250418368656,10.180408418075231,28.701044256749867,31.255225564454175,34.04073052285055,68.91141284441572,317.47972299580636,283.9471052485533,10.300054747166351,16.5686321526323,4.663930847454369,52.93391411416525,57.83484281897031,51.21315483398209
2024-07-11 18:45:00,7.011810244683232,9.703600090288433,28.835273097274055,31.534212319456262,34.246902386700654,66.07211472117592,291.1101379154019,257.0839698125621,10.898191252548916,16.436048004492122,4.691928845798689,53.93934135637707,57.68016241481789,51.31542951694627
2024-07-11 19:00:00,7.133257124639508,10.293944905615676,28.716691912477113,31.250895756344853,33.39902870417327,66.86162042367224,332.70770303865356,299.306806820304,10.457039967310449,16.473743067076562,4.470113183962544,53.20148481841344,57.72422404632186,50.49367756657055
2024-07-11 19:15:00,7.007686190712,9.674556497856996,28.035142035456115,30.22102546133187,33.70282412863621,67.56720233565984,284.41614358587043,251.535191365124,10.168035087668022,16.356363251519113,4.356553881559281,52.706782989664106,57.5867969591967,50.06242227528116
2024-07-11 19:30:00,6.998120573067609,9.258608158594496,28.85169182026632,30.995443566774824,34.16491687323846,70.7504337499989,245.79959499300716,213.63636638823724,10.065542431595714,15.915024482603208,4.182661690571021,52.529091784499315,57.064118288521705,49.387276289562635
2024-07-11 19:45:00,7.0031173389252,9.507827810914822,28.732698472093357,30.252773110565283,33.81036188586525,68.53510816984081,269.0185690452152,237.1545948474294,9.958119747154594,15.792790419587288,4.113064031043889,52.341553956269784,56.91765054750576,49.11181518929687
2024-07-11 20:00:00,6.857568774671265,8.815957253288447,27.577248767539096,29.480527296156215,32.49069287836443,72.89046063458024,220.96735986664905,188.82819175618343,10.34662636820631,15.951362818569748,3.8411789236895304,53.01357427342906,57.107516250696605,48.00491167942684
2024-07-11 20:15:00,6.925419724609023,8.673826692831542,27.737395487806836,29.607650062847533,32.22278906961017,72.35301512942246,197.4141213658819,166.01957802424403,9.723501331106768,15.916731098352308,3.754310912178803,51.92721809533992,57.066157934398,47.64027296160776
2024-07-11 20:30:00,6.996860474629226,8.821491373840058,27.62278427185896,29.00021851709075,32.570909057481565,74.56889483538102,202.2037127526702,171.68881406112982,9.31159260880427,15.672531296072322,3.5307747866637715,51.183363222454666,56.772809883205774,46.6753412112003
2024-07-11 20:45:00,7.072397706010847,8.621243559284487,27.559197174874143,28.745453308961544,32.367967496284976,70.72428732418979,175.34010298622067,145.13226088399503,9.052079025712713,15.63883120889694,3.516931867616006,50.703383690629195,56.73208849670671,46.61426215069194
2024-07-11 21:00:00,7.013451568349065,7.969728116203692,27.85239512926345,28.898303030140205,33.08808756168439,72.78365639039116,119.9575573927066,90.23994495058308,9.10385685861342,15.434495248215692,3.1792603352944133,50.79987428979179,56.4839185428391,45.071933946953024
2024-07-11 21:15:00,7.002127259598987,8.631846638803891,27.83175362469523,28.79932872150282,32.195000524003966,73.01241492568029,188.1718186751545,158.01746173632685,9.728076667960243,15.40881470521715,3.0174655656502685,51.93536150142483,56.45257440302064,44.29400362334247
2024-07-11 21:30:00,6.976630919929899,7.782859942780624,27.232395791348775,27.837297864858428,31.924063392571032,76.2018127489669,104.85272309828116,75.85569662360453,8.760184679132308,15.225262370872075,3.0115794246722545,50.15242279096405,56.22752094920708,44.265183580321185
2024-07-11 21:45:00,7.190631407563799,8.184974240869341,26.587643522663985,27.101476982243017,30.7843998672162,77.59258202327105,122.2110528440099,93.87647931487083,8.727538378520784,14.81715298746804,2.789882163150238,50.090044761566425,55.72057583484519,43.151190568750984
2024-07-11 22:00:00,7.0577016966346475,7.469284779594809,27.314565379688723,28.069675485775537,31.780547349208135,71.15316776975834,67.84937215022408,39.555430472723955,9.083253390967617,14.376249806993616,2.8344384795389055,50.7615226271321,55.16232268584047,43.37969634551109
2024-07-11 22:15:00,7.033290752055209,7.382423869615686,27.49334290752887,27.881770397981033,31.290920622713234,77.3801015197491,62.14912865248552,33.693833878586084,9.080832909638572,14.81225095793253,2.562210906328338,50.75701329448569,55.71443038895372,41.94393011255924
2024-07-11 22:30:00,6.8002459247693405,7.319242542255365,26.448815049036646,26.698564335354508,30.564683676421428,74.98901485653458,79.32686818427554,50.71638677673096,9.42607015761701,14.734870030508295,2.4495412194192543,51.39226042198518,55.617241387872966,41.31988269284644
2024-07-11 22:45:00,6.902277990436811,7.239973616231061,27.40559057414526,27.92134189329561,31.79799399327265,79.24400678345657,60.510213960759536,32.25553887651154,8.802700668908344,14.71658881841018,2.7353855969294725,50.23342715701347,55.59423086113406,42.86837434770728
2024-07-11 23:00:00,7.049779604166863,7.46133565346028,26.040717641987634,26.636293025747403,30.26866852183615,78.20177264315976,67.60509204649631,39.53723003653369,8.955938119083957,14.60882452787485,2.503099363003805,50.52323982337872,55.45819942536066,41.61886118768849
2024-07-11 23:15:00,6.911435268882496,7.429507540627377,26.75583448314544,27.03107308944642,30.812920144866723,80.67774335165822,76.85178197948754,49.00945780412331,8.551611885357557,14.571478860977246,2.719233429029433,49.75119209946521,55.41090173879457,42.78382995375813
2024-07-11 23:30:00,6.9999917875644755,7.702265027308477,26.450590429832836,26.948751515088667,30.24987739573014,84.25793952074719,98.13942501505684,69.12852850450935,9.634582769013075,14.671265935526163,2.705047806008256,51.76844675191222,55.53710073126368,42.70930236499736
2024-07-11 23:45:00,6.77575161684966,7.126814263786284,26.285970848716374,26.862986836459584,30.3606687096459,81.66521000487694,61.399342828037966,33.56221350902785,8.826270901482003,14.505363694465922,2.5054947230621942,50.27822243813501,55.32696937933497,41.632132784193026
2024-07-12 00:00:00,7.024033229654434,7.258318581470077,25.543798694898985,26.39487605455872,29.3821026723652,80.0140837122547,50.806471895556435,22.43165168014126,8.981398809921616,14.745742749397465,2.6476786560960917,50.57107175739334,55.63091783370007,42.405213494953415
2024-07-12 00:15:00,6.906811370903753,7.470822836365789,25.0388220559002,25.594852134650015,28.55266226916376,85.08012193907003,82.6736355581549,54.37198330742197,9.051264575586766,14.677705998797364,2.572681676348801,50.70186298598671,55.5452256861712,42.00098869154915
2024-07-12 00:30:00,7.091228799842478,7.485819370553285,26.017769572724315,26.53647339981199,29.79245893247121,81.35748846117771,66.95576788999294,38.32801479267163,9.257382358584708,14.804395589637252,2.5659751490993568,51.08384337158125,55.70457965207387,41.964460543135374
2024-07-12 00:45:00,7.091559879219924,7.270524856743393,25.526561239296175,26.12058609502037,29.04426058398199,81.01963051642373,45.05132908931389,17.03771867444276,8.715845284558158,14.74596343711302,2.551801693199946,50.067664668231366,55.6311953601051,41.88705268536601
2024-07-12 01:00:00,6.872948586390768,7.566039014271754,25.600637858698335,26.076478143837768,29.601902454718783,83.69902958523102,93.52579851976868,65.36728377571218,8.474048561590873,14.987865211763523,2.696600970702093,49.6003202056847,55.9337495963636,42.66480104430714
2024-07-12 01:15:00,6.861543629024005,7.178471874100834,25.27878694900872,25.445978453722898,28.835917070946255,83.30734830885785,57.48899229163,29.76101883998408,8.364497990900912,14.864426722637312,2.4990487381076933,49.38565192053366,55.77977126731472,41.59639924638326
2024-07-12 01:30:00,7.048074580351106,7.602874875553821,25.572771358127664,26.01153582726522,29.367060711972584,81.20186090009534,80.74999304958831,52.86995860498565,8.741705974277266,14.559680438316514,2.578648032008885,50.117134181332986,55.39594242974556,42.03343205857307
2024-07-12 01:45:00,7.070119687928281,7.641898285586373,24.3266736382516,25.721997366658215,27.520372878892317,86.8870110430274,83.25274055996844,55.000588629556,8.990786009912727,14.692411181706865,2.5689547387928595,50.588684287484064,55.56376923055522,41.98069719142588
2024-07-12 02:00:00,7.079621995224033,7.923521302278366,25.285541852245064,25.432458906051213,28.70955727680681,80.95832353794862,109.7256633715906,81.58085320679693,9.12582576232681,14.408133328060906,2.610851074405978,50.84070390968753,55.203072081694906,42.2076846630796
2024-07-12 02:15:00,7.016899772690716,7.580229698889744,24.844237801514343,25.208851851416107,28.57784545885266,85.62013119095906,81.9455249592754,53.883384796212056,8.840065273162883,14.70818524036812,2.5138896495323495,50.30440168924065,55.58364690000174,41.67857857806014
2024-07-12 02:30:00,6.993702212407563,7.558213964566598,24.712248107468767,25.239611388703704,28.513298255373567,85.20180723904933,81.15246578812132,53.41763731115774,8.55882992794441,14.52309094682166,2.6529076021975193,49.7651857667872,55.34949888155095,42.43311073317197
2024-07-12 02:45:00,6.9340794006138,7.533129834194883,24.59308760212757,25.2703709259913,27.530570351018845,83.05130327889974,84.12765624500945,56.51941089132893,8.483636526517982,14.53000957046788,2.59459925669466,49.61901992085593,55.35828676193555,42.1199253072631
2024-07-12 03:00:00,7.099907304656688,7.489642359859144,25.02998096638092,25.591227036775734,28.337849802997734,86.8712047225478,65.93675510146846,37.53994890223717,9.027176910260756,14.530263173311107,2.8393661156594288,50.65684627454975,55.35860882956563,43.404820146572995
2024-07-12 03:15:00,7.014029611168784,7.305742337939558,24.82217364599009,25.342553848752814,27.920879056990604,90.6217418636639,54.99857630756588,27.348309431299302,8.323474608704442,14.77105958260647,2.555732684955666,49.304782846522066,55.66273703823412,41.908550330351225
2024-07-12 03:30:00,6.829682606275444,7.479268518554689,24.822832405109686,25.57154376594913,28.09767185470524,83.56304549406045,90.9772952767032,62.69689495275723,9.082546717113257,14.634513369097364,2.563340237735335,50.760206183576905,55.490687155191594,41.95009167140822
2024-07-12 03:45:00,7.080459973161988,7.750029050421618,24.56298595901534,25.4087231655703,27.88539331625709,84.47403426852884,93.28768204006734,64.88010296148336,9.190259200539526,14.670179919986587,2.5471399580578615,50.96007800913703,55.53573035093519,41.861530146567375
2024-07-12 04:00:00,6.888423272735313,7.897695011337438,24.722886499761785,25.245902565191475,28.220303772908604,86.81214077141443,124.02337104106678,96.15833227305252,8.736063148143929,14.578285356986688,2.550690262883644,50.10634821852569,55.41952807375438,41.880970538142165
2024-07-12 04:15:00,6.808192507567177,7.233004760139749,25.26543171873752,26.113348290546124,28.740358903231588,83.82150028621646,68.93452230841493,40.90594792771483,9.01877629967319,14.448030199590349,2.561767881436563,50.64112779410154,55.25397851686157,41.94151250307008
2024-07-12 04:30:00,6.954548588891614,7.343452568551184,24.714242547872175,25.000627298225144,27.81252344629149,83.48420347267235,66.82078386170966,38.07454073512033,9.478861830797538,14.581602852883478,2.68577844290832,51.48802440790706,55.423731588503585,42.607647600936595
2024-07-12 04:45:00,7.0338493385201915,7.612380419376405,23.618160567537284,25.0239189845607,27.007917799369956,84.22397798316358,84.86629962761845,56.23243234096409,9.275981096881226,14.782512273369289,2.575373916403829,51.11803084261926,55.67711929302091,42.01563454068631
2024-07-12 05:00:00,6.761586346930813,7.403287108667847,25.00739862322108,25.047210670896256,28.37559019123579,82.20147962728105,89.457104655683,61.37331812036092,8.837317971012034,14.660565771636358,2.5859027926736897,50.29918997394848,55.52359586149193,42.07281405992962
2024-07-12 05:15:00,7.000453107842118,7.7435001676747905,24.6722936161647,25.252291640359392,27.828893527793273,82.89973506441042,99.50829140165273,71.58328659238424,9.0316121006584,14.351902884401246,2.5414898242088175,50.665141077948725,55.13116500800855,41.830554443676114
2024-07-12 05:30:00,7.1218136191169235,7.555903830944229,23.8103362607,25.13841669353675,26.961091417291343,83.57020420384642,71.86453725022785,42.905053860332146,9.753594796540444,14.671684974505125,2.534203618850136,51.98073313217849,55.53762947428478,41.790541464434895
2024-07-12 05:45:00,6.839858076427403,7.42774875179452,24.68052169400003,25.02454174671411,28.47130105481714,80.44352032155022,83.49048283475682,55.5986800672243,8.54442934782126,14.751138359174451,2.5962350605368094,49.737259447547146,55.63770230308656,42.12877515962161
2024-07-12 06:00:00,7.049702737906567,7.58761874782493,24.539226144686044,25.415784072589545,27.95269215773853,80.38783633126121,79.68845258845188,51.56571031890082,8.89854368832562,14.755249893625574,2.4689486875998656,50.41508182113272,55.64287105851932,41.428720182686824
2024-07-12 06:15:00,7.026942283124703,7.982355538605112,24.643548095554618,25.382573871322393,27.75764197311297,84.65088038818271,119.02874400141418,91.17745856943296,8.779463857110827,14.55732325676536,2.5144983181050224,50.189187200205055,55.392952772990505,41.681942076771264
2024-07-12 06:30:00,6.938911265417014,7.692462515629637,24.65334146137028,25.26474186382771,28.63710712594666,81.0609498393911,100.11449219126422,72.07329047599119,8.838203567971712,14.60058121503124,2.602416932270077,50.30087009612972,55.44776634087576,42.16218613680349
2024-07-12 06:45:00,7.113884055866018,7.567954647482931,24.912943855701354,25.146909856333025,28.698101876881157,83.6691147523938,73.59593268843719,44.63117797911877,9.59383966203488,14.825937693379547,2.544977353903986,51.69537015599374,55.73158542103458,41.84967952802947
2024-07-12 07:00:00,7.090903242666407,7.755619507143376,24.787884119038573,25.44150806258917,28.118204780078777,78.98368582144026,91.43741884085658,63.35835085369917,8.861317740942646,14.646141341097444,2.571608905117325,50.3446818247217,55.50538012381454,41.99514994398896
2024-07-12 07:15:00,7.119617285839482,8.106893569577453,25.447668823715308,26.06036742043445,29.15509513891076,83.09281674068464,121.8322133930669,93.34841615268186,8.76666834958266,14.98833252937246,2.7287963614299167,50.164792834270706,55.934330923414706,42.83392497780888
2024-07-12 07:30:00,6.92052459685846,7.76583084083666,25.67252447970629,26.702201249450713,29.113761241620463,80.42586115454354,111.29164610684658,81.90178378958748,9.56669203278524,15.015488503557958,2.807681780915904,51.64656340032304,55.96809129039349,43.24276516632048
2024-07-12 07:45:00,7.02076920655887,7.999934227952706,25.508875579572333,26.6300496813968,29.543199842465462,83.9143182630109,123.781919123591,93.98976513172845,9.438962282074373,15.24487469112638,3.1083170186618276,51.41567964033939,56.251653625516816,44.73415772669446
2024-07-12 08:00:00,7.086779211620677,8.32814940369968,26.166339393228345,26.94928197233667,29.75208727897712,80.73435547917008,147.08345177803486,117.65750639562364,9.224321933723584,15.142630717240763,3.0589927314468515,51.02295978204829,56.12561567039365,44.49627383952712
2024-07-12 08:15:00,6.962138121051172,8.643150147634117,26.208869932550456,27.566750733586133,30.48343583137622,80.25443280031612,188.37955268819383,158.20791098970076,9.17177037018242,15.454884044770171,3.5449872835404386,50.92588148455571,56.50877914191189,46.73788508802609
2024-07-12 08:30:00,6.913719874605137,8.620204936753812,25.74881019659646,27.552063451720183,29.830132159281437,81.97796702512579,194.72224339424744,163.9723518580654,9.915792830376583,15.548144375025554,3.2859543307799295,52.26728950289128,56.62221604144562,45.57059198390498
2024-07-12 08:45:00,7.090622538957217,8.698069553978806,25.942509095475486,27.594767256351968,30.680708766831277,79.35811624531414,185.93539899362855,154.31731811679808,10.048618276683234,15.800080369651178,3.769382230496097,52.49963454732621,56.92640692709838,47.70393693701345
2024-07-12 09:00:00,6.904569154066767,8.726769013318606,26.184692786881943,27.69417395918213,30.58109635414726,76.73266389602371,200.85466810270108,170.0312376250238,9.377626289939286,15.622593530284052,3.8232106574539184,51.30406823852436,56.71244686629228,47.92994220382977
2024-07-12 09:15:00,7.029893887146452,9.169819157612306,26.765273432044413,28.401000862321983,30.99073693307238,74.21085061142497,229.0315761088725,197.66789011649837,9.24629757864288,16.155801647581498,3.961586766149752,51.06344598128971,57.350451999295416,48.50135665813789
2024-07-12 09:30:00,7.091814857065713,9.306385244289276,26.397782335367577,28.85355375243233,31.27574408167197,75.80049054043013,234.7013733292177,203.1484431127488,9.20428472469826,16.165395946068184,4.183249545702426,50.98598872255204,57.36180248257217,49.38958990434614
2024-07-12 09:45:00,6.9926944887078415,9.748204149563438,26.773144163897197,29.111205406538573,31.03559037703447,78.7692148057439,291.66450665003555,258.8543258776365,10.046318186695808,16.36820943710955,4.395653148593686,52.495628587004816,57.60069612183002,50.21174345233046
2024-07-12 10:00:00,7.043034236472295,9.869282745067052,27.121088584200137,29.27534555238315,31.809344032787997,73.6157233179747,300.4478575890115,266.8335297885939,10.363201551426243,16.71522011156749,4.535906137423862,53.04186822693073,58.00490335776931,50.740200880297664
2024-07-12 10:15:00,6.871310633557564,9.911312154374247,27.121821537245516,29.67910475145047,31.42917522923305,70.91036158575727,320.3108339858632,286.4393675005567,10.46476787641728,16.437637873016513,4.969060735872682,53.21458715595379,57.68202216678873,52.306492374285675
2024-07-12 10:30:00,6.902491252427784,9.447040852682363,27.710227524814155,30.17819977553072,32.32982821965299,76.00954111296343,271.7114482078108,237.81528744744296,10.371539695984868,16.66437180009374,4.860249264289219,53.05609009327702,57.94602593512318,51.92187217345694
2024-07-12 10:45:00,7.009903149370666,10.512428654146468,27.471705148019556,30.59338311008507,32.20824039391267,72.28363241189318,362.66098402919926,327.93741978411884,10.585401706900734,17.04261686303256,5.095545675147164,53.4182855476282,58.38116643799199,52.74659087981918
2024-07-12 11:00:00,7.202129986898482,10.514598946058422,27.73454236871654,30.899571682483597,32.40205103339193,71.71855521464798,343.42773406780077,308.4592796790549,10.566216264585824,17.095612829365628,5.306625294794447,53.385993489455274,58.4416181254818,53.46509016004519
2024-07-12 11:15:00,6.881356541821789,10.395413016230467,28.14460205748364,31.09499570427693,32.967376838705405,71.51661494442244,361.4467368030708,326.2504992398478,10.618364098646966,17.07886952722562,5.499003937350425,53.47367535031489,58.42253281393988,54.103518094997945
2024-07-12 11:30:00,7.1772450213547145,10.80143310103366,27.82842905163638,30.651375845808083,32.375351138375265,73.41979711776531,372.89243850377704,337.1899652255657,10.828838450668506,17.3293842987458,5.544250528797008,53.82467988814851,58.70679685787635,54.25150344938046
2024-07-12 11:45:00,6.878443243174267,11.124749475868978,29.01932442151124,32.30455756347453,34.35180365989856,68.92866027351243,432.8641154037298,396.49493374695845,11.08425487719668,17.25407839764709,6.030848381927562,54.24457762354566,58.62163538628586,55.79435987831353
2024-07-12 12:00:00,6.889156168257111,10.826996951048184,28.71411903478676,32.045912700221834,33.59399425082157,70.14128959715627,400.05870092408327,363.21684722225206,10.810203326656346,17.812902487001374,6.218747888173467,53.79378690105073,59.24780123520861,56.367894472850175
2024-07-12 12:15:00,6.8019780798225975,10.716052777115191,28.450155683292564,31.96229751692253,33.836955249816,68.496991412117,402.32792779149526,365.44055347251305,11.333689208967336,17.555847486914935,5.997837623099944,54.64846031154666,58.9614208645378,55.69237395637739
2024-07-12 12:30:00,7.0039629373380325,11.225841641817135,29.401904645126955,32.76876391065232,34.67825266119764,68.46616475581187,424.8924425419379,387.77388871148713,10.897120538816264,17.814916303937334,6.406516987697207,53.937574840458474,59.25003388145301,56.92960317714988
2024-07-12 12:45:00,6.923275145588956,11.200893183440195,28.04506817946383,31.59090218223301,32.596818944430346,66.28801057606239,423.8143266599789,387.2839543950666,10.529834443690753,17.39247371829314,6.608064102928501,53.32464976552887,58.77795330290531,57.52044602836854
2024-07-12 13:00:00,6.8044498525280535,10.96226574119224,28.71781458670627,32.83703210222408,33.70845322264032,70.12638586843829,413.6655462761566,376.3238142443951,10.60257308439833,18.142249274924684,6.5969096724384695,53.44715455136845,59.61072230265641,57.488062909912365
2024-07-12 13:15:00,7.138311626173222,11.252544306731837,29.007035723101108,32.69019143008752,34.54399087451034,64.30784296204874,414.62597014929634,377.0547751172572,11.08071676606402,17.664031796453813,6.826446469521323,54.238805358578624,59.08228549013087,58.14723376895749
2024-07-12 13:30:00,7.00425649033216,11.354287009748193,29.40272046430777,33.32669439064622,34.90940410072571,66.93814575904291,427.9878912964485,390.9958052290437,10.51133200038734,18.072039795972337,6.408714271045127,53.293398411210056,59.53372618520312,56.93611093432944
2024-07-12 13:45:00,7.063729780521294,11.635911977239388,29.387296766082052,33.727146266130354,34.34663906763054,64.58726780838923,461.7919898213355,423.5025294912229,11.55303939619908,17.651708525165986,7.084712408747604,54.99876220963835,59.06854275343049,58.87147329425303
2024-07-12 14:00:00,6.9786130831529904,11.185712274500483,29.2348986666254,33.06541177955559,34.234212867405866,66.3535554493119,428.8719623288306,390.6047622456162,11.67118345351553,18.01243190235616,6.583584727342694,55.18560345026045,59.46819975473843,57.44933055095188
2024-07-12 14:15:00,6.933671984358757,11.402618207432266,28.775880412053574,33.01802482925122,34.26295858168532,64.73737495486702,448.4600079147267,410.6707895343506,11.33785987863176,17.887404419501117,6.563954082243264,54.65516282825678,59.3302870632541,57.39217373665728
2024-07-12 14:30:00,7.125613199115614,11.545415630319052,29.274742798635028,33.187148300958135,34.88422658118523,65.93943488893282,437.2130928335766,399.86649589905846,10.82613860063732,17.821952498994,6.698505834886821,53.820206319939295,59.25783333659723,57.78167704681095
2024-07-12 14:45:00,6.9362991621651515,11.204779649046325,29.8149111544745,33.912567327470505,35.13165131751263,65.0000404759221,433.9066957973432,395.1498904079569,11.591262149247951,18.306293073692036,6.859250166446381,55.05934915228804,59.78985192914786,58.24022490466871
2024-07-12 15:00:00,7.01217466006421,11.618238867457418,28.983637591492556,33.15892873294858,34.71777889018292,64.75479919435593,460.1581194409105,422.4444329871683,11.25043615978708,17.802088102209694,6.661162191745513,54.51432226913192,59.23580883758202,57.67410078720394
2024-07-12 15:15:00,7.058546535155991,11.579460446790032,29.426455634925535,33.269735503558,34.92148111486009,62.0076179795296,461.2009091141245,422.28441500089616,11.847733101417749,18.106601505317307,6.962159506493212,55.462475693965054,59.57165359653835,58.53003972934668
2024-07-12 15:30:00,7.091287449707496,11.279132408964823,29.4176344329071,33.20196069017311,34.89077997981343,62.54217803936521,423.3598690474646,385.41749681807255,11.28342288758908,17.92936829088419,6.729581050918748,54.56754967083786,59.376647135813464,57.8708913998459
2024-07-12 15:45:00,6.933410695401574,11.101668995143845,30.56198347370472,34.17779289288835,36.10446110942733,64.41483382080335,417.833942692427,380.402516874563,10.94176395628727,17.855445177741753,6.634216683835024,54.0111317895114,59.29493105997366,57.59622858360937
2024-07-12 16:00:00,7.031373966021338,11.463790093282348,29.569449186773305,33.346561554695164,35.288880095685485,65.86963218608652,443.3010525150868,405.9503204555681,10.985479531779244,17.888214473153894,6.477038054585585,54.082966343556805,59.33118266534277,57.13772951561366
2024-07-12 16:15:00,7.115183216173516,11.450607244788468,29.818895083615793,33.4451185811854,35.390702516333064,62.14674502547897,434.0279480633146,396.8523264434882,10.882560468074365,17.77488349966268,6.518177652089369,53.9135414292265,59.20561934147569,57.25844641931139
2024-07-12 16:30:00,7.045248007664748,11.036037199734723,29.451057092385916,32.99340858659399,34.54148774501599,65.61212449005002,410.9665070109003,373.3560959449696,11.515603478542747,17.62869431939847,6.466113267989503,54.93929280769322,59.04286050245851,57.10558679953864
2024-07-12 16:45:00,7.071744188988133,11.065020093981644,29.921168013421713,33.4650243224161,35.138102279221044,67.07794598586833,408.9852104631012,372.3764818878052,11.29190429653382,17.538629215306905,5.778195063455313,54.58121850746792,58.94213866928312,55.00407879695963
2024-07-12 17:00:00,6.953138311573376,10.807474696454872,30.05773527873321,33.64907224511549,35.5021791590281,66.61713587923762,390.3766713564107,354.0493646275023,10.6770918981342,17.58498128726714,6.065233543507026,53.572077809110226,58.99401818823558,55.90019703027193
2024-07-12 17:15:00,6.951680557807564,10.258806883932122,29.336848539451495,32.97556546572369,34.68881955681927,65.73888467547447,339.76002896642535,303.7802229374759,10.552458328148711,17.536257065862504,5.891090634938198,53.36281268694891,58.93948118554788,55.35999778449397
2024-07-12 17:30:00,6.978330044686824,10.668677617667504,29.538156567183083,32.807107796425974,34.988420812486915,65.28075829669402,378.3408674733713,342.7563296035659,10.77320113335009,17.37410411218862,5.437232624266646,53.7323399067203,58.75725262091357,53.900169875753456
2024-07-12 17:45:00,6.921490841110595,10.3800310896213,29.295631434371757,32.4007908885102,34.60791832469444,68.85934044594084,357.73098381629586,322.32006256453786,10.740234956947292,17.275003511802,5.3956827830086835,53.67747662023455,58.645323869928774,53.76252188095496
2024-07-12 18:00:00,7.023918022874661,10.428943739325945,28.931329484003488,31.86693895982794,34.05562931628305,65.40656973182253,359.3934507068657,323.35306209604,11.206014291842155,17.393709221309912,5.440665097673638,54.44247846882241,58.779345066191375,53.91150971192171
2024-07-12 18:15:00,7.091165352134824,10.668927680549952,28.65346109424305,31.843544299279735,34.02216038923465,65.01684599285787,378.2400603709776,342.77344503248537,11.341366486101006,16.955423101665076,5.169825750726151,54.66079688527721,58.28143254498371,53.00165909377554
2024-07-12 18:30:00,7.138438910403479,10.00083878582354,29.224441372916047,31.73233674282502,34.56993086924814,64.06913586931617,300.57887480642404,266.45321832552315,10.24775390608716,16.966915216348863,4.910987358464856,52.84416742721405,58.29459697892954,52.10192483138668
2024-07-12 18:45:00,6.991609511678265,10.282410699349231,29.362572935983827,31.89580503429534,34.582917033379275,70.0081840469759,342.503839218649,308.92451715068825,10.34915943176704,16.456686371836625,4.773476264357078,53.017900185767466,57.704294867755955,51.61101716929437
2024-07-12 19:00:00,7.161886618567623,9.663937279717214,28.81212061256029,31.34361060082949,33.938212539645065,66.50103292797112,268.0143462695335,234.53358423680336,10.142163430997986,16.5890774122352,4.74952118949699,52.66204245559565,57.85862193619308,51.5245379353005
2024-07-12 19:15:00,7.101828326842176,9.73311312195134,28.655172977060868,30.9957744028292,34.08420351773078,65.8296245823162,286.5291597934904,252.7144861587762,10.735772631623378,16.541089550030115,4.537811453060745,53.67004166359826,57.80277810073357,50.74730439038374
2024-07-12 19:30:00,6.857933050062812,9.351989233107812,28.679848243736917,30.80595312946529,33.6575926004044,68.53365509775712,263.97098845840503,232.10627501913876,9.610809356851814,15.980607362445662,4.273296719968793,51.72583199264512,57.142394434298225,49.74145816465969
2024-07-12 19:45:00,7.143709301132683,9.81618590943016,28.581698961810265,30.495778004444723,33.730334958146486,71.96805720059884,280.68718940036837,249.2996223283901,9.52310192274334,15.942875898392186,3.921589250842791,51.56800237723791,57.09738643883154,48.33757553704747
2024-07-12 20:00:00,6.714467439253403,8.668837505601115,28.33012054071818,29.715679017100104,33.32893446713469,68.53244287440249,215.96349321356695,184.6776899237716,9.739074623747388,15.810234684939616,3.7364939811083513,51.95492575570628,56.9385993734317,47.56479086823583
2024-07-12 20:15:00,6.921666905900604,9.014905097693651,28.404547217896983,29.952490213846737,33.202042035037245,72.0674977011216,230.89086310650072,199.49444732635385,9.831252119079677,15.7806483964115,3.784515264655718,52.11832405907304,56.90306007928628,47.7676910951492
2024-07-12 20:30:00,6.971411149291031,8.54652124014187,28.52531475559087,30.041252679774203,33.554516219602014,69.42313236690683,177.3640875877191,147.1195188978463,9.107542086147456,15.626994556502977,3.5100320472223707,50.80672793594021,56.71777183642284,46.5837582330596
2024-07-12 20:45:00,6.910635561766252,8.231209003417936,27.489174521074183,28.892944972337705,32.29943837164894,73.33174132486975,157.67396832917177,126.77991261284387,9.735196325787358,15.727213059623969,3.4316463309165526,51.948028336701874,56.83876038409906,46.23437630821459
2024-07-12 21:00:00,7.105213516312762,8.476944134552866,27.37949769110067,28.66091875877688,32.320414367150796,76.39803004927231,158.9574155088407,129.39004909100305,9.092338712441675,15.223194227758396,3.2518334776375655,50.77844134754616,56.22497492135927,45.41231014160388
2024-07-12 21:15:00,6.9555678849892315,8.292472357851224,27.34504693413704,28.411453347741617,32.06432809911482,72.22655080145094,158.06365198793154,128.33893520208977,9.441139100692276,15.130563056953992,3.1530146281954736,51.41963184054131,56.11070225854293,44.9475638266087
2024-07-12 21:30:00,7.026519667907089,8.024429122020027,26.98714350738813,28.166252133690875,31.75823770992492,75.4936795585404,124.81021226093152,95.58924910172286,9.244377701184334,15.035674489010844,2.9409109690134887,51.05991150909952,55.99316018702064,43.916203445271215
2024-07-12 21:45:00,7.0611788876841945,7.930481657214005,26.29911415816161,27.008523006899296,30.85829758163369,72.85183597166969,111.8787595377371,83.12119052937639,9.066755508514724,14.952973759357684,2.7378397404882895,50.730771341096066,55.89031165212729,42.88119078545686
2024-07-12 22:00:00,7.080454193612652,8.259821770978345,27.872850741725493,28.333836680518104,32.522415848175655,74.85207572716448,141.82334999121124,113.30812535654547,9.074678388416036,14.776276713931804,2.664269532317946,50.74554387246023,55.66928961772122,42.49360227217093
2024-07-12 22:15:00,7.139850363775235,7.955893444967593,27.11579663638782,27.66906021485054,31.669718911626255,78.00181148867749,104.2352745521139,76.64022728731841,8.369097436294435,14.586384029013436,2.6395657994876305,49.394702273902475,55.429788573865515,42.3618573525473
2024-07-12 22:30:00,7.072033606944099,7.431591929198251,26.00314425456401,26.6829618722298,30.691022420398387,79.2368935523517,62.45119153638144,34.44592894015595,8.88147305286563,14.5208509822745,2.6029385610853564,50.38282304462532,55.34665313082541,42.16500294678087
2024-07-12 22:45:00,6.925522192695744,7.682457561446854,26.630218437137938,26.829379145647724,30.854531178244144,73.14984736912764,100.73909127146943,72.62818992606746,8.92315835246524,14.601945811643851,2.5857971812928904,50.46152417128586,55.44949370309301,42.07224128401918
2024-07-12 23:00:00,6.8647554080430275,7.225857526556323,26.29455655042814,26.819729151340276,30.264313692356303,78.2721541799428,63.48779137604238,35.1144443007706,9.288522235261436,14.59630853065363,2.4885163093567084,51.1410576827901,55.442357106019855,41.537879907415736
2024-07-12 23:15:00,6.931229308056667,7.054013405622106,26.302825699560135,27.00113926147377,30.800643737644076,81.29320610349886,39.94703788273433,11.828337175717818,9.03075487559596,14.635217301606668,2.4527285298138826,50.663538086057805,55.49157685730384,41.33779655225772
2024-07-12 23:30:00,6.946228452292854,7.635553148877353,25.350336764504608,25.95395705213361,29.322300474392208,79.11767186903023,92.86879492812112,65.26356582814881,8.572751120677925,14.394065021401335,2.638412957893058,49.79215267201473,55.18509920874217,42.35568921398882
2024-07-12 23:45:00,7.119385908560713,7.46629183331307,26.07131669525471,26.578917470730413,30.00729326800859,78.45205024189049,62.18019621615992,33.734936739591404,9.28931913082264,14.575657086792566,2.5802832589533065,51.14252016574869,55.41619740661291,42.04231522472182
2024-07-13 00:00:00,6.9261544207525,6.970544718351097,26.27146029478859,26.36353189700336,30.420883632696892,80.99961852242605,31.820150093813368,4.291160951404809,8.886974970503147,14.284782013593134,2.357232158312278,50.39322465706612,55.045085003669385,40.794186936011066
2024-07-13 00:15:00,6.898453886118226,6.8866284816903525,25.34036174453481,25.523384488422487,29.55012173214734,79.48610251990372,26.395286283156583,6.537535039224685,9.098181845577228,14.164506695256428,2.2861874291923066,50.78931649810645,54.89015943673064,40.380166628473894
2024-07-13 00:30:00,6.995170799201648,7.086656229991767,25.34910431697455,25.455993721585138,29.506496774593817,81.22021959502787,35.866612948622205,8.783909127044561,8.674330446511743,14.244267195466504,2.164106179599393,49.98804493239087,54.9929956933692,39.64821906799931
2024-07-13 00:45:00,6.925925997909684,6.838041453996952,25.104437863373803,25.380383358558024,28.879942797980203,81.9578647504314,18.9291955618131,19.16654769761645,8.643482647924492,14.431139037185908,2.2827318520655018,49.928718444436534,55.23243768266633,40.35981146702774
2024-07-13 01:00:00,6.871067053968011,7.180098436205615,25.663607222877395,25.701484750397135,29.740176584961667,81.73666899943734,56.93170044309517,29.549186268188347,8.567558846447387,14.527038683107987,2.2879166453514452,49.78209807301744,55.35451354935535,40.390344918938936
2024-07-13 01:15:00,7.221872714865121,7.322714582154854,25.524694614179715,25.889027494564953,29.26659673741577,83.20006551748727,37.49162164950104,9.77050649263416,8.91367650227852,14.390018992529145,2.4174196620592205,50.443644172261365,55.17992806289621,41.13847413769074
2024-07-13 01:30:00,7.088052240504275,7.158531993040576,25.041335424941277,25.585008930848197,28.581334003777236,84.49924050787948,34.34048860976386,6.788645665155098,8.643493599219873,14.529104992443546,2.379244352945345,49.92331699534715,55.35657426274538,40.91960384806357
2024-07-13 01:45:00,6.95423176614343,6.994349403926298,24.55797623570284,25.28099036713144,27.8960712701387,85.7984154982717,31.18935557002668,3.806784837676035,8.373310696161226,14.668190992357946,2.3410690438314696,49.402989818432935,55.53322046259456,40.7007335584364
2024-07-13 02:00:00,7.023073909659759,7.1442400010648095,25.273464378786024,25.617765101940613,28.617843012843508,82.37292007710423,39.21914309013561,11.673245450662334,8.763141589292388,14.479037630353924,2.3037184198269585,50.15806496753819,55.29347778198364,40.48311860398745
2024-07-13 02:15:00,6.983684228632075,7.487795352754388,24.970424754438664,25.078713886761474,28.41187570883889,85.14222943159461,76.47755277164742,48.82892394218067,8.905963076904289,14.432099957750854,2.310565794811607,50.42908955040527,55.23366356897424,40.52318844628659
2024-07-13 02:30:00,6.76246195186682,6.849301465524357,24.414923078811636,25.081910010151933,28.038887531379057,82.73026607894971,35.85534924206798,8.456914594381807,9.05132082492376,14.06177204371918,2.2853417790432355,50.70196801515126,54.75713185886536,40.375187202218704
2024-07-13 02:45:00,7.079744398752287,7.637888965629903,25.082144902979763,25.085106133542396,28.017134292731463,82.91806319663128,81.44019876987258,53.93974435932179,8.84534586461964,14.311257069679186,2.3438514762519493,50.31441609941371,55.07907040893196,40.71685186481848
2024-07-13 03:00:00,6.8828335259403985,6.967596618935998,24.327431616501833,25.088302256932856,27.869998225697383,84.61018284348269,35.25664833103456,8.078098271730475,8.482722924139638,14.337929333932763,2.3578978012316836,49.61723870035239,55.11326660849174,40.798026439898834
2024-07-13 03:15:00,6.995450963983072,6.935797440393427,24.698793146623434,25.091498380323316,28.423281543312765,82.67070743168497,21.446963982784776,5.9102436517600925,8.499655175397118,14.129107166409648,2.507086096651329,49.650230197191085,54.84439465351005,41.64094518281471
2024-07-13 03:30:00,6.980019025120159,6.955449312986046,24.67346365367,,28.310391247231507,83.7490032161107,25.01895135383286,3.7423890317897106,8.982482822330573,14.152032586925236,2.2710898340802,50.57310623870059,54.87404152299428,40.29108231022159
2024-07-13 03:45:00,7.023572647059232,7.040191626179694,23.714932147796027,,27.036858028160577,81.86440683069523,28.735084016210713,1.574534411819329,8.334349636626492,14.42505496924445,2.4011449985204427,49.32624654066411,55.22467472098142,41.045948082401345
2024-07-13 04:00:00,6.893881818248844,7.024888004761626,24.87410880492655,,27.995642450590513,88.4686552260601,38.918169057193154,12.272973833633705,8.057536519302836,14.290851912341337,2.2968067919152726,48.77398700368967,55.05288049724315,40.44259216047592
2024-07-13 04:15:00,6.924445210707446,7.113112146823986,24.91377426096545,25.10428287388516,28.523844450035355,85.58644511621634,44.94188820511974,18.03329375702663,8.557877270176766,14.051089771428543,2.29962740648779,49.76333929360186,54.743262607045686,40.45914068644343
2024-07-13 04:30:00,6.994574427540714,7.180554229009559,24.640462919898827,25.09072626183191,27.733806340286968,81.62504096632081,45.27368361928641,17.839202244059823,8.64882720385739,14.419807222143255,2.3658469492259404,49.93900719254171,55.217977108678454,40.84382228739417
2024-07-13 04:45:00,7.010509138856868,7.2034108857056145,24.371579384527557,25.07716964977866,27.65755616567931,83.00117217322372,45.89065104734112,18.433927425896496,8.55211261073903,14.506944809132522,2.39766620157307,49.75216311322541,55.32897955769247,41.02611594215205
2024-07-13 05:00:00,7.061648052506224,7.270820191315395,25.086843470760503,25.06361303772541,28.24068206456948,85.37184258984344,47.27057706301875,19.989484615107813,8.553060649825635,14.42043853981078,2.307593258274527,49.754001460256895,55.21878293488795,40.50580333204357
2024-07-13 05:15:00,6.9386233746201835,6.778173577585844,24.880250485262053,25.05005642567216,28.584645503163628,82.75678094013381,11.827563921508464,13.226068971217382,8.647236448462104,14.270919984149147,2.2988253780382575,49.935945289303575,55.0272738920551,40.45443656859208
2024-07-13 05:30:00,6.768040880751106,6.835183414023699,24.920609067960783,25.162583922649176,28.176939338379693,84.58890119813029,33.921697734786434,6.46265332732695,8.73911959749287,14.506798388133214,2.2131264218334055,50.11219103566606,55.32879340887799,39.9453505676586
2024-07-13 05:45:00,6.958286230241094,6.908379667298102,24.675716288236497,25.297786030393258,28.526325054792473,91.010493098401,22.9115528751674,9.018047708782882,9.147944950473352,14.26796684501021,2.3730528035529357,50.88174668871858,55.0234779581593,40.88524738636492
2024-07-13 06:00:00,7.117152675449118,7.2386447058676415,25.309269474148028,25.43298813813734,29.053081093169347,86.96709928424568,39.00284704056984,11.573442090238816,8.47173827715045,14.639067565600586,2.318599107579987,49.5958122752895,55.49644271118242,40.570097433394075
2024-07-13 06:15:00,6.851244549336115,7.4074812003695,25.039374896477977,25.268861257722577,28.55940856744574,80.93442132142157,81.59322491356922,53.69329512522716,8.814742681094923,14.651842819036048,2.4333442882110843,50.256323005928,55.51258160296997,41.22860902562818
2024-07-13 06:30:00,7.0627053260832104,7.305049419895749,24.334370223123212,25.30619540237994,27.611675400028943,82.29406678531389,50.24538478667271,23.139520875343315,8.530884048990114,14.22960377618217,2.3453760861571116,49.710963080149746,54.97411880754257,40.725678342846585
2024-07-13 06:45:00,7.092971145112662,7.172824578799282,25.110375186359363,25.343529547037303,28.371207865639715,74.686552317805,35.50840976084761,7.773774123760349,9.041978960476207,14.264732385465042,2.427924291146017,50.684518850669384,55.01931981693192,41.197975594321214
2024-07-13 07:00:00,7.0356523270353915,7.462635786294266,25.185599834912377,25.683453396963777,28.756198230517505,81.49343815313276,68.5501320550597,40.982071763841866,8.69845835297292,14.49366127601228,2.37594066223264,50.034349767506846,55.31208675717765,40.9018256034967
2024-07-13 07:15:00,6.9802460831853885,7.412717168951639,24.98776142155492,25.520809483129096,28.7582293800937,80.6205630657228,70.28333955995527,42.26675155064764,9.220273672625323,14.51015366971592,2.2861606669663876,51.01549457254551,55.33305875091197,40.38000906376668
2024-07-13 07:30:00,6.985005224380333,7.406437465124866,25.149303108469883,25.605716106183735,29.08077184891584,77.58931137384381,68.7363198730607,40.85586121675435,9.036370163381584,14.464380996137614,2.3797074967871485,50.67403670645289,55.274814251409296,40.92342954653595
2024-07-13 07:45:00,6.869580509870815,7.369529375357978,25.242590968105233,25.90870745233764,29.06340624864439,77.29536967061293,75.89912422674934,48.04494093979077,8.83971589235454,14.57952191743868,2.434945477165342,50.30373896321137,55.42109496262344,41.237650124511376
2024-07-13 08:00:00,7.0781866487989165,7.630605506354564,25.7711866064978,25.993261148314065,29.615849084832732,76.71816245597782,81.69800227490902,53.570034817507434,9.12311619365422,14.518872276787954,2.4859789869594113,50.83567167047646,55.34413905179248,41.523757592361534
2024-07-13 08:15:00,6.9957014295402935,7.177867879026563,26.14550302908427,26.88601261343994,29.559878081559496,79.39404646974918,45.22291284146215,17.417224582523257,8.78352432255274,14.30156285201742,2.720601084368728,50.1969234376338,55.066631038006925,42.79100154921249
2024-07-13 08:30:00,7.065894377480699,7.767464167227183,25.350452836323,25.73833844969044,29.059173259413793,77.05863595910074,96.29339782367614,68.15994515171207,9.257634468757676,14.435447532898031,2.44037067030837,51.08430709660921,55.23793378480932,41.26825399483673
2024-07-13 08:45:00,6.911146327751078,7.663916815006067,26.09890694868977,26.823520839711065,30.228741682449225,77.85325022666127,100.2888307689707,72.1731267397421,8.938717721579778,14.628929490913915,2.5480568167348996,50.490837169161395,55.48362866620145,41.866552315683826
2024-07-13 09:00:00,7.070422880136653,7.251302318143363,26.919539001129433,27.29790442863585,31.48168452282199,76.1781235074982,45.38081047602943,17.20784709471992,8.773508616046774,14.636572474744504,2.762882290518236,50.17783660905466,55.4932895837998,43.01153646958049
2024-07-13 09:15:00,6.985093933858302,8.079035352642215,26.11001143071639,27.001782701933248,30.23737963804713,75.78395238435226,132.96852355816347,104.66529560673251,8.966340714822142,14.761063411509484,2.5758238250993197,50.54279368339326,55.650177799152736,42.0180810590396
2024-07-13 09:30:00,7.0663156894156955,7.416078800343887,27.395728748623988,27.81862069302704,31.777532497621948,76.93489480784031,62.18449655413903,33.71619880311828,9.213061380272606,14.708448847093337,2.5467875236548054,51.00218930444416,55.5839789630755,41.859599337354474
