,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-13 09:45:00,6.923079765788435,7.506196716881945,27.152857725342653,27.98438439623464,31.771927633399063,76.3506947497588,85.26349011215821,56.29557653447332,9.297565508730813,14.815468444752968,2.854879624201113,51.15764921906376,55.718464155057895,43.48372724262255
2024-07-13 10:00:00,7.12831424846234,8.115926566648413,27.686187028914215,28.50538473814225,32.35332057929846,75.94573221499017,123.61635989812784,94.8993224065362,9.209131520567617,14.761150055313577,2.746755915710468,50.99493655948016,55.65028668321558,42.92768996628195
2024-07-13 10:15:00,7.0112426036471325,7.704059975681627,27.24351348952887,28.00264314836317,31.89248900237432,75.35521612107544,93.796898380536,65.15993907518447,8.673848749296479,15.180047453018464,2.783063103036599,49.98711961418072,56.17180557498493,43.1160050175208
2024-07-13 10:30:00,7.050482098935854,8.143747248965452,27.72698417405153,28.43502265761067,32.35941868085803,75.15880978979419,134.59924766154572,105.45804399048863,9.398919058105728,14.861839418694062,2.8804451942572795,51.3428690976454,55.77653473490833,43.61314125567224
2024-07-13 10:45:00,6.810924356037537,7.910809283447827,27.89749122149246,29.02998929223672,32.525543904995274,73.3803395258957,133.96512015602505,104.98262908141784,9.144437346590012,14.952064217332424,2.8859895106847757,50.87524264769127,55.88917841894777,43.64110569193033
2024-07-13 11:00:00,7.024504637261623,7.746023275697908,27.225171211621156,27.711804153318912,32.11022474625591,71.96806684904693,98.22316627288076,69.08428584178489,9.268406160120223,14.894747084816602,2.9757271861590406,51.10411241187835,55.81767191556771,44.08882589108167
2024-07-13 11:15:00,7.053061765866893,8.069165495570328,28.065945839561145,28.672139950585205,33.01806591145543,68.36232255694047,125.17007486909276,96.25442130098354,9.010407213741743,15.075152470402166,2.8300938839653003,50.625458590946934,56.04212296356654,43.357521040636065
2024-07-13 11:30:00,7.007520363823251,7.918017268616259,28.37475710190673,29.44280373039155,33.64941752477421,73.2229851771988,116.50831336353352,86.96283908567182,9.269642242923265,15.0370216984433,3.2388103364951406,51.106384147545214,55.99483248226143,45.35160570146463
2024-07-13 11:45:00,7.071322661058496,8.324733325426774,28.15321460923417,29.111964131064894,33.032548293628025,71.49508223765501,149.2098836695288,119.745550895531,9.30897212159301,15.110419305445344,3.0449413469594697,51.178561396805755,56.085790605625085,44.42803852062523
2024-07-13 12:00:00,6.834104975002876,8.03472777500815,29.410961359438957,30.30768516256202,34.72573841650064,67.85130043589649,146.09470856752807,115.87080106239335,9.62742467970115,15.443877615153164,3.152605210280408,51.755622983510534,56.495361428713856,44.94561826692384
2024-07-13 12:15:00,7.1395225623662,8.303583187574642,28.592084298541536,29.288062675494448,33.21364670514986,68.56162216846796,140.63668306601238,111.03403121733275,9.322742549513578,15.159106224073868,3.120803075092159,51.20378449923393,56.145963583526665,44.793976483855424
2024-07-13 12:30:00,7.063068781459745,8.48241984377656,28.220024006458846,29.55404764536742,33.29413956715358,70.26547028084416,165.68999136137592,135.76429028054875,9.426856359528893,15.16319031892652,3.335654402371748,51.39368921006721,56.151005324285535,45.799195079436224
2024-07-13 12:45:00,7.21071480233579,8.477681000837633,28.57759809779464,29.281893169802977,33.69003782197124,66.87675397550946,153.21208922562946,122.6495481617586,9.795732995046375,15.46756662685331,3.2992414419711484,52.0554825863366,56.5242323211425,45.63193258224356
2024-07-13 13:00:00,7.097079640025467,8.389778581544192,29.467443539265815,30.71810473464456,34.37313126217247,65.23241899977799,151.34419835874658,121.83434474880433,9.05892933867746,15.341903379864169,3.1090208914006414,50.716170678219726,56.37074251175602,44.737534128081585
2024-07-13 13:15:00,6.949428976990168,8.206991486743139,29.177392450926497,30.50137251471922,34.71887882624947,65.12791722410192,150.14576536052496,120.22128647111792,9.471246709805287,15.352256769883574,3.1009754097181643,51.47423257692783,56.38342014441698,44.698910399544395
2024-07-13 13:30:00,6.946174874078563,8.002392696252267,28.934784530284176,30.214481518801044,33.576644580795616,68.86345611910062,131.8997104109462,101.79743402348907,9.71976309588258,15.29623263336351,3.086280658211008,51.92056270682293,56.31475092019912,44.628192902951675
2024-07-13 13:45:00,7.008883520212871,8.079347375361449,29.0625652841602,30.16153502487253,34.68213030587185,64.8576865121405,132.3806406689506,102.2260022376499,9.46642631763586,15.22437443448256,3.4638376791822947,51.465498489370155,56.22642786607267,46.37849732603577
2024-07-13 14:00:00,7.0581129227118735,8.19493982062877,29.390585286830504,30.53405911697848,34.32447492963941,70.88799007357356,138.2772870191287,108.13663370855647,9.363137211084789,15.45408779389869,3.3234283055887492,51.27763184485429,56.50780866256349,45.74317099952609
2024-07-13 14:15:00,6.958995533655922,8.174270920059005,28.899738787492556,30.314931905791337,34.42312560442796,62.942506109493806,146.3563740957416,116.41861656918428,9.568649008679971,15.117863214203352,3.2512453036740143,51.65008479128765,56.09499901915668,45.40957199923974
2024-07-13 14:30:00,6.82549463407934,8.346123628386959,29.62173326056138,30.82447243935316,35.0762095045977,66.05254136150128,174.50465689022505,144.69413316321155,9.379169398588504,15.082775709076854,3.348578619348103,51.30688214924406,56.051567876031896,45.85826953462747
2024-07-13 14:45:00,7.137633220281546,8.642626480518572,28.998983457787368,30.27986596852935,34.291431017931124,66.59715494837859,174.78768823173198,144.7082087256154,9.675719411222415,15.13762247943305,3.2661376154610946,51.84202047455992,56.11942737039067,45.47879917586103
2024-07-13 15:00:00,6.935858405081498,8.177818815523091,29.10912157789009,30.525130753433515,34.79750107680606,65.01976015896314,150.4263467407444,119.67763197972546,9.734229420606017,15.779418341693638,3.235066998719306,51.946308443950926,56.90158156597392,45.33412687362936
2024-07-13 15:15:00,6.919481886104026,8.103765319757855,28.867085531118196,29.96625066998376,34.287610027241584,65.37066873002935,141.941267590303,112.23226610655884,9.251330234089927,15.192151843806924,3.2655194058472996,51.07270872012621,56.18673185341218,45.47592960857662
2024-07-13 15:30:00,6.848303919612995,8.246940621831442,29.71195083736129,30.781618559782117,35.26146007019889,61.65538456053292,163.38116665870206,133.3338672381035,9.406159222273155,15.410918872623691,3.230221325701738,51.3560491732553,56.45514393357373,45.31148085865338
2024-07-13 15:45:00,7.0348823178119595,8.722331348145156,29.815336922343988,30.954278281345218,35.18204574157026,62.72647921509056,189.205113016899,159.5586149330664,9.164748755044371,15.265709672177952,3.216039656610268,50.91288242272948,56.27726810570343,45.24507311584292
2024-07-13 16:00:00,7.014938660021559,8.207818094229038,29.572150427222304,31.122963492297544,35.7321973193886,66.49473483747059,146.0094024690407,115.59175039418903,9.845793504970624,15.198995956153755,3.372862613727271,52.14400743774147,56.195168020034394,45.96885782424431
2024-07-13 16:15:00,7.143163316886329,8.638348503707544,29.43672412789606,30.638698521766933,35.01547425479825,67.87486918137309,171.17248077935153,141.5717880899461,9.165989625375245,15.317716995608489,3.1169860684216957,50.91518011925808,56.341104261124386,44.77570675674187
2024-07-13 16:30:00,7.049809659832744,8.42545270130456,30.297446375197953,31.318983322071453,36.02178899123639,65.85705938070875,159.463946172912,129.97809564071275,9.0860045944675,15.342125861226696,3.057720076505028,50.76664711924702,56.37101499813244,44.490102281026495
2024-07-13 16:45:00,6.990394966167657,7.595834836084752,29.821746557821985,30.98073482665052,35.07856299164246,63.05000909296531,88.37080407236998,58.38713695774314,9.634754537589988,15.223214556379498,3.125698020657359,51.76875439850149,56.22499994842621,44.817383871129664
2024-07-13 17:00:00,7.035200783983272,8.453735971617439,29.61711083400895,30.646896034115244,35.41394142519892,66.15475300663053,165.65401197459792,136.1423130112043,9.468188496855522,15.068135548837974,2.975374917700155,51.468691732595936,56.03342644101553,44.087086068098365
2024-07-13 17:15:00,7.15998286468856,8.17967045693364,29.092332942881864,30.19966522798518,34.907790145833076,63.54687058279475,125.7872076962211,96.36804492428368,9.01159089861846,15.4753663903193,2.932205482999674,50.627675359638616,56.53373180194714,43.87282802500424
2024-07-13 17:30:00,7.043018638684636,7.950175510696294,29.1186421185415,30.15031186670861,34.342023055772735,70.52838662111974,116.08028671363748,86.67486409414005,9.279607102190049,14.890241383047291,3.2355741342600814,51.12469069896219,55.81204301508961,45.33649563917202
2024-07-13 17:45:00,6.727083853449438,7.486763020503524,29.292102193194616,30.471190644685574,34.79022016031576,65.67716310002672,102.78124126622036,73.2075620648649,9.485793719906422,14.985466560595684,3.1024189208533466,51.500572409090395,55.93076556651019,44.705845138567945
2024-07-13 18:00:00,6.975912751730788,8.43412572657824,29.39235761855842,30.392517091671493,34.65184038074512,65.99777470049239,165.0774496589955,136.41700177132375,8.644751806872918,15.07242698444139,2.943269096357443,49.93116207281824,56.03874541397551,43.92793816899386
2024-07-13 18:15:00,7.005695767449518,8.071750021815504,28.84389924939184,29.502959434533437,34.25282890532424,66.21597857463097,131.28648600154622,102.12660499075908,9.245388560203438,15.03535061539637,2.879141835187313,51.06177254985055,55.992758146806224,43.60656216168092
2024-07-13 18:30:00,7.014806640878411,8.095317625174088,28.953259666010233,29.695037958954195,34.53782800780634,66.90755145458068,132.65859992878816,103.48316565807812,9.198920076975776,14.928968118171085,3.047546075563182,50.97608119818609,55.860386692868225,44.44070324195212
2024-07-13 18:45:00,6.961283799587696,7.946900298036852,28.664603736199876,29.263255292749346,34.11485836662487,67.5777906464619,122.48842561970751,93.64241978095382,8.941700756870507,15.05118981779194,2.8531152640912665,50.49645315728469,56.01241336694897,43.47476752286558
2024-07-13 19:00:00,7.148958147590338,8.098259921170875,28.081619160815624,28.704637050760592,33.43633680019521,66.20381032750251,120.18949182776556,91.33987787059571,9.246071300330652,14.698914427880345,2.9046282289588228,51.063029430970275,55.5719660147023,43.73485394518168
2024-07-13 19:15:00,6.84803183459039,7.644374552239862,28.72273427969423,29.31158750985524,34.36901233844415,69.14113624088753,105.70619870079813,76.87292906160144,9.294663717440448,14.768414404093058,2.7701915176632,51.15232652581981,55.65941417424444,43.04943219236321
2024-07-13 19:30:00,7.096473280807323,7.8601254727959,29.05884959567914,29.75087899445952,34.24752257328564,69.23551409404755,103.03060115581854,73.98407983849467,9.352725284380355,14.826603271152248,2.8671927617912787,51.258617670600415,55.73241939075698,43.54615289814296
2024-07-13 19:45:00,7.0505051285117135,7.796161687861592,28.69616643585419,28.74982895646334,34.020568593626436,70.49249824089158,99.27752658370672,71.20189799882411,8.913484350809192,14.535553104913648,2.626591129159762,50.443281699679915,55.36532602204896,42.29233402871244
2024-07-13 20:00:00,6.946160038975743,7.399347885002326,29.308407576148955,29.64579813399913,34.08984627528155,70.76586554163211,70.69781719909241,42.71418804285915,8.531845754695048,14.75258708443805,2.699196317100157,49.71283101943773,55.639523656449015,42.6784842494299
2024-07-13 20:15:00,6.866524304282691,7.553437944061606,28.69612787345421,29.348271526173185,33.70832471575775,69.3173291848197,93.75207551173628,65.5995697358867,8.833503095727426,14.63564766283191,2.683355017290225,50.29195124855008,55.49212077791292,42.594828532001145
2024-07-13 20:30:00,6.782483532355554,7.443903425312317,27.67200901278159,28.145268000013814,32.58601615277671,71.57853099918566,92.56105886843103,64.2090014069172,9.235936964008047,14.552599167868818,2.5635213296369708,51.04436640171896,55.38696015240957,41.95107952869336
2024-07-13 20:45:00,6.947433867041722,7.272511610661192,27.494054064873396,28.243286593657444,32.41504064111598,70.40401370988187,59.79221172202359,31.522053196440663,9.162604001673188,14.611262158945513,2.4962923649642206,50.9089105336904,55.461283842166246,41.58110044147462
2024-07-13 21:00:00,7.0701055343432,7.531810725494932,28.220070237105475,28.957621835195063,32.94374956555378,71.8859274771739,72.20336123939667,44.242820731644834,8.802723438575661,14.793340451556409,2.36447661761977,50.2334704693817,55.690710456550505,40.8359349935556
2024-07-13 21:15:00,6.974488370375423,7.486798087383541,27.749789395250904,28.002518540455043,32.14833242272712,75.5655918126075,77.56823211887288,49.53775556122373,9.004990828829978,14.685712074244304,2.339773654574874,50.61531247412245,55.55532305054891,40.69322516241565
2024-07-13 21:30:00,7.094554788179458,7.174679963936973,27.455011908203385,28.135547192413796,31.87886857386204,73.89051793738759,35.50634125194098,7.726870580688693,8.894429663311625,14.311199991398414,2.5738410165422523,50.40731122830095,55.07899718399186,42.007296781445184
2024-07-13 21:45:00,7.053597160737858,7.0046324706580725,27.080452835604902,27.47698235820832,31.474015883907867,74.45306996161844,22.77256777744678,7.925822325559918,8.759530688735548,14.192433432953484,2.4778049624407066,50.14985302071094,54.925782174297396,41.471269750087465
2024-07-13 22:00:00,7.012639533296257,6.834584977379172,26.70589376300642,26.818417524002847,31.069163193953695,75.01562198584928,10.03879430295258,8.124774070431142,8.62463171415947,14.073666874508554,2.3817689083391613,49.89239481312094,54.77256716460294,40.93524271872975
2024-07-13 22:15:00,7.098593722532653,7.186073561042711,26.370354265971446,26.51734311110783,30.782629379016367,76.8092578895046,35.86290817691073,8.323725815302367,8.442632907256817,14.679432477985154,2.417116976366396,49.53895024492077,55.547403454194885,41.1367570799694
2024-07-13 22:30:00,6.895118004488584,7.143479265609804,27.213319551327466,27.462629058327224,31.91859875011614,74.62510051455202,51.88085373766165,24.1661818593418,9.02819271918008,14.360499353957334,2.325979805182443,50.65874630548825,55.1421702568526,40.61310018934051
2024-07-13 22:45:00,7.0627094339611896,7.272565953380472,26.67465208216576,26.79328534029343,30.677203127129836,74.3815504596702,47.47813875597041,20.052422290040596,8.549907209099079,14.429998829532115,2.445810427298624,49.747886082888925,55.23098300176903,41.29889451478753
2024-07-13 23:00:00,7.077546323874646,7.097887503841552,26.733843453437306,26.698938987752776,30.88421947734609,77.9670853341713,28.75343689359705,1.915494245083748,8.183562436134476,14.281501285499235,2.3728789268795896,49.02695990778242,55.040870687031266,40.884248790178425
2024-07-13 23:15:00,6.942459451617481,6.924648550094839,26.043452477930774,26.06238473087511,30.569768689312,77.0792135529162,25.225059713967006,9.499940852789871,8.232420540489331,14.341499937016655,2.331692677833251,49.12433449647371,55.11784121760307,40.646323145356504
2024-07-13 23:30:00,6.894823027239779,6.874666755029557,25.9685385643778,26.237581800219058,30.098046677509952,75.15234619726482,25.3041286972047,17.084387460495993,8.438445112700016,14.449491930607422,2.3337780237494825,49.530757964154176,55.25584183270218,40.6584368612158
2024-07-13 23:45:00,6.99076723128687,7.2473947682204685,25.36308741305904,25.402783699408012,29.54518946612828,78.45687215252255,51.94138265315545,24.668834068202116,8.704911826979172,14.218011458625975,2.3496252993481845,50.0467203716733,54.95918630986095,40.750258293614706
2024-07-14 00:00:00,6.948549630204013,7.020619541833396,26.11489075654128,26.378044733509583,29.941562445247367,81.85440746117798,33.92217522742963,6.826990990602828,8.362184294777668,14.363181921235103,2.369818020814029,49.38109799398335,55.14560359548823,40.86666161764944
2024-07-14 00:15:00,6.827823447995152,6.941732357093936,26.537983362846848,26.53959957265855,30.31608866600376,78.54715250597175,37.93311827078122,10.8390162714312,8.44393832908018,14.314243561083291,2.335920109186548,49.541503393709185,55.0829014660416,40.670872664376496
2024-07-14 00:30:00,7.085979538128434,7.475131746258293,25.40960357388743,25.662278445143397,29.2497765036992,81.77730040819122,65.70213381885472,37.91597698783219,9.064347110594948,14.317400053330369,2.404409667097212,50.72627907982197,55.08695002024516,41.06454209096029
2024-07-14 00:45:00,6.987535885911557,7.106425334810376,26.03650956098455,26.61263884153231,29.864059775377157,84.82439702587794,39.63639584124883,11.555225217024534,8.997742784931694,14.508053771892682,2.5753740673999177,50.60172887787631,55.330389370148765,42.015635361822255
2024-07-14 01:00:00,7.059360206163203,7.347080850199503,26.258198498247964,26.061525571197663,30.274881222604503,84.5076640044547,55.474455194279784,28.022467570547615,9.053871507429704,14.171018974188364,2.227097142114098,50.70673021060856,54.89857025466598,40.02922815702027
2024-07-14 01:15:00,7.0158236103634755,7.055573251353808,25.065596715372617,25.591501431461335,28.923279691973207,79.17239210485484,31.38635190267524,3.839653194125556,8.832926969059379,14.431106112664883,2.2826656268254193,50.29085786713904,55.23239567852205,40.35942116508175
2024-07-14 01:30:00,6.958563089402873,7.388133903880919,24.843179527963308,25.121477291725007,28.74129391638262,79.64865506497887,67.92175494745632,40.80579700981723,8.400198814167558,14.36656569034573,2.3491934331258015,49.455813770770234,55.14993377198872,40.74776147870421
2024-07-14 01:45:00,6.875851330028912,6.7454425925385975,24.967671004191427,25.07999183017416,28.933872340469055,80.79816398181784,14.963729341722184,28.4922131009562,9.071766658942606,14.190501572265704,2.4109442699766865,50.740115834296624,54.92371728188149,41.10170959895476
2024-07-14 02:00:00,7.024376765082157,7.1936801985077095,24.910542385435335,25.19654105254588,28.74768679153568,82.12145957892143,43.32183067895761,16.17862919209517,8.55177250712694,14.310573647512994,2.280855332222505,49.751503583607224,55.078193643258736,40.34874917348444
2024-07-14 02:15:00,7.067159836900418,7.0331993349917346,24.26255653253545,25.313090274917595,27.54335296435458,86.47965661059547,24.078861873420916,17.67426735036092,8.529431538330543,14.394352364435695,2.397513666950194,49.70814157490761,55.18546641907782,41.025245924489475
2024-07-14 02:30:00,6.887999021209701,7.08772544803032,25.07893699382327,25.429639497289315,28.405952550382295,87.92105015549967,46.363377210846934,19.16990550862667,8.665259868800229,14.294450700153105,2.2337611332669387,49.97061501526632,55.057501332261175,40.06911397893709
2024-07-14 02:45:00,7.184570133280554,7.01703353206083,24.504085164156976,25.24545108942901,28.175217995551986,87.4191509528983,11.343407305830455,11.45183084000561,8.868263043926968,14.322371175206726,2.357677194969664,50.35783140236697,55.093324833498,40.796754038014456
2024-07-14 03:00:00,7.125917904618812,7.163789656517865,24.959192675885877,25.061262681568707,28.451027186014315,84.46796725755152,31.68325822468223,3.733756171384551,9.39117527223495,14.2471490638103,2.3111777172524297,51.328764730145544,54.996704129998456,40.52676547198107
2024-07-14 03:15:00,6.919263437102043,6.759036921259172,24.499152303255517,25.09103100547732,27.67886246546191,86.77378912091942,12.377122685181186,8.849449873329121,8.667560070867783,14.662567891665963,2.4270271677524957,49.97503620765521,55.526123272895965,41.192900721521816
2024-07-14 03:30:00,6.978417045355839,7.126060674020333,24.347015604576892,25.120799329385928,28.083633048468407,83.36850540805816,40.963192266735135,13.965143575273691,8.2931659550396,14.46202168183991,2.242861054581939,49.24486479685876,55.2718087592568,40.12345159478549
2024-07-14 03:45:00,6.959792763588475,7.244156685994343,24.49737782613568,25.150567653294537,27.66944059800734,84.39361341504818,54.36838525820834,27.26131689771296,8.63466072177868,14.167382651169486,2.3050249875472204,49.911726165464934,54.893874144183194,40.49077057206561
2024-07-14 04:00:00,6.977398577698886,7.373990370401328,25.022995176570134,25.18033597720315,28.49905450808503,82.33586808904595,65.19683472266314,38.04326043728724,8.650282604990478,14.34182381780449,2.161467862580932,49.941808235559904,55.118256131792286,39.63210046445152
2024-07-14 04:15:00,6.975784573992414,7.178549245068091,24.637765578919428,25.263296592466144,27.56715408749243,85.14607142457288,47.60258505175794,19.723844527923365,9.020406755012186,14.304048318029162,2.5542854507932313,50.644179321243826,55.06982085983164,41.90063832165226
2024-07-14 04:30:00,7.266331547056228,7.178743168972227,25.337295432171945,25.34625720772914,28.94630190777884,84.28178636299283,19.17094582433757,13.48026631360063,9.030198559515773,14.463117385434424,2.20083277363785,50.66249773302428,55.273204598913345,39.87124933478759
2024-07-14 04:45:00,6.972478164096632,7.047299401132761,25.402799744154308,25.55912591851557,28.566885009851926,80.54158454028563,34.88073122380844,7.236688099277895,8.866928051898828,14.528841187477276,2.24827388515444,50.35530438827187,55.35680290389969,40.1557031047597
2024-07-14 05:00:00,6.997938899417334,7.315531379823752,25.020333557811817,25.370964834169264,28.711033146879416,81.43502330156838,58.89483104960843,30.980361070502116,9.096557394544384,14.4153372767346,2.402575307827327,50.786293561954665,55.21227091007716,41.0540965210758
2024-07-14 05:15:00,6.959176712699724,7.406784843663474,24.7508876627468,25.328097941340918,28.409896449376117,83.10315981588391,69.99864884514943,42.7223731684673,8.521194503200906,14.455307711941538,2.2997734615396936,49.69213505360047,55.26325415304524,40.459997221836474
2024-07-14 05:30:00,6.798469842486822,7.152226066210959,24.802721046885523,25.285231048512568,28.297268271912937,83.05948863763486,60.87146973215509,33.649574390606645,8.434410439002678,14.42662206151491,2.360862841030848,49.522862658717195,55.22667445980111,40.815120353253846
2024-07-14 05:45:00,7.150862222739377,7.393677983793252,25.155099432163723,25.24236415568422,28.628085794194096,83.05206624877574,50.18745674381306,23.146855802492983,8.489334988816085,14.280983434769272,2.270282517734714,49.6301271399822,55.040205413845385,40.28630758285529
2024-07-14 06:00:00,6.901119287001241,7.1016533402276245,24.52849292074214,25.19077203066111,28.104991061187665,80.6194104828297,46.8394987434823,19.3755833856287,8.839510977881531,14.362448241509613,2.261956138462456,50.30335026128411,55.14466462294851,40.236996540216616
2024-07-14 06:15:00,6.984360592676687,6.882153726373603,25.182737848915007,25.139179905637995,28.74662723295207,83.55373545639236,17.78215166699038,11.392948173211924,8.897183420990089,14.374418969355345,2.407198181454554,50.412512805868815,55.15998091740381,41.08041082691439
2024-07-14 06:30:00,7.117622946885025,7.153220135224124,25.40023027618183,25.857888302208373,28.815130908441567,83.0490432383988,30.82913902379907,3.410312960795145,8.617154702139201,14.296797710720863,2.5048736501438613,49.87797279092058,55.06051447044938,41.62869251525901
2024-07-14 06:45:00,7.0679345255313075,7.480576637748236,24.909356835144703,25.247407066533047,28.920466938670717,79.93333992486205,67.44491079189783,39.74901369578513,8.760057422005401,14.778422330599536,2.157417343507762,50.15217993900106,55.67198400812945,39.6073285702408
2024-07-14 07:00:00,7.123351709767223,7.338039761305714,25.74906456792933,25.7958088555734,29.436036536409155,80.83257177526846,47.81652294234156,20.580943788695137,8.666943199625305,14.256350923725032,2.3122850302960787,49.97385060317893,55.008541891390045,40.533236725539865
2024-07-14 07:15:00,6.90021965794777,7.43831298855228,24.714627922182633,25.062422010881523,28.55546305502265,79.96865721359684,79.77082221716758,52.01597874669746,8.921870702996575,14.372322237106909,2.460650530366627,50.45909678410804,55.157298807031005,41.3822539940631
2024-07-14 07:30:00,6.922963147967342,6.9822221645762985,25.76846671293314,26.140873931548505,29.70474090540483,82.10236914603895,32.93771188547873,5.626983180206193,8.491368853408991,14.397694974607028,2.4216648772565144,49.63409026541872,55.189737752260605,41.16254105897848
2024-07-14 07:45:00,6.822532083575216,7.172618212662405,26.123168766854988,26.304334571178455,30.11820639594387,81.8277259238745,62.12130159116835,33.92766752045354,9.0658676881206,14.637675887711971,2.490090494882235,50.7291154277781,55.49468404680898,41.546636737891646
2024-07-14 08:00:00,7.105709864077535,7.109833125585623,25.36369000740753,25.87361132051183,29.262021433136912,81.20617913557813,28.052104927549205,0.390820839233414,8.51909391615339,14.705821547988489,2.4363686241739133,49.68805146204816,55.580669200190826,41.24568258479682
2024-07-14 08:15:00,7.115319237886926,7.565212057140899,26.775054615950516,27.06458939796108,30.364985898634945,83.30999481698217,72.65678006242965,44.06772161131989,9.44434278557159,14.560144460436865,2.584571205101299,51.42544729938152,55.396530919529695,42.06559114658334
2024-07-14 08:30:00,6.921652282615061,7.415162581442374,26.57381643869589,27.51167030555584,30.47724491954174,77.46421118250954,73.92050196456749,46.56804139506358,8.482038267007622,14.529905403621392,2.340516898874899,49.61590376302775,55.35815447223285,40.69753352869
2024-07-14 08:45:00,6.922559795233213,7.600108249019353,26.926117657907696,27.297064759616383,31.28205200438449,77.48437747590837,94.34133563044864,65.86072246002568,9.315256305307592,14.614744414403598,2.550612450711755,51.19007513266849,55.46568946242429,41.88054465572321
2024-07-14 09:00:00,6.968803624649876,7.697427318427192,25.38081384923924,26.031905284687117,29.17338864356913,76.2123852930804,99.20638123511075,70.38190862524871,9.184056403998024,14.956143857612506,2.6842723482515285,50.948610572815696,55.89426103956296,42.59968179753869
2024-07-14 09:15:00,6.94583706054234,7.65612017150525,25.568730798638637,26.24655651849379,30.01695434975008,80.21153415559847,98.28073459943133,69.15719880290389,9.449461058697748,14.966811168263757,2.7072635695659097,51.43473546822598,55.9075465440276,42.72096055559068
2024-07-14 09:30:00,6.929878597679691,7.423889287628218,26.920137875424945,27.48669347546824,30.63828953694212,77.72877175376773,76.31224960842565,47.50820583583609,9.147596591956573,14.832917825809064,2.8235293548239233,50.88110081269936,55.74033029372111,43.32397185224334
2024-07-14 09:45:00,6.922844017666717,7.377880538184065,27.659368521360314,28.516091720015705,32.09658006039125,78.57721308049291,71.90435086604221,43.31095433616103,8.909799501739244,14.803166714571642,2.880430313570288,50.436329629758966,55.70303831113201,43.613066152163626
2024-07-14 10:00:00,7.0253280378958465,7.972430046112075,26.265153623379057,26.99568007858237,30.95894004995088,77.42480008458726,120.5062844778252,91.54361788407265,9.373089827661316,14.933869899298864,2.655706866792365,51.295794058306605,55.86649976164331,42.44803018114311
2024-07-14 10:15:00,7.223630619670076,8.15239543365065,27.424864519826077,27.956546427937923,32.202582210824104,70.47809772202507,117.911401231301,88.96810982938922,9.164567464201737,14.982708081556463,2.7960158561535686,50.91254671248204,55.92733350092614,43.1827907593606
2024-07-14 10:30:00,6.905855895349967,7.593590342430244,27.219155308387453,28.10698595803414,31.770892982327844,70.71045692708434,94.31594717803898,65.18757994374224,8.91759056957268,15.075328780750516,3.1354478839735465,50.451026495582575,56.04234144157136,44.86393452058374
2024-07-14 10:45:00,7.12180763684255,7.993829890909349,27.657140032694063,28.56185224668097,32.743650400616886,71.41412237849738,112.34473791150369,83.44655411525439,9.214863873551796,14.906821903883388,2.776498018814105,51.00551520249993,55.83275119683978,43.08207560711558
2024-07-14 11:00:00,6.830854135264798,7.849552570326829,27.547691288077367,28.511952086021516,32.14188096467427,69.98486296661106,127.57980754930362,97.920608890884,9.377677691345015,15.25960147505518,3.0219194920194288,51.30416197569292,56.26976111754183,44.31578627944871
2024-07-14 11:15:00,7.002051635910637,7.87385061252678,28.182985482754813,28.916588233452487,32.52493732755722,74.00530268858216,113.1723758573494,83.30577069645436,9.248529549277936,15.415737103961984,3.2023385076551145,51.06755439843762,56.46102689665224,45.180729806868285
2024-07-14 11:30:00,6.848186253630941,7.794046855383866,27.175274404434504,27.899996482935663,32.2492215825422,69.15192518458716,119.6528909281676,90.3074745641156,9.259487492003489,15.083942866580625,3.0019860054678986,51.08771524202598,56.05301366032424,44.218131174058165
2024-07-14 11:45:00,7.01934428247125,7.974778114803862,29.21710817222696,30.708183587019825,34.5960007758247,71.40604603125988,120.17956545837956,90.90529904337012,9.19537572395764,14.984243172306778,3.0946475187450253,50.96953331228419,55.92924349387565,44.66848530116632
2024-07-14 12:00:00,6.906957557597961,7.991361606489582,28.386426129000355,29.552226546322625,33.38457043295982,69.70548774234777,132.2166986186394,102.80169378243788,9.125050569338653,15.281174960681088,3.008779306181798,50.83926431491568,56.29626603120266,44.25146030577748
2024-07-14 12:15:00,7.072872286016475,8.095051684474535,28.011153389016645,29.28503488362841,32.83457376879278,69.50074438259772,126.30007038555672,96.7174379701482,9.099869115682338,15.400882266456131,3.0818810332700184,50.79245595314447,56.44288550171462,44.60697635280857
2024-07-14 12:30:00,7.073904862100069,8.118987329429585,28.23712425951364,29.404533482619016,33.575877166936664,67.73738784970223,127.0937416933323,97.7783783657294,8.821785936591313,15.40846755451936,3.085109836492215,50.26970490111067,56.45215045309011,44.62254875582057
2024-07-14 12:45:00,6.911961887559344,7.823692262704662,29.095922684495243,30.311239090220887,34.320208875805044,66.56903683372337,115.82988577118992,86.25775455698796,9.143855200231515,15.198770901650564,3.229505112319869,50.87416303084785,56.19489065438736,45.30813174988079
2024-07-14 13:00:00,7.137787545816205,8.404467926273519,28.76380879003826,29.793831779734457,34.33343935888915,69.44912832039444,151.80795757308843,121.8821815987207,9.64005211924166,15.272186067978849,3.013537787147209,51.77824085205663,56.28522542400669,44.27477638626251
2024-07-14 13:15:00,7.163605970322944,8.404729990149866,29.1719219372932,30.793596649228174,34.54831798946965,67.81799921687754,148.86635890842328,119.00538530567832,9.556658871902238,14.97911210462356,3.3252026262191574,51.62850214042762,55.92285879822488,45.751310046014424
2024-07-14 13:30:00,6.888769491811446,7.988853117338541,29.144016914131917,30.323051405412183,34.347335453173706,64.34471200864904,135.09901267291374,104.7887323145694,9.383661201366031,15.600899887937612,3.3257192690407025,51.31507134687287,56.68618427329939,45.75367941158349
2024-07-14 13:45:00,7.043470087720266,8.615596453097588,29.234834918315403,30.338965466857772,34.840623136635124,66.2878449859705,178.46786739674295,148.84049838325686,9.223992557365298,15.22110879987448,3.18226765624633,51.0223524761008,56.22240738125562,45.08614092604484
2024-07-14 14:00:00,6.944738845367394,8.490608365999137,28.98617044359439,30.540852997569164,34.48769325299315,67.21682099232544,177.2386130023024,147.32207787899372,9.416095961349503,15.302085597574589,3.1983535643845977,51.37412711753646,56.32193277989832,45.16198128114198
2024-07-14 14:15:00,7.1753420464316315,8.818637535660503,29.42488743655692,30.65383582138376,34.8638414218787,63.65024217054575,186.97310054381913,156.87137228848053,9.46872548211554,15.373313131949452,3.2596896412736007,51.469664724291455,56.409185896842246,45.44885153901892
2024-07-14 14:30:00,7.091427417668309,8.402192462331236,29.549598486805028,30.652394034432188,34.7244563185675,66.00965096830585,155.076729987681,125.1520743100268,9.475911954819138,15.304009820167282,3.1447339026677676,51.48268273125638,56.32429349063112,44.908180908689495
2024-07-14 14:45:00,6.9445697876189705,8.193429345849053,29.536338751280244,30.971872921683065,34.92849791514856,65.78998275494371,148.91046199040252,119.07304027000905,9.434240630730187,15.142757522516598,3.2604235671466983,51.407104989982685,56.12577233635312,45.45226225073621
2024-07-14 15:00:00,6.9473563017666295,8.63200578135319,28.89481368966967,30.144712990581866,34.23441080096282,68.78880538898021,189.2396449902227,159.46482199640292,9.226816700220622,15.350644039076698,3.1973622545224836,51.027559176917336,56.38144574494647,45.15731490695115
2024-07-14 15:15:00,6.913418209891721,8.143222394941308,29.75714090416506,31.37010404705822,35.254322879640064,64.93241726165431,146.60180364480215,116.84533360903244,9.3227528119508,15.247871964838486,3.1858452589804016,51.2038032875332,56.25533990386255,45.10303033845367
2024-07-14 15:30:00,6.9541890788053395,7.965432436378129,29.75608134774819,31.342983519022553,35.3847712466516,63.351337920748314,125.940296085321,96.08012050110511,9.31191991214615,15.362326917199873,3.18592875486985,51.18396291541286,56.39574548211119,45.10342436101594
2024-07-14 15:45:00,6.912806796850352,8.250690427455972,30.32742816033404,31.43794154157028,35.875246796614846,64.12882631925353,158.2744661678103,128.03764378854143,9.501885263357154,15.330300361163438,3.4046367547482577,51.52967753032737,56.35652794043881,46.112757174894
2024-07-14 16:00:00,6.861888087340588,8.401164011608481,29.81056643169203,30.996961527859284,35.5313946667741,66.52107935563517,173.69186406826373,144.26795680796627,8.908817645515551,15.171674807264312,3.3434148075176093,50.43447687413778,56.16147637752533,45.83468487078304
2024-07-14 16:15:00,7.036357877940616,8.44775575304134,29.408188706732613,30.277704461159548,34.39729691806412,66.75152132465098,162.33012192783497,132.71626915985598,8.977559298041419,15.270936702615868,3.365356767321673,50.56386442031061,56.283690548156024,45.934733354355416
2024-07-14 16:30:00,6.888413121385755,8.222729686644593,30.04178752494173,31.16072235786189,35.589391270185686,65.71153244995223,157.19604422219854,127.44856072233112,9.386590743087924,15.387606531369164,2.9732862254103387,51.320410911670805,56.42666270370996,44.07676737827161
2024-07-14 16:45:00,6.9474801800197925,8.28809820635189,29.699345637167532,31.028904660208138,35.431434061580255,64.13388827266444,157.64620394890565,127.9017459968844,9.328598922396186,15.170696688892718,3.245162340732337,51.21450400889006,56.16026944084756,45.381234427428744
2024-07-14 17:00:00,7.014195907297475,8.643643868399298,28.793352822806135,29.546035527623733,33.918796256572016,64.45684883319137,185.79182340205136,156.23016766688224,9.440197309957718,14.948061266253776,3.1733971589576377,51.4179220135575,55.88419044289317,45.044209750419355
2024-07-14 17:15:00,6.792503749199682,7.875640531989332,29.40113279702105,30.32091180842393,35.024754422501,65.6929177533823,132.0652167554893,102.86161009969337,9.14352734085193,14.93388752992082,3.1261917850231717,50.87355498057731,55.8665217465844,44.8197436706405
2024-07-14 17:30:00,7.016371520935195,8.060197042531385,29.038482762759763,30.24301422940378,34.25057486758511,66.10771515003235,127.4854225741473,98.20850369312528,8.860552722123789,15.387609954422098,3.02875620447613,50.34323299064089,56.4266668878443,44.34918073786354
2024-07-14 17:45:00,6.978319950908834,8.297352497947793,29.404900808272952,30.365909013785146,34.72208278535849,66.29819190293104,154.6113893024745,125.41921145895029,9.112177177029205,15.101077209254797,2.978923457240232,50.81534547733571,56.07422977779771,44.104605721893
2024-07-14 18:00:00,7.083955692983379,8.06465304871816,29.14483468216254,29.728577151083822,34.38970775081973,70.85959967900847,125.05784781074286,95.34044229880789,9.70144391069389,14.974425593511445,3.041536007729651,51.887923345447895,55.91702599953104,44.411470168931906
2024-07-14 18:15:00,7.10587748744166,7.787505389412456,29.503651069681904,30.447866305036115,34.78134925204954,65.84317764312588,93.07420186358291,64.11854167549882,8.752965889403884,15.295415704004876,2.9072785946753337,50.138643047763985,56.31374836413448,43.7481520463144
2024-07-14 18:30:00,6.918854852882056,7.832553413004496,29.2490380345443,29.849263433691725,34.144228255672424,69.34247973236687,114.48847689687956,86.05599037702055,8.748826147305031,14.931279098650188,2.752381273903798,50.13073739289454,55.86326891043926,42.95697529708683
2024-07-14 18:45:00,7.162274291921499,7.997773958343298,29.004552613889295,29.842028413497705,34.15385597710808,67.02980829869277,108.14169005151324,79.5347700594828,8.994114036675985,14.862811275621494,2.749994679732958,50.59492548174256,55.77775050254445,42.94455568622138
2024-07-14 19:00:00,6.808307311078003,7.96199837692656,28.408588379053807,29.256509871571552,33.503199568128586,63.799715961515965,139.489721245617,110.7359531891589,9.178806017528906,14.863920621359355,2.7110414175698136,50.93889987145758,55.77913820031865,42.74082295877962
2024-07-14 19:15:00,6.912906624022082,7.7262083503996175,27.819986640282103,28.43732568892657,33.00717691705993,68.79171949102499,105.63797624857722,77.13646369473798,8.815308690477728,15.00353765150692,2.6826662118545808,50.2573986637803,55.9532389839999,42.59118358503033
2024-07-14 19:30:00,6.943496255187473,8.245059790914812,28.62344970786516,29.08567340144266,33.89858251530998,68.80036245628764,151.2789294036317,123.07528331708043,8.696140933309868,14.683257775348492,2.8242473778929105,50.02990603430425,55.552228047649166,43.32764396738799
2024-07-14 19:45:00,6.845565732291497,7.6466512488898015,28.787279781165275,29.278944444733913,33.71284068962275,68.23331541271315,105.05760024589216,76.581803720692,8.943951915589402,14.743433231326636,2.788411378284153,50.5006904567869,55.62801332717093,43.14360634471103
2024-07-14 20:00:00,7.048630633031128,7.671245964173213,28.989867553380517,29.672430442378356,34.10796836342399,70.47650562608388,88.21900064120977,59.87131140168484,9.060625352845095,14.548985049668628,2.7380788370112077,50.71933551052334,55.38237468072893,42.88243902569285
2024-07-14 20:15:00,7.0657568030393465,7.539749877665842,27.659941379370064,28.156690877205257,32.80100273149973,74.34824087614484,72.85131037468756,45.01266990283276,8.68609840214065,14.55958916427426,2.5929529054398883,50.01064000109031,55.39582667120317,42.11101463587961
2024-07-14 20:30:00,7.027598198826334,7.412252243279915,27.47992193937186,27.61642393491639,32.086335426608805,72.20812282997264,65.38061549517528,37.23471085966988,9.157101302016349,14.410092841716953,2.578710491772095,50.89871719626379,55.205574517130245,42.0337714324082
2024-07-14 20:45:00,7.092318919154602,7.306650174883947,28.082473020155486,28.59764964958405,33.09881612181096,70.72811931988946,47.314377063986825,20.011446368621755,8.179298293332211,14.629635454659198,2.493996947373663,49.018443067630045,55.48452116259033,41.56835149950287
2024-07-14 21:00:00,7.033319597555404,7.439633992458749,27.97059301401124,28.28820287220681,32.72299055812447,74.08151673107582,67.07355474765669,39.19488829182085,8.980170307709153,14.491607183692636,2.4068889644340468,50.568765898818526,55.30947362632436,41.078651754716454
2024-07-14 21:15:00,7.056596767560579,7.3155672333796655,27.713473680900076,28.02701016286992,32.65971342480465,73.1468649807384,53.07339359137053,25.160029834641847,9.13386983839832,14.405122600650632,2.3743713176797323,50.85563758605896,55.19922673091736,40.89281819630617
2024-07-14 21:30:00,7.146522708767546,7.49565558361672,27.116525621959138,27.34337351423994,31.949586358056212,71.01262372325587,60.99588528150894,33.53587313615945,8.789634104638273,14.206258205648236,2.4641198350629803,50.20855966202007,54.944038216563406,41.40169332883742
2024-07-14 21:45:00,6.887830350892967,7.159823266732253,26.444528520084702,26.748842590825404,31.11618250754504,73.07450583614356,54.7534370385077,26.627541324958663,9.266993369826274,14.38559527190564,2.47330707181712,51.10151566685266,55.174273087651635,41.45308360743029
2024-07-14 22:00:00,7.08874805602783,7.816554961119807,26.614677587898115,27.072198820452225,30.914244326946623,74.44272691939219,97.55420147707756,70.18024879629911,8.820433087993523,14.270603739123027,2.282915853661883,50.26713509733362,55.02686741907288,40.360895850520286
2024-07-14 22:15:00,7.1097981350208315,7.294751310442289,26.915301022500888,27.253136733853523,31.357945332620307,77.50640186212948,45.577062228011286,17.987958856018196,9.01589419598943,14.273172903710936,2.3000362722927252,50.63573280753389,55.03016941896718,40.46153837614199
2024-07-14 22:30:00,7.128171527537348,7.231741946247443,26.671865564982298,26.736210999160317,31.403605013646377,79.02976832074846,37.911463849925354,10.048144007311684,8.949084897609975,14.523156432298885,2.391078512704809,50.51034948169026,55.34958207281544,40.98850781732579
2024-07-14 22:45:00,7.144690693429159,7.27647007038133,26.452695118702017,26.52039305042975,30.483658520105383,76.83734302722789,40.626599610670596,12.864267783399525,9.11677292877942,14.50639034845434,2.139168550037308,50.82388699484148,55.328274650840875,39.495337641461674
2024-07-14 23:00:00,7.006039963874903,7.209753853781468,26.079146519304196,26.426728034675417,30.43191439661746,78.12847232101315,47.59420932740538,19.90020124517514,9.135635262585131,14.236537848557598,2.321834971087515,50.8589138895463,54.983046969393584,40.5889620246651
2024-07-14 23:15:00,7.119012933549229,7.071106525431741,26.47190683977112,26.88663182226326,30.505601820087517,79.80102216021795,22.421149224015963,18.29458780600628,8.283779674332362,14.353205472225785,2.313769434475367,49.22627918791584,55.13283287073906,40.54190849893377
2024-07-14 23:30:00,7.163896687960854,7.336936830207401,26.474389657161932,26.665975763883708,30.692036191026432,77.475755271796,44.31524605990117,16.68897436683742,8.791776208788095,14.388201604729252,2.446293879546402,50.212638073279656,55.17760498164176,41.30161545720307
2024-07-14 23:45:00,7.08431069642104,7.228815908472624,25.69899123707696,25.878949129807296,29.493083768134515,78.80192786092144,41.47969862715818,14.049981525599163,9.00751506049848,14.19985028974009,2.2223517513204456,50.620041438346426,54.935775901908976,40.00077715948982
2024-07-15 00:00:00,7.050544030321576,7.784520147759983,25.657262471998894,26.441938017857904,29.49172255568244,83.99731233677824,99.65678992273948,71.0576767534531,9.285020298008208,14.707978837840413,2.606114033437762,51.134629847005385,55.58338689378302,42.18214247154165
2024-07-15 00:15:00,7.103836687356789,7.558953262477451,26.16577100725955,26.503339790944928,30.31584690418493,78.48796289037888,72.88201515870306,44.348162739004074,9.347736738475009,14.700081541003907,2.4860341402200654,51.24950262888038,55.57343680482103,41.52406466839364
2024-07-15 00:30:00,7.025980453200087,7.547887174522478,25.71604333384404,26.398123295783215,29.20609347803397,77.13508096966174,77.5913009387134,49.65398653358649,8.698873812843782,14.654617171534731,2.583823420748388,50.03514634289634,55.51608518386468,42.06153386170213
2024-07-15 00:45:00,6.904270300094623,7.174634914859338,26.042693215249823,26.66954336222008,30.47197760746853,84.4474032834115,53.936622431720586,25.722263280235875,8.698759418771546,14.788530595965774,2.72706913674739,50.034927013767906,55.684674107244554,42.82488565328491
2024-07-15 01:00:00,6.984353564060826,7.104352177152145,25.459290113345485,25.937048998520424,29.079934441589877,83.598588001754,39.70028532711499,11.570583084971624,9.055582470675215,14.624381189215818,2.4497385822523325,50.70992412557918,55.477877904998216,41.320992395898294
2024-07-15 01:15:00,7.1010241890875925,7.521267686864996,24.747508725632542,25.215178859806567,28.459672378791023,86.09155828830964,68.02490003164927,39.9950836424332,8.707553567153884,14.74259540199952,2.5796674200626604,50.05178253513638,55.62695957749773,42.038970197545
2024-07-15 01:30:00,6.895530396860924,7.212261368526563,24.147058217083917,25.607701376137015,28.11145023792902,84.42379789354938,58.66078080192703,30.460794357880964,8.9852757362039,14.875006461784665,2.3397042460575066,50.57834724300354,55.793001858861466,40.69282277529455
2024-07-15 01:45:00,7.229747190993162,7.7312833829281855,25.241315779629687,26.000223892467464,28.67730541376091,86.64718792582326,76.71162788871156,48.52484772241306,9.148819167063534,14.619346415371758,2.418614583863202,50.883367462581134,55.47151066969373,41.14525122089036
2024-07-15 02:00:00,7.045872011697822,7.417283285653733,24.79869111464686,25.2369704319983,28.013826656349117,83.3181196092512,63.979354036256154,35.67808080530141,8.95402992756235,14.733656951274831,2.6135863521175553,50.519651334027024,55.6157150771108,42.222419251152616
2024-07-15 02:15:00,7.044396304806079,7.5149014710565964,24.4373032272582,25.33297322118001,27.593980126692593,85.08663139430075,74.18694396811769,45.736550052469546,9.27846965850599,14.719221346600763,2.4527029105413933,51.12260175158833,55.59754559337267,41.33765262439012
2024-07-15 02:30:00,6.750963878996456,7.010081948242611,24.55275439949095,25.428976010361716,27.787433355079553,86.76402662411604,52.9825862980548,25.02538576777679,9.099731541216965,14.301859089298556,2.555609899762484,50.79219998681871,55.067011245321744,41.907879181410046
2024-07-15 02:45:00,7.015154439452699,7.055308821188239,24.92750812645326,25.524978799543423,28.200211695615483,87.42744770183612,32.97615893065897,3.925299678115579,9.4362396107891,14.808522649232549,2.806096992521737,51.41073554258791,55.709755474325654,43.23462754772771
2024-07-15 03:00:00,7.010083999647651,7.361234187093352,24.79239647444216,25.066157192928305,28.39124745320314,84.90039975769265,61.82258208641848,33.73418893689878,8.955945446989963,14.63252029105588,2.4999274114738497,50.52325360304262,55.48816794396302,41.60127381655712
2024-07-15 03:15:00,7.144178003090465,7.715126023192455,25.152224072481836,25.73633092547226,28.64770123140499,82.0357733687114,83.00826567674414,54.98064158330715,9.020259480038664,14.337073785335544,2.670290828062794,50.64390369949847,55.1121703782359,42.525590281242415
2024-07-15 03:30:00,7.090384682189124,7.528504860839394,25.09210408492551,25.81086302607585,28.208929069259415,86.22236355595943,69.59069813041219,41.63983327843997,8.672144625211146,14.619477789408911,2.6592424373521584,49.983845795134116,55.47167683066672,42.46685899803005
2024-07-15 03:45:00,7.096389414603097,7.550435066120842,24.537837334470947,25.036936081568054,27.796215559273556,82.87360298544898,71.8323218945398,43.700549935472374,9.006197757102855,14.49126938780595,2.634304814158627,50.61757367659704,55.30904387279833,42.333694470570855
2024-07-15 04:00:00,6.930439048496964,7.399134189546607,24.496793230266643,25.168571311407593,27.847112170158635,83.67555925859979,73.10065654231875,44.864404207761964,8.859591441598013,14.702693186390484,2.6739677065682836,50.34141234727219,55.5767277052857,42.5450999808771
2024-07-15 04:15:00,6.8392124225921584,7.3150604937724175,25.706621606788374,25.864072709924972,29.12036338236848,82.69501065226459,72.62512774640983,45.04715520372114,8.569914794168186,14.47249361935993,2.5355641291605724,49.78666076015691,55.285146297010975,41.79801867088548
2024-07-15 04:30:00,7.052372425994265,7.694329086124635,24.57592250310173,25.532459631910015,28.83718352117347,88.36715140153365,90.5222683624195,62.13272112996112,9.158478496221711,14.556822492381734,2.6742462438549395,50.90126872802893,55.39231760274122,42.54657718461361
2024-07-15 04:45:00,7.031266338593766,7.906589702511358,24.71912509328128,25.200846553895055,28.234533156694017,81.82316294676637,111.86550367762209,83.71676845489351,8.83712788113195,14.72829114005046,2.5833162015461655,50.29882932774424,55.60896274436511,42.05878137564432
2024-07-15 05:00:00,6.990296521971737,7.305426859805598,25.195463496793053,25.887586896993614,28.638056120518023,85.82473775025707,57.45161702005467,29.905254798206848,8.63279067262001,14.49701241246205,2.4165591367657644,49.908122699406675,55.316349403736005,41.1335922244911
