,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-15 05:15:00,6.989372705765796,7.674584319439534,24.639046657533253,25.70083405914672,27.79390897257616,86.03620935116058,94.44197610456318,66.01841191865941,9.034422733840538,14.817861370741014,2.5712800813222123,50.67039618840364,55.72146378983694,41.99335993707059
2024-07-15 05:30:00,6.903375809180357,7.208503632051472,24.295736882165837,25.514081221299826,27.448013442813163,84.09415749251384,57.60767316678051,29.36806595105637,9.006580681055405,14.771586754549938,2.461439780118794,50.618291049499824,55.6633992223746,41.3866779518671
2024-07-15 05:45:00,6.90838239816713,7.420696727122875,24.253901796208183,25.327328383452933,28.088486320463417,82.60056257075784,77.5666479816241,49.37693738230165,9.043619327886908,14.588971680436948,2.5571195909985907,50.68758367405518,55.43306616229092,41.916129723846495
2024-07-15 06:00:00,6.907010841799337,7.234232060648315,24.8769161095324,25.14057554560604,28.465128522951748,83.74209298238337,60.711019524804605,32.07561687475882,9.51436947767273,14.56276482453134,2.5582683478417114,51.552235369652514,55.39985392624471,41.92240556540022
2024-07-15 06:15:00,7.055698484940099,7.53839199194221,25.28581056204379,25.921164961198944,29.029560042615373,82.31736374928059,72.81308070644371,45.304572393565586,8.352011250061409,14.613289256107358,2.543207806709362,49.361064951878674,55.46384853532608,41.83997778441829
2024-07-15 06:30:00,6.970972860735419,7.591246147262634,25.87643775683272,26.139905225893063,29.61378580203293,80.7968419983941,87.92477604912014,59.749777242232405,9.02898585675464,14.47951478606006,2.6664981640730385,50.66022973928578,55.29408517291876,42.50544744482091
2024-07-15 06:45:00,7.175188987982247,7.801681739263868,25.03290968581813,25.404808331250116,28.783526176636805,83.50876341771723,88.98946504367792,60.71246326775324,9.194602165517352,14.64215877373693,2.440240836670414,50.96810400623779,55.50034867447549,41.26752212479258
2024-07-15 07:00:00,7.199193766647602,7.914865931353364,25.66006398861501,26.37417111840424,29.489042277316827,80.11145492040967,97.697568908725,69.10107587527031,9.21101906212029,14.657484370866596,2.7279896004678044,50.998420365598314,55.51970555143939,42.82970331862998
2024-07-15 07:15:00,7.044229651402814,7.649717525034307,25.165974313090633,26.020785269346767,29.0943319493915,80.61278199004587,87.49780081224192,58.57193823618574,9.388198591690523,14.687200335334769,2.850463649030904,51.323341004262865,55.55719965987786,43.46129522231315
2024-07-15 07:30:00,6.970265636632625,7.989560053816792,25.66258540406603,26.671795133412537,29.84004797859816,78.48489937457856,126.76091501230944,97.52569010705903,9.21259761007746,15.126851450280803,2.895775844892114,51.00133350160763,56.10611379990156,43.69037875223468
2024-07-15 07:45:00,6.875568307415095,8.40067957545411,25.39145418863336,26.64228782140991,29.284095843062513,79.28179522958914,172.30552870701868,143.25667369105128,8.84484505980303,15.00555485819335,3.198455097971036,50.313466516138504,55.95574648572892,45.16245917383646
2024-07-15 08:00:00,6.8943771471810145,8.160923366240077,25.43580718443817,26.696703086709665,29.290259321697192,83.27991960640425,152.7224175748698,122.36148943304632,9.769011180910692,15.18608902187304,3.405827939039772,52.00810536931061,56.17925660174021,46.1181343894777
2024-07-15 08:15:00,7.03040688993672,8.686358482755718,25.56507056567131,26.891822684492663,29.80346524449019,78.80775239761924,188.45154870345752,158.2781689484951,9.60729634554865,15.374008287231211,3.1920751221825197,51.719528826747926,56.41003612676435,45.13241058458711
2024-07-15 08:30:00,6.980732464872439,8.467788482599033,26.14018331901617,27.55976853135896,30.381199984018053,79.00928523662458,175.1794632335734,144.06984086605257,10.163897650925016,15.585233511874128,3.360491204721711,52.69963311381949,56.66720322055003,45.91258551759381
2024-07-15 08:45:00,6.70968973328981,8.481757800693913,25.99852538423049,27.964050010492016,30.18957227513412,80.50334336585831,200.12799810012424,169.0909699245404,9.867165075734128,15.443304591066036,3.726558508783685,52.181708614362606,56.49466269220669,47.52259461389813
2024-07-15 09:00:00,6.91129452234123,8.897352836692404,26.51639196040378,28.61238280813991,30.887440343044616,76.51165562110752,219.10054015901792,187.56069106007828,9.721746321308112,16.171166519155495,3.6469362584760554,51.924093766050184,57.36862716527801,47.181696592837135
2024-07-15 09:15:00,6.83207507160792,8.86746777992282,26.37783578791294,28.29911542259707,30.74349089700153,73.63959831980084,227.72431020916355,195.10870545043284,10.333337342657408,16.191227793186286,4.091039622887011,52.99086798094441,57.39234040332772,49.02399784375114
2024-07-15 09:30:00,7.202361310825568,9.463990594655884,26.61857551422371,28.50401478387512,30.663833734404683,75.96148270110723,245.03889563603292,212.94832850141785,9.953514757693892,15.834175238549271,4.302877138371952,52.33348451230612,56.9673245242202,49.85596703317569
2024-07-15 09:45:00,7.0386625888738,9.663092732994308,26.9752746239187,28.829741161329224,31.061267934496033,74.35696660374117,278.22041623840664,245.59013155196533,9.930569257270903,16.247503916150546,4.452211513019864,52.29323936812503,57.45875668910446,50.42618259022855
2024-07-15 10:00:00,7.03893572063893,9.718744853676466,26.993661159342228,29.102801795021406,31.46388554035188,76.66286676258494,283.8858586357049,250.7873936847439,10.092744911886466,16.607633611877798,4.398086427196695,52.57636978883969,57.88018705091415,50.22100689351289
2024-07-15 10:15:00,6.860660923757528,10.11791990402818,27.141812068463512,29.79449576450712,31.607060850175447,72.77375107362178,338.08538412863953,304.78631015691775,10.249020984517312,16.447759848553957,4.60229313865052,52.846345301047315,57.693859557303625,50.98654552083174
2024-07-15 10:30:00,6.944325497692214,9.880231813385556,26.98124350407179,29.618961359126644,31.692997335990192,74.33708079626939,303.1957964480819,269.7720189100348,9.856456661360983,16.812821729602874,4.7544991470832505,52.16282491887759,58.11758287797766,51.54253254982326
2024-07-15 10:45:00,7.211168625940008,10.695506897205624,27.325134160390633,30.306187637684193,32.0012152913566,71.356573847636,364.6437215071414,329.70237801273305,10.926564715399428,16.966103538942804,5.0486752400660855,53.98611118595882,58.29366738229593,52.584365870464715
2024-07-15 11:00:00,6.837465834377319,10.055480349540328,27.79714941874797,31.02660514322558,32.47436019500593,74.84479094714072,336.3096832693696,301.36509588871354,10.747223570802596,17.080755853257156,5.116607956596368,53.68911664556752,58.42468361764271,52.81916644597903
2024-07-15 11:15:00,6.932010253560152,10.872414762655856,28.290137444250295,31.715368195645425,33.14284210700319,76.0167500557156,396.6922655656372,361.7825586748613,10.269533696726016,17.23667782106505,5.403495372984813,52.8815779175308,58.60192230109816,53.78845755315806
2024-07-15 11:30:00,7.1004150047856935,10.900602740778174,27.967231053199487,31.458541210422393,32.88340134129332,74.23740749984391,379.794673396148,344.8708543010232,10.049500018170589,17.323926954460255,5.550392122493999,52.50117007359347,58.70063359140262,54.27152826222639
2024-07-15 11:45:00,6.876581266074985,10.571771230127045,28.26807479633018,31.30116013119418,33.26374509864596,67.61651924711059,381.8294667178879,345.7900028243115,11.157181554016333,17.242543050308562,5.639739289251549,54.36328151959235,58.6085684915356,54.561190596757434
2024-07-15 12:00:00,6.912690409137902,11.246631338838718,27.467979836016276,31.1175714950289,32.62602556465359,69.40077222114874,100.0,404.97954057484856,11.239853583353312,17.536893215796535,5.728143914485096,54.49722417759566,58.94019387837151,54.84480156406292
2024-07-15 12:15:00,6.858858157363221,10.899650832247769,27.670845383273495,31.417397434116747,32.35933777688156,69.35026688831041,100.0,369.94415948355334,10.686050672924614,17.41762990257282,6.228368403625765,53.58705710664375,58.80627813530052,56.39694688052728
2024-07-15 12:30:00,7.102391208340365,11.218870433798626,27.923893467033132,31.61403129734323,32.47983819723736,68.85177897771186,100.0,375.44269468071747,10.669560130902946,17.388668389447147,6.318751231043511,53.559478019530594,58.77366628084514,56.668438842152646
2024-07-15 12:45:00,6.945193817674205,11.213289508365955,28.724062659287203,32.54720529544096,34.04139636305544,67.89310542401812,100.0,388.0063343600927,10.65989782368081,17.794175004000603,6.385425619432991,53.54330539319059,59.2270306867762,56.86706044102771
2024-07-15 13:00:00,7.094793879598593,11.504426517080368,29.105271832786595,32.95102204246072,34.37998118273404,66.32960916808209,100.0,417.6089521094406,12.145743393889138,17.86536825714808,6.494035408697967,55.92365285545213,59.30591331849623,57.18766704889079
2024-07-15 13:15:00,6.821754936259728,10.88412936459348,28.96203478475191,33.1111071171211,34.02243485302023,65.00952859013944,411.92766967755654,373.8503811102958,11.219530954971182,18.02596762726706,6.831789985022441,54.464359128854056,59.48309212928939,58.16240171957875
2024-07-15 13:30:00,6.866263697869959,11.394577604026662,28.6724288649179,32.559286070526824,33.98811781977763,65.62667958387841,458.67335112846433,420.3831939682698,11.580967236853944,17.9384940103774,6.770695912963236,55.04304379330063,59.3867193018086,57.98850766092032
2024-07-15 13:45:00,7.049031252430772,11.556859789217688,29.151593169739723,32.98047268396914,34.21722351024039,71.96218221903291,446.5939407665685,409.24897204766694,10.878260116268349,17.726387922708366,6.740320679924856,53.90643900323808,59.151726333246,57.90166010950534
2024-07-15 14:00:00,7.2280572981341535,11.700175863514009,29.57812415676725,33.79840963211411,34.84718898496898,66.8736537783148,443.19071452744635,405.3094318749808,10.856022930244652,18.270814496408157,6.754445225812814,53.86968235173484,59.75120163691521,57.94207678463559
2024-07-15 14:15:00,6.949109014771431,11.472684560946869,29.58676679387454,33.82912486786439,35.33948108959789,65.61151360635121,452.86275855358815,414.80975629865986,11.265912555650964,17.95885113601015,6.828238563267177,54.53930792746254,59.40917540242666,58.15232163700306
2024-07-15 14:30:00,6.866685459687457,11.154589525142248,29.711876802538825,33.668699044321876,34.91182813509875,66.9092937805946,427.9038595530088,390.2762530665908,11.023469410954483,17.796314513360137,6.807822562103422,54.14523768046677,59.22940434197782,58.09430652422451
2024-07-15 14:45:00,6.9502864216493165,11.288968997690628,29.102504138632177,32.87363893445303,34.72106738543021,63.24445287617375,431.3872363754562,393.2740621130165,10.88121297366363,18.245965753808832,6.9859955349673335,53.91131611976228,59.724101662185504,58.596759189651976
2024-07-15 15:00:00,6.9296506146755865,10.989054512303598,29.248818809544577,33.490971420845995,34.54362699599169,65.08350779687457,410.82047022813856,373.133932297115,11.32551580361222,17.830111482607172,6.530910644804156,54.635320387877144,59.26687480627669,57.29570617694781
2024-07-15 15:15:00,6.872917492518494,11.010622697215862,29.867039045768035,34.03930955292032,35.570788951840235,65.74436945664311,412.984309708121,376.1876383121524,10.925309209505466,17.6257528168124,6.245609369650707,53.984043366878225,59.03957637972232,56.448937063283346
2024-07-15 15:30:00,6.962435404909083,11.32879401147743,28.826359373045687,32.82961403198029,34.42996772538258,68.11445042764015,439.1424007951449,401.1423257470154,11.224206076139872,17.94691591106213,6.8289530609275015,54.47192308496437,59.3960116240591,58.15434989305654
2024-07-15 15:45:00,7.102038764147614,11.432471972140451,29.654469476431185,33.57075973211191,35.627142989296985,63.97950244378686,438.21838521749305,400.36526879595783,11.376173883212038,17.78940760138808,6.687534936935075,54.716658965518235,59.22174085979629,57.75011462118566
2024-07-15 16:00:00,7.032700315174737,11.140807188367102,29.84040948439982,33.647083418408556,35.53389220263707,63.576786509835955,412.1504268325287,374.6847975379043,10.849130915928717,18.023413809389492,6.593084569306255,53.85828010311211,59.48028291978916,57.47694961113988
2024-07-15 16:15:00,6.920780390582603,11.318951746279524,29.28794176916055,33.030053519039896,34.591636161765216,66.82157782943848,433.62124298449623,396.6579736973928,10.40809308757429,17.971866670799013,6.5833095287301875,53.118347198297855,59.423524046041074,57.448530065248605
2024-07-15 16:30:00,7.111482433752194,11.509093071491556,29.254478304350343,32.94262574198943,34.44343959669929,65.59901505712716,438.8025066393506,402.0120773594809,10.743859055932504,17.769256788268887,6.277313435668388,53.68351344074897,59.19937142259545,56.544291575410426
2024-07-15 16:45:00,7.087456634252737,11.084153768190989,29.509156524187123,33.105308938091696,35.137245098189986,65.32926652283999,407.1446194415749,370.2591142182216,11.071895150305632,17.778954825054043,6.034655247993614,54.22440794665764,59.21013933246791,55.80609714234467
2024-07-15 17:00:00,7.025516685168483,11.006991627268754,29.756922045230095,33.31732280356169,35.429376512878726,64.61664949544625,404.08254765341366,368.1047557763925,10.88661067017543,17.174613686126428,5.916567520719354,53.92022899923489,58.53150169862086,55.439687162766106
2024-07-15 17:15:00,7.0857978581223895,10.719806169657456,29.478769100392363,32.78893245594305,35.13022952229924,63.08146328982035,372.96717163785496,336.6395261888634,10.823434208656222,17.44760190807161,6.056609332263774,53.81572448016592,58.83998980332946,55.87368946144112
2024-07-15 17:30:00,7.108983608911634,10.947848331751583,29.84025770046283,33.029683647825266,34.95871649054988,62.9724379457506,392.3941237069445,356.54400190990697,10.772614335557938,17.3003082664828,5.777199194996846,53.731364319535224,58.67394482933823,55.000918642056675
2024-07-15 17:45:00,7.172384612855865,10.909059123514684,28.93810859910964,32.049992784751495,34.36228687073287,68.88025186080363,385.5667606253922,350.15722607708227,10.918519131499863,17.197552845709566,5.293462571100495,53.97285735762036,58.55754917684656,53.42084805148813
2024-07-15 18:00:00,7.114015006370886,10.157516800794514,29.243080801339328,32.309553971472695,34.46144179639351,64.34526464200741,317.885019206485,282.8130262240024,10.499266690379727,17.05966622151379,5.513060070589119,53.27299986892835,58.400628036507214,54.1495772977597
2024-07-15 18:15:00,6.981875192281428,9.82695268619549,29.70237784309463,32.6668800087132,34.93252796425203,70.21058835449561,292.7101747443387,258.7992744567185,9.707003808172349,17.102983335033866,5.100913144413977,51.8978337753752,58.45001564816582,52.76510485088318
2024-07-15 18:30:00,7.1300843496848225,10.02412432977538,28.843973641588693,31.634847292837403,34.37375916331817,68.3147017534288,308.4039453167742,273.84032925343513,10.76304944794732,16.993994872483874,4.806571742907884,53.715457111821415,58.325593745996024,51.73001911797428
2024-07-15 18:45:00,7.0184484908775975,9.963257074021566,28.478163090278187,31.069737050965863,33.523647623292455,67.65781921955103,303.4262670376283,270.5397882816785,9.700075410516773,16.631177040283458,4.555226305149578,51.88548343471347,57.907524973662234,50.81213951160371
2024-07-15 19:00:00,6.92737698322963,9.342666428310322,28.85081024631211,31.294871366818377,33.816966488885804,70.7082610274184,261.09814689205274,228.0649966991522,10.367454409448738,16.215336845911946,4.450358937539893,53.04912302114663,57.42081237949264,50.419187469614194
2024-07-15 19:15:00,7.098416890992728,9.39601502578347,28.472088467961864,30.925220077736935,33.4083843729309,68.70729685496458,243.28743821471497,210.98668195161824,9.384029806482648,16.4921203946803,4.424606061933727,51.31574325057822,57.745680873108086,50.32174576346869
2024-07-15 19:30:00,6.994243156233279,9.545996552159233,28.93028231154273,31.07831993118599,33.95518974641756,67.42756376278265,270.5338285095205,238.26669831783963,9.707154697531893,16.243087244180867,4.316888249968128,51.89810268053825,57.45354974613567,49.91002239093576
2024-07-15 19:45:00,6.9870742344286185,9.062694023677611,28.13660361134304,29.89044736864297,33.502777970164594,73.46202306324908,223.5745188836733,192.5915552436015,9.371813150182254,15.884987962904082,3.726162526985477,51.2934650092316,57.02819653143252,47.52091131378818
2024-07-15 20:00:00,7.140326359936925,9.16169582853726,28.20253723724326,29.777860532493833,32.921128297024964,67.50980519832358,222.03929449279815,190.57868140994495,9.673433450114423,15.903433099613048,3.8837465331257297,51.837937464583455,57.05026109546828,48.18158938206528
2024-07-15 20:15:00,7.038812172362272,9.060834957458464,28.26355341143278,29.80725563409512,33.09002666070156,73.54518630306934,221.6426246668463,190.9549940831401,9.565491163283692,15.503169359961053,3.6189700604614665,51.64440231273947,56.567567624813286,47.06078415002146
2024-07-15 20:30:00,6.7802412439846265,8.35453725144852,27.51204437954049,28.78147647726125,32.670402199097666,72.39131006168216,178.97919591795204,148.45255350534956,9.371883355073797,15.541133953797114,3.613625103731573,51.29359308986011,56.613704730821986,47.0376042777687
2024-07-15 20:45:00,6.89099394665214,8.117709974529594,27.569019042437432,28.804801516758047,32.123380638379714,73.07953502369527,148.30665164596522,117.8082767403644,9.744876452320597,15.198222608811616,3.55527584446861,51.96524068968283,56.194214906178466,46.78305695896394
2024-07-15 21:00:00,6.981463068472161,8.367237707458955,27.280724662595212,28.670917392704716,31.598639086962365,71.75437750217574,162.80218153048463,132.8925914849846,9.554411787162175,15.3064930964239,3.048685161913959,51.62445530373405,56.327339777581194,44.446239444034966
2024-07-15 21:15:00,7.090695527259372,8.100238519341463,27.810786204199644,28.57665669583475,31.981710517651894,73.2617499155511,123.28913945144976,94.3103533037986,8.700693905934997,15.159051356614803,3.1190408851013536,50.03863577058349,56.14589584448301,44.78554378699421
2024-07-15 21:30:00,6.975989543332771,7.971550003108048,27.651085271040294,29.11549355257933,32.23326282223239,69.43195370490884,125.39030556185295,95.92603837621756,9.408720142020304,15.050607447214604,3.00493959640051,51.36070948087587,56.01169093453371,44.23262818394596
2024-07-15 21:45:00,7.185967246914084,7.489803377671343,27.682446022730005,28.208731004203504,32.383913627672364,75.51120312771315,57.41920699546099,28.95032029099078,8.97163709617471,14.660142528715884,2.8371070795796203,50.552743532768936,55.52306154389052,43.39330594864492
2024-07-15 22:00:00,7.1739055135315954,7.902429120420089,26.578955036935035,27.314526101855083,31.337392701542303,76.01905872227532,97.39987423860292,69.33744900530412,8.822025788474964,14.774812480735235,2.465586964088607,50.27016048437639,55.66745073511955,41.409908510311375
2024-07-15 22:15:00,6.982255238848999,7.5334778928632735,27.148288869337723,27.860435074373317,31.28752018252896,73.40918838754848,80.42209072353302,52.35774708507766,8.6578331554384,14.839811514521262,2.5666989684957033,49.95633487000402,55.748964175405185,41.96840600027014
2024-07-15 22:30:00,6.960782125002508,7.346086583546135,26.88737310876286,27.363393309212256,31.11969627280239,79.46454466635788,64.98111967013402,36.7981289889908,8.799225409292454,14.8660704730348,2.5176947988159624,50.22681565651946,55.78182728654784,41.69959690484022
2024-07-15 22:45:00,7.1713336015224725,7.863875182803622,26.972580550090314,27.225312962600096,31.377514251335707,76.7376223481887,94.45566002557256,66.29755415522848,8.862051955075739,14.549107162633806,2.7469467526345315,50.34607224080345,55.38252962594898,42.92868410856538
2024-07-15 23:00:00,6.870413175160618,7.446133683690009,26.991791419780967,27.47248909106909,31.50136374330781,76.84895965423483,84.22573374137221,55.50829045912299,9.053526764742552,15.07082126999685,2.5930952475098037,50.70608661866411,56.036755346978495,42.111785193557374
2024-07-15 23:15:00,6.855490723565696,7.217520814530767,26.877104755730553,27.266353599742168,31.207648504503553,78.7144873983726,63.50087104456386,35.01125951338318,9.13626167388511,14.726044353439738,2.627305503855833,50.86007629257277,55.606134902684666,42.2961678743252
2024-07-15 23:30:00,7.060197599997665,7.422206545275046,25.46170974007359,26.2598982751208,29.26169426133719,81.07341885130877,62.91229166632995,34.75979879240381,8.942381412143892,14.579310825915652,2.6308006358666014,50.49773441260679,55.42082748746498,42.31491524178173
2024-07-15 23:45:00,7.127231620892342,7.712705859920131,26.152508416544027,26.668397312739824,30.290548132500053,82.60810866952983,84.53646666355633,56.4391794905692,9.048946823809349,14.456152193039411,2.592188156138365,50.697534884864936,55.2643302944345,42.10687424243961
2024-07-16 00:00:00,6.975385723379824,7.994786756340705,26.097798769409824,26.607204427699234,30.069763707385917,82.82739680519853,128.5935918785775,99.6067269967132,9.54610996964558,14.618877276044062,2.8218776361746603,51.60949882754286,55.47091729739425,43.315522265286816
2024-07-16 00:15:00,7.2303856005236415,7.470466240866139,25.39439395529344,26.497527288565863,28.678952157130475,79.51289057486821,50.801942994714054,22.93872275429319,8.81218909472608,14.445816513131073,2.6052146325637096,50.251469536364894,55.25115641978156,42.177289393930245
2024-07-16 00:30:00,6.978916461105967,7.4003346079943695,25.674692572643227,26.357944549389934,29.3174687840117,79.49571635342683,69.19400420757547,40.68429167472409,9.08907972429959,14.837952844231255,2.582679964320534,50.772373744212466,55.74663657913564,42.055328248292184
2024-07-16 00:45:00,7.074733861121643,7.266496366051617,25.677884200644407,26.20516469577353,29.675170388209445,82.49612761047841,46.47859832859481,18.42656447458867,8.96233896351738,14.514675258954409,2.57501963153436,50.53527334354605,55.3388057008324,42.01370780606887
2024-07-16 01:00:00,6.990497015482879,7.527767202453577,24.95184770149099,25.537303350855087,28.613893767695977,83.40466460780408,78.50260326636175,50.97730221116052,8.628427458620953,14.498235660022374,2.3986379365578956,49.89971303887862,55.31790521133799,41.031657598672005
2024-07-16 01:15:00,6.892745698889211,6.862647491860399,25.431514652717517,25.366702858396465,28.93740744690315,83.78555277802351,24.866806606011476,51.928597652886936,8.662623594416074,14.469146948527731,2.5945836509161446,49.9655468997427,55.28088452395566,42.11984086062629
2024-07-16 01:30:00,6.989561936252736,7.544709362786012,25.279281409771336,25.505752903444023,29.43805439534486,83.79129296468645,80.58076559734151,52.87989309461336,8.730237268058671,14.331424685103004,2.639210549566473,50.09520748363984,55.104930986646615,42.359956822585026
2024-07-16 01:45:00,6.8576316050122665,7.416537901441108,24.93490720790656,25.445696381927483,28.79410807204007,83.2961791839198,80.8840013456776,52.975730570388045,8.601876273042265,14.632916576063533,2.67347792618377,49.84847705737778,55.48866885859511,42.54250221479795
2024-07-16 02:00:00,6.910343068069282,7.305877624386717,24.555451733852,25.47403359704019,27.633704905364834,83.12012124727865,66.89848941933366,38.46749617901633,9.29196993521186,14.622105934002246,2.516917371103216,51.147384387468975,55.47500068063446,41.69530438566595
2024-07-16 02:15:00,6.933288873795418,7.33369998648771,24.857181068622516,25.502370812152893,28.470306076103416,83.4777984434919,66.76006413634101,38.552205001472274,9.015890660357188,14.662372000018378,2.529596474493174,50.63572618850647,55.52587599578661,41.76520124195235
2024-07-16 02:30:00,7.13277933037237,7.769040906835399,24.418252476024584,25.429273794212097,27.730928165986303,84.37811491286237,89.26484956767708,60.94137705812434,8.875831180025619,14.767821006397986,2.6798203231291375,50.372152378836475,55.6586686956497,42.57611739758861
2024-07-16 02:45:00,6.831237527182389,7.578061522591645,24.837452093470688,25.3561767762713,28.38812163323317,85.1682037402513,99.4395601494443,71.40210364068894,8.827903264569512,14.620525105795558,2.58902813839029,50.28132179369389,55.4730014335862,42.08975709828113
2024-07-16 03:00:00,7.230089357630602,7.986795790781357,25.087563500561117,25.563641562265374,28.453541966406792,88.41792527862472,99.99550852688584,71.95726788034703,8.686024542565734,14.74575488840392,2.606461215569139,50.01049825063994,55.63093309921086,42.18401553307659
2024-07-16 03:15:00,7.007994423676618,7.444147024563543,24.264301347252008,25.663287912436058,27.818315640591607,86.93755946810958,69.57672413855963,41.511524579350365,8.709033999408692,14.870792708360035,2.485372851440531,50.0546189259312,55.787733062148334,41.520382520897705
2024-07-16 03:30:00,6.750163958179326,7.207074230582721,25.108134993733675,25.76293426260674,28.15432349360721,88.79225289997814,71.70215181830685,43.65983373787045,8.813183253879721,14.561207157277265,2.6679276692794147,50.25335919470489,55.39787862333304,42.5130417876411
2024-07-16 03:45:00,6.93573960078752,7.5378861170433105,24.864540939459744,25.44838731559956,28.039799383988154,84.28561804635311,86.28979266956371,58.103027444145525,9.075469163592413,14.511661404748688,2.5996346570770785,50.747017832900475,55.33497521813416,42.14715541252202
2024-07-16 04:00:00,6.784974030776474,7.335173907867158,24.708070062388675,25.050393020289704,28.024746767220332,85.28488207156195,81.9302236910468,53.36131636516201,9.21504522668004,14.853498452771213,2.5003636464335433,51.00584980498513,55.76609822423943,41.60369347008075
2024-07-16 04:15:00,7.040653581784521,7.478360787720476,24.06022016866271,25.235813135673627,27.55326638122628,84.79294847687162,69.61514759905633,41.898154313965165,8.859575652193696,14.312621953640962,2.544795679256504,50.34138244140159,55.08082134177444,41.84868368332035
2024-07-16 04:30:00,6.982748917850976,7.542577952846616,24.540375244487457,25.421233251057547,28.023385696852152,83.54333681561994,82.2114820757916,53.93730019828373,9.034012564738228,14.655387790805554,2.584781521964091,50.66962935300582,55.51705827911754,42.06673213058617
2024-07-16 04:45:00,7.0592748373040335,7.469199039529515,24.34625639214602,25.60665336644147,27.873108688058252,85.69564633793232,67.70125794519328,39.36050039396135,8.942325765036035,14.740105993337703,2.6583257928581774,50.49762966576242,55.62382837781512,42.46197897587054
2024-07-16 05:00:00,6.952278986761733,7.370147690620198,24.165212244811745,25.792073481825394,27.265310843411093,84.25443898353542,68.3362582893125,40.08237969794238,8.914978283019162,14.647841883799847,2.691058424551114,50.446099701058344,55.50752825767033,42.63555016763659
2024-07-16 05:15:00,6.882617658290634,7.213848648963165,24.39328491818017,,27.79210766212134,84.84924407557703,59.61905807578464,31.8142128303038,8.95055550311954,14.410974575880676,2.4433151664806156,50.51311612321834,55.20670047907069,41.28484510509048
2024-07-16 05:30:00,7.129907635872195,7.817500126009903,25.588247562455635,26.162913712593237,28.99251804304476,80.67642375762644,94.14738221073576,66.13569763912396,8.988635664479986,14.557176652816922,2.465872254314899,50.584650831459534,55.3927668218439,41.41150561297776
2024-07-16 05:45:00,7.041857975754334,7.758443514565011,25.088452180832807,25.417808769105484,28.778755176773156,82.157549308193,97.26449054158935,68.96672642518328,9.005214301926303,14.719560075108737,2.572989739371043,50.61573117034873,55.59797207266263,42.00266507916356
2024-07-16 06:00:00,7.01952371286015,7.467582853123585,25.49072576855467,25.968709012596083,28.922025997822736,80.52100081408094,70.4680183379151,42.643320649098776,8.708159170728013,14.52146548111287,2.595073036975432,50.05294286241138,55.34743384664695,42.12248888562215
2024-07-16 06:15:00,6.950336787692526,7.518962643253859,24.54383371105942,25.68337624723287,28.12425774123964,84.53656258679936,83.66778318666711,55.04788330032268,9.164766340496016,14.910408241329476,2.5447253045189324,50.9129149868322,55.83722831995407,41.848297913347466
2024-07-16 06:30:00,7.082564729269113,7.391231406608067,24.992158425751,25.398043481869657,28.564651310295176,82.42065225972723,57.52434541248218,29.46020956868551,8.782488487223615,14.682807115519616,2.598840241053439,50.19495012984844,55.55165970389103,42.142861759604585
2024-07-16 06:45:00,6.925917735828564,7.744798133812524,25.31619939033145,25.75260931279484,29.3021763827223,82.8004641594463,108.25420533276048,79.54806035815307,9.261362661709686,14.621185081348276,2.82359723154945,51.09116365714222,55.473836111174855,43.32431901418295
2024-07-16 07:00:00,7.127343768551583,7.803926853445942,25.85974192109383,26.523799502816676,29.63950589231062,79.87579964961684,92.68810901744662,64.38688204226355,8.819102868575355,14.63091134083118,2.851212765776537,50.2646080225966,55.4861340958187,43.465102174018966
2024-07-16 07:15:00,6.7943482123483205,8.006184141834213,25.381286176221113,26.0024989278332,29.321408705312013,78.58538594718166,146.31764350354598,117.24225131629645,9.391842560812774,14.887348608225636,2.7962010182111587,51.329980420628786,55.808428519640344,43.18374397735645
2024-07-16 07:30:00,6.981537413268335,7.722102179079204,25.7619145467068,26.655722757483847,30.05145262922592,81.01146213548586,100.64033535863643,71.3289276906162,9.397923194652098,14.927891134281762,2.985593339086383,51.341055687238864,55.859043394327706,44.13749827886585
2024-07-16 07:45:00,7.0439594931262315,7.745823819713295,25.83541152951092,26.497078520169374,30.06413665722021,80.3262929062081,95.952815959762,66.52517645310013,9.087592152036155,15.35473633028921,2.985311024336494,50.76960369128355,56.386455497723624,44.136107035635575
2024-07-16 08:00:00,6.934386018664476,7.92718718716913,26.382879105540503,27.78458516998228,30.73523296805159,76.28662455618715,126.32472642090111,95.90161484608043,9.764958281308806,15.275404471351186,3.382748822160684,52.000912120446216,56.28917892560199,46.013727169437
2024-07-16 08:15:00,6.895686068003185,8.35997373489869,26.286261128499095,27.39434481384734,30.014740285190488,76.95318706611292,170.53620224483802,140.25287272588113,9.668010852717066,15.383195747090172,3.2321229191496395,51.828249459908086,56.421270710253026,45.32037056042524
2024-07-16 08:30:00,6.767989282347307,8.427772425970847,26.060847379847125,27.68785100023486,30.10841294332363,76.60169762124941,186.3695436305199,155.91221022194028,9.264231002326616,15.586236237940344,3.606866168312647,51.09643760147808,56.66841848334279,47.00825954848361
2024-07-16 08:45:00,7.029273971770666,9.052556401711993,26.50155904418416,28.118231232477093,30.69964454477317,79.90783970010649,222.7746393041507,191.75205611622553,9.667694207077634,15.637869848433986,3.71701913241354,51.82768362933514,56.730925982199416,47.48200995758457
2024-07-16 09:00:00,7.071407544208098,8.888025073699312,25.831478302128676,27.69206191456478,29.961955532678054,80.39261989416431,200.9216509279071,169.6639151418539,9.403136738952774,16.105421321879685,3.749177725220768,51.350547833574446,57.29077595434183,47.61855055833795
2024-07-16 09:15:00,7.0100854295494965,9.313622657125237,26.282187945534947,28.640042920156805,30.65605889317924,76.99181720148574,249.32965597954663,217.5213945545248,9.878148241288768,15.755210942284847,4.174902241448265,52.20106263092227,56.87246886855056,49.35671717786409
2024-07-16 09:30:00,7.0510635031338,9.458089056055966,27.552483816647733,29.770898706499818,31.522864846572347,77.98928237529397,261.15599391177875,228.16310519915643,10.155753908826778,16.57463751006468,4.262497293730875,52.685554299105114,57.84182945383779,49.69952080358902
2024-07-16 09:45:00,7.082238161737379,9.4560656457731,26.597498171822735,28.75828271087877,30.912222178517617,80.77639856200327,255.59091457529536,223.11814550381575,10.06244859820789,16.22650212350428,4.1838183497674475,52.52370929889722,57.433988634002986,49.39182833374663
2024-07-16 10:00:00,6.890999171065152,9.32861520089472,26.141760923774715,28.576614131106822,30.08956344958655,75.99012866706785,263.7193431403326,230.5526478561784,10.418812707866897,16.193192989403975,4.55468958688333,53.13657702309701,57.39466229122248,50.8101437911745
2024-07-16 10:15:00,6.977847129342857,9.815216649881773,27.430023608662054,30.03879104467034,32.09864531082975,72.30304983580677,296.88645631791,263.5329329549745,10.02328023803356,16.663558479101095,4.66668464580087,52.45547068366156,57.945083215596746,51.22323238142862
2024-07-16 10:30:00,6.951886092649556,9.83158196056415,26.717010969416307,29.41553960185407,31.77566024966595,76.13204934583142,301.37631276243434,267.36320423053814,10.167676791724592,16.859245819887146,4.986185920284471,52.70616389763719,58.17102574917024,52.36651252062496
2024-07-16 10:45:00,7.188311682749331,10.079100226963584,27.46432018331487,30.4111179951757,32.075607234225224,75.10914618576993,301.61700763549584,267.7545781641433,10.248022682412715,16.616307799954527,4.998098988985264,52.84462941908423,57.89026226202875,52.40818429779517
2024-07-16 11:00:00,6.909042585748613,10.327808103765696,28.31282764887699,31.660162803882734,33.32384733101286,73.28116032186365,353.7518816193286,318.688620416736,10.599201545772427,17.33130655786625,5.132753098953979,53.44148868615462,58.70896745823532,52.874663993065795
2024-07-16 11:15:00,7.016843615474213,10.809116962605234,28.690391950558805,31.726683608384043,33.31420428810249,72.29426278873322,388.0595348091097,352.69208803995383,10.673786679350792,17.27396804445366,5.419692045351416,53.56654928399706,58.64415210882907,53.84214656733668
2024-07-16 11:30:00,7.130079651353585,11.210739716539912,27.751732332702044,30.86815477781049,32.77491812765672,72.41024430521563,409.47700106742496,374.1620101842417,10.365206287088322,17.087322516119077,5.862462079975917,53.04528827906695,58.43216974313512,55.27017565028491
2024-07-16 11:45:00,7.051321899281785,10.472599485270846,28.534687333089146,31.892528286441337,33.062185701101946,70.12760657118967,353.962665975126,317.6482504152846,10.89687517594284,17.407972921277132,6.009567462621424,53.93717001248484,58.79540799746023,55.7286557663156
2024-07-16 12:00:00,6.9855753556040145,10.685938255323263,27.556179886135737,31.11178952383124,32.36720129251372,72.00301068278272,378.87410528511384,342.6363332685512,10.936482297904703,17.432892306845233,5.8683974118126825,54.00243988630771,58.82344968633881,55.288821751688175
2024-07-16 12:15:00,6.972159635744071,11.302591434967828,28.72000604234204,32.24963618959768,33.5422724967096,71.05369978876554,438.838518531105,402.1284596924607,11.150882244240808,17.62478132839095,5.934395266012578,54.353048480653264,59.03849165406989,55.49531477492281
2024-07-16 12:30:00,6.923399714880866,10.789026012296468,28.311906460664435,32.41583296415522,33.464267883826,68.3863953419283,395.48076510823074,358.2745173300041,11.196479313366902,17.64757613256814,6.362192332291638,54.427032740324464,59.06393293602843,56.79800660551209
2024-07-16 12:45:00,7.08054688240095,11.59849712061022,28.716079642103853,32.70256030636074,33.24016941594132,64.83327012284033,452.8193069673582,415.8906160682199,11.067564774479902,17.81911213166326,6.042013992995204,54.21733771217105,59.25468510398237,55.82877151294861
2024-07-16 13:00:00,7.118391537381011,11.5701153927865,28.62557713292862,32.64822390617373,33.79763567195432,65.87302542022455,444.96918044624033,407.6513259102235,10.980038424925093,18.034223244345498,6.303592866746294,54.07403577311453,59.49217152506304,56.6230876524706
2024-07-16 13:15:00,6.944486912375302,11.079742440270907,29.068836796621724,32.84613237401353,33.97474951480038,70.81639580148578,426.7533016784458,388.3996909712713,11.927533410256473,17.981930281540368,6.444147015377626,55.58671951193996,59.43461366809823,57.04084832733528
2024-07-16 13:30:00,6.937196231503616,11.449170528181511,28.67477533905458,32.85630086028647,34.170662319418476,67.82458261783844,452.65997069115025,414.616038185878,11.231992699877404,18.08003366547297,6.731906139921849,54.48451653169686,59.542502812727605,57.877555483824615
2024-07-16 13:45:00,6.966713346072393,11.102841121524424,28.56390799098525,32.69951108824725,33.613386715628735,67.39859195085816,449.42799069318386,373.3105043757092,10.755634104191287,17.942294505726426,6.908665568498551,53.70311828870096,59.39091294655181,58.379748440827925
2024-07-16 14:00:00,6.99623046064117,11.434836107438583,29.612096106439783,33.54037668359843,35.000357382598814,66.82067540336304,446.19601069521747,408.06821826517216,11.332068207624657,18.0778796441944,6.717844578226238,54.64585482126765,59.54013812480474,57.8372293061259
2024-07-16 14:15:00,6.953270090215424,11.541491505610315,29.429166845433937,33.28291611937608,34.778322457987315,72.79971872696683,461.5752266613942,422.9447104248459,11.444128411441817,18.235447272426924,6.950940552679597,54.82539106136076,59.71262282141402,58.49858402759409
2024-07-16 14:30:00,6.8317243115469335,11.213287427991812,29.32518071067282,33.23481989591141,34.43147593206884,63.594054400474256,432.8339813168158,395.06133919005526,10.7162658723902,18.020265162122232,7.036111092248128,53.63751603354623,59.47681903036841,58.73654432335088
2024-07-16 14:45:00,6.9812074199288405,11.472276098296284,29.473351924873757,33.34759682565672,35.000705124387785,64.28235160055758,448.8601633648729,410.8833245911624,11.188490325689116,18.046464607776432,6.741883840244934,54.414084612001446,59.505629281955166,57.906135790807
2024-07-16 15:00:00,7.087526673751862,11.585172399694072,28.84869005622585,33.078934385364036,34.484265988860116,65.87763885367109,448.6347754291383,410.6230258705336,11.097488781956834,18.02042319484203,6.893837581805842,54.26615724482069,59.476992894920635,58.3379519376624
2024-07-16 15:15:00,6.9137317175028725,11.200163765493174,29.45889838787149,33.453492943503974,35.176728099180956,65.06911362963532,430.694401544694,392.89797186078266,11.19567658181857,17.79060871417349,6.810144387919252,54.42573199392593,59.22307368269232,58.10091017896806
2024-07-16 15:30:00,6.946332551179388,11.149521836298812,29.549673759715244,33.15153958061634,35.01627145140644,66.36698650971772,431.12433031507754,392.6966226038171,11.804647533661726,18.199827894381222,6.423232283217461,55.39516225885265,59.67371850492476,56.97907200893715
2024-07-16 15:45:00,7.031939773448427,11.797703075035372,30.10467348811599,34.26448055521724,35.712146638152,65.28316612671826,472.6211907534864,435.384535384327,10.97596360874238,17.791206243641227,6.469485516775745,54.06734578381364,59.22373671294772,57.11551243131417
2024-07-16 16:00:00,6.923131774425396,11.275832090018886,30.05449177860554,34.09279958512532,35.42370650332758,66.98451764593914,439.8757497452593,401.94747749151634,11.260393163029509,17.926063093927564,6.741815996785954,54.530399845232935,59.37299830723949,57.90594155401211
2024-07-16 16:15:00,6.880997391533754,10.951550426983356,29.088545745938823,32.73064049170083,34.79203559209289,67.17534037258115,410.9937748090852,373.74364903222545,10.98247567259197,17.840258073794345,6.4273920304733885,54.078036429041774,59.27811501855779,56.991369420438694
2024-07-16 16:30:00,7.0979296619635335,11.288369556395011,29.996788198585634,33.59700017876528,35.27829685532868,67.2519209253128,427.6984642301203,390.4727824568176,11.378546241640317,17.755329957839244,6.09180557382316,54.720462192221035,59.183901349690096,55.981711771158466
2024-07-16 16:45:00,6.966983066637801,10.847365126755632,29.28978666005613,32.44720984817646,34.80574501493043,63.95011645851763,399.0793738570239,362.09588441255136,11.315030002507685,17.516981047086503,6.15147839487831,54.618453694709785,58.91787765724067,56.163909420785984
2024-07-16 17:00:00,7.062866869364899,10.908615765622384,29.580492474276213,33.10046751764012,35.40215915742201,61.77410601516876,390.0088211374704,353.7114946358484,10.718033619667814,17.590138170760373,5.989154711193798,53.640465206354314,58.999784388000826,55.66548618189111
2024-07-16 17:15:00,7.115294584427321,10.66580808598981,29.74410575184216,33.16586802851187,34.90344782580611,64.94282153239193,365.23807741673704,329.36628366854256,10.869045905433948,17.28583823626297,5.716909606497552,53.89121458326562,58.65758191145147,54.80892335498485
2024-07-16 17:30:00,7.025275532132323,10.820033784768242,28.883858034013805,31.811800172283668,33.88990836741339,66.60462058648199,390.58897474297737,354.90520607275835,10.999549554976417,17.196088648394333,5.4881304668483155,54.1060460203733,58.55588726908431,54.067833984714305
2024-07-16 17:45:00,7.074289964835821,10.54319677975918,29.05370403533307,32.40234135709291,34.55193035790169,64.30680714658246,357.83678315666697,322.486899337479,10.660770586156971,17.167291252490294,5.521821980540731,53.544766611465434,58.523182172107305,54.17824876671728
2024-07-16 18:00:00,7.053115690594407,10.443036567293348,28.431099006723073,31.40163987082734,33.86194263275501,68.51374666977148,347.8273786062543,313.0654252900379,10.306662702521695,17.117300688386926,5.337989925307718,52.94523153513954,58.46632110987955,53.57021785307293
2024-07-16 18:15:00,7.054874648531118,10.444112259594414,29.29675678434858,32.410053531823934,34.702073105318476,68.4730447285165,347.62581525389254,313.2620846229336,10.183469954942758,16.95838887688334,5.221871799132745,52.73343877592866,58.28483046572,53.178926280192485
2024-07-16 18:30:00,6.844922273344812,9.927999038048329,28.93593638901807,31.689375819041476,34.344855417764144,66.95808628894773,323.4716238087899,289.16050131559876,10.481431061437837,16.88561569418497,4.944075737568335,53.24281693579889,58.201338761200674,52.218677378782765
2024-07-16 18:45:00,7.0421805531337895,9.761230630678902,28.66904278982473,31.19416920407497,33.921507974085536,66.31270495133573,289.34363624788216,255.6862388081646,10.402155203789173,16.410864006469975,4.844378229458406,53.10824382424923,57.6506873721528,51.86529397453956
2024-07-16 19:00:00,7.151827153988136,9.758393511772226,28.739928896694952,31.14940412653791,33.62613232703352,68.63648921589261,281.09657038942504,247.3075586203961,10.517429100061287,16.78785650854862,4.4837261604191045,53.30370070071605,58.08880252069475,50.544882285409614
2024-07-16 19:15:00,6.9328431800848085,9.412925708679872,28.56283848843761,30.561319667887837,33.63446010653977,70.4286440757337,268.1166262882285,234.98498048543695,10.307856789023988,16.50990635758477,4.3138826561828,52.94727612664328,57.76643206664331,49.89843657015498
2024-07-16 19:30:00,6.8072258160025765,9.332563934476836,28.1137336319239,30.09119638195827,32.51393051522904,69.00768627116122,268.78137046037085,236.3818484382131,9.77916525424135,16.291792706155963,4.328564061760432,52.02611849406359,57.51091793309603,49.95497880449969
2024-07-16 19:45:00,6.967150381660898,9.29008619045548,28.17465629952532,29.98848579199009,33.408336028325145,65.68182387536726,251.871092186053,220.511099873832,10.035408335658236,15.577622588125632,3.746961388437126,52.476619071332145,56.657977393912944,47.60916542944993
2024-07-16 20:00:00,6.829290298548685,8.669836879074643,28.663455818690213,30.55821186142594,33.75784295232859,72.54894596200035,205.49133190688545,173.93733945245734,9.741656889507093,16.187264889080183,3.6250706758408473,51.95951721075894,57.3876576433648,47.08721326891596
2024-07-16 20:15:00,7.139201825960802,8.517035223992643,28.390597386474273,30.30215894485322,33.38276822678048,65.73058041392437,159.94091324276584,129.0632652653025,9.334480858317791,15.784210028470532,3.758957090674999,51.22526579430846,56.90734069169085,47.659917397962865
2024-07-16 20:30:00,6.918396956603307,8.23642211014429,26.98234356378992,28.333439023758235,32.07893399047371,72.11560734564951,154.41667298129653,123.9869538111043,9.304218801354937,15.588818103274448,3.53668226556282,51.16984903107839,56.671547358181485,46.70135815955545
2024-07-16 20:45:00,6.804112883890357,8.1525737124321,27.99665658576298,29.60079348576633,32.96384577863662,70.98929809099282,157.40005872949752,127.32668574245018,9.262417338387529,15.489649016423536,3.321306632236291,51.0931029906724,56.55111861431317,45.7334347956209
2024-07-16 21:00:00,7.043081108212938,8.4106617320661,27.528677842017935,28.64846439726036,32.186492656835014,72.17321645830721,158.59207285284364,128.73622678048005,9.036972934181492,15.58019422962271,3.2386789085594057,50.67516341809886,56.66109502815268,45.35099225105891
2024-07-16 21:15:00,7.210993950408743,8.411700158640247,28.059149479011857,29.136609179884807,32.87161596833441,69.37736312875667,144.5702286073576,115.02816773695668,9.383234449587736,15.221651557168297,2.9371748636448967,51.31429342982956,56.22307563653597,43.89759865531772
2024-07-16 21:30:00,7.021928179653211,7.691811263250185,27.35539494629729,28.146977341212,31.94239623807057,75.38780163409788,93.2547152794891,64.10789951828282,9.218527441779798,14.989178136362083,2.9391101830644053,51.01227375510512,55.93538279874583,43.90723798864904
2024-07-16 21:45:00,7.085194358745786,8.008844754608543,26.91955994180251,27.762426291081404,31.089538875631675,75.98677779595101,118.62450308655164,89.40006310893804,9.404169405825034,15.119567185166554,2.7007033866220023,51.35242756335699,56.09710647436167,42.6864258078668
2024-07-16 22:00:00,6.985640341353683,7.471954304965629,26.618444997241813,27.057282595273403,30.7358559633789,74.80688082256835,74.54733128117621,46.43927526329557,8.91049258400034,14.603251677421165,2.594311756459154,50.437637389041505,55.451146620648984,42.118369519702405
2024-07-16 22:15:00,7.121469115654345,7.645963370526841,27.104400292472175,27.77353227261386,31.086647163970134,74.73025353993953,78.40697446923245,50.435025049767205,8.983013434967202,14.474785916017986,2.514150068480046,50.57410203616546,55.288065012313346,41.68001771797441
2024-07-16 22:30:00,7.079983537014646,7.566215408422758,27.003922775296648,27.915352245643568,31.270076009162217,77.42789957076687,74.8582769698914,46.88888435730846,9.05855166328382,14.365140543354926,2.545700405944209,50.71546586660232,55.14811010809904,41.85364244881301
2024-07-16 22:45:00,6.869115914447893,7.601659256448136,27.539318485461635,27.887769252182185,31.528138714696464,77.3592559418785,98.91685906661868,70.44283920329237,8.982348763811974,14.836497372609266,2.655173726905063,50.5728546456995,55.744813769266024,42.44518947447833
2024-07-16 23:00:00,7.07484578817348,7.712938824623252,26.61397818339538,27.21570663863723,31.37914801693626,74.853736226713,88.20673304657569,60.49147400596809,8.606168013435639,14.634467270075447,2.474623757096521,49.85676599131639,55.490628889523656,41.4604382653522
2024-07-16 23:15:00,6.99242413248643,7.347600041526352,25.88102531930492,26.31738264366603,30.116334124189574,78.20052143219893,63.26955180694187,34.642977565882944,9.373342148575777,14.653540414251529,2.59969167823163,51.29625434357588,55.514725457382205,42.147463566321626
2024-07-16 23:30:00,6.97908514622962,7.698916347991244,26.1271301669561,26.63761624107804,30.26076149653265,78.48964259036092,97.82773219351836,69.23731448140497,8.988929512536826,14.894062650222,2.7074255493545873,50.5852020474592,55.81681693560698,42.721812559096506
2024-07-16 23:45:00,7.225769258225203,8.06138403071224,24.77088684745964,25.123901819872646,28.874876113606152,78.61541235632137,108.12280058767745,80.28838479861518,8.960230260190679,14.390236407559977,2.4839491213115963,50.5313096365209,55.18020596119383,41.51245277697236
2024-07-17 00:00:00,6.899201663613939,7.618320187412461,25.638619146554905,26.34324217887607,29.35932918439062,80.86106240397537,97.2289598569074,68.80569982062651,8.963290112054613,14.856918067288472,2.6030518569378107,50.53706100378463,55.770377438934176,42.16561469776055
2024-07-17 00:15:00,6.924986689931749,7.698795988600022,25.93436289011758,26.70317775108564,29.698673346221018,83.5665882982904,101.27384763475976,73.2757941527215,8.578814993634797,14.7776347036347,2.641603784768752,49.80388994365843,55.67099496401687,42.37275695231835
2024-07-17 00:30:00,6.917249376918635,7.563038743115877,25.674490528752266,25.617973234710764,29.506956841554572,81.2422153146687,90.26576255305729,62.04954915748681,8.960300130289966,14.684561363092984,2.5713519021875157,50.5314409805579,55.55387198484158,41.99375091889959
