,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-17 00:45:00,6.811986696366655,7.226266675435886,25.321739019698487,26.12762425169782,29.10698725653784,78.51091128024139,67.17919791796193,39.34158603344813,8.650736630488522,14.662501480981772,2.5243737730435094,49.94268198187527,55.52603944189102,41.736438094734
2024-07-17 01:00:00,6.889048815074277,7.47266006738727,23.923773042265555,25.934443437926625,27.472926064994077,81.97927636657973,83.66990605403723,55.75943172108686,8.809745875939162,14.553468783583677,2.547259673427521,50.246824958968006,55.388063378278275,41.86218596579047
2024-07-17 01:15:00,7.049014133149969,7.575485157359974,25.074780093032036,25.74126262415543,28.560887824254895,81.56025181917002,80.1894886841229,51.3385854779925,9.366721530455951,14.780091530374786,2.7040901452996553,51.28417423753585,55.6740799505031,42.70426168409975
2024-07-17 01:30:00,6.802983915564035,7.743740906695105,25.32670693535738,25.766799475476812,29.113112980112177,85.16923239422995,119.13196469435324,90.86008778534055,9.100524586323138,14.585269602609491,2.586082720080047,50.79367546388276,55.42837689218872,42.07378984767194
2024-07-17 01:45:00,6.920052646318043,7.282625267973694,24.766170835355968,25.069124220304143,27.99882935892158,82.52858488538719,63.8423352457922,35.339532936938134,9.35355555246594,14.623882097670997,2.5253646587171277,51.26013441692436,55.477246793285666,41.74189827777981
2024-07-17 02:00:00,6.944668692788395,7.415739072716062,25.55460148755915,26.07957581947692,29.38624777960407,83.14708978255568,72.80403608074833,44.948040681415854,8.775143714336199,14.471284213012911,2.6095674719833704,50.18095359079428,55.28360627055024,42.20076651444215
2024-07-17 02:15:00,6.9977436702899825,7.367806804676525,25.794605633028983,26.4530613388874,30.00418699035211,85.45016245758296,64.2545266749176,35.74767025474754,9.105317524208036,14.849071713190886,2.552467182771147,50.802591001388954,55.76055774449049,41.89069363885762
2024-07-17 02:30:00,6.924535144442061,7.628269662397225,24.720487436478994,25.216421085092943,28.482387300595132,83.65528989251303,95.77391046287984,67.42618899837879,8.884615025629406,14.753642618069646,2.709463820802017,50.38876360550648,55.64085060987325,42.73253083568203
2024-07-17 02:45:00,7.1512109512848205,7.521307581213065,24.363870006771137,25.1798456442507,27.497150846284367,84.33574270159423,64.08633318975069,35.85217558095096,9.182913361948009,14.580374438353498,2.4708698084982186,50.94649680747054,55.42217517000742,41.4394628044657
2024-07-17 03:00:00,7.0372797186833544,7.735025624567705,24.48447893250194,25.14327020340846,27.754722736409704,87.83906391692697,96.94767099839444,68.17807314434121,9.423703484264324,14.790669139127344,2.555225230661562,51.38795891661878,55.68735813183432,41.905776425025586
2024-07-17 03:15:00,7.013892803626005,7.1332791540096,24.763684854269748,25.106694762566217,28.327576884354137,80.61715692355833,40.03669293148224,11.554444322448514,9.157195760700482,14.579047140098126,2.746005708235125,50.89889220831767,55.42049336617759,42.92378140319741
2024-07-17 03:30:00,7.130533694430413,7.627469965768325,25.011586729609625,25.699061211058588,28.08397709863061,87.14666684076398,75.52520530935774,47.416686780298114,8.775479519155597,14.651334658780398,2.681704351123644,50.18159368633616,55.51193982672983,42.586092669142765
2024-07-17 03:45:00,7.0593765836061975,7.491701914135019,24.56961416445294,25.1515379346668,27.735404700020855,85.32482046195956,68.8880590566481,41.159800522172944,8.717000516834917,14.581224838160797,2.4300331794794583,50.069876625309135,55.4232526478415,41.209900291672206
2024-07-17 04:00:00,6.967043250004683,7.575524194037228,24.07338329115,25.34106298570874,27.40091891047087,86.18829274780457,85.83641102160944,58.00516132337786,8.75060954083737,14.621067897829985,2.459572259564213,50.13414344064252,55.47368790985786,41.37620846599096
2024-07-17 04:15:00,6.991214379971485,7.619326185017713,23.79553746033662,25.530588036750682,26.79167677544011,85.49799381682706,88.67311401950352,60.68413812444402,9.10948932827804,14.277021643556528,2.602464923224933,50.81034859635004,55.035115242229104,42.16244530500322
2024-07-17 04:30:00,7.056131468462671,7.667437866368473,25.014471765698623,25.720113087792623,28.281895584528908,83.17186200210574,86.51706037601255,58.572171301986,8.885389750392665,14.572238830377026,2.4872604932568496,50.39022817049626,55.411865032867695,41.5308914440015
2024-07-17 04:45:00,7.149958688669105,7.446522465748678,24.103949659801863,25.735084220282708,27.566828906087608,81.11512601613313,56.2701313899343,28.230053668213664,8.712847903333142,14.808323035443491,2.518906782943998,50.06192458299214,55.70950515709037,41.70628703823123
2024-07-17 05:00:00,7.136232604857488,7.451924990907365,25.041788438330975,25.75005535277279,28.77084516558344,85.49493837332892,57.969403343158575,30.13053704481316,8.782287076766057,14.490521059753716,2.566058161825641,50.19456641684305,55.308091804799496,41.96491307372106
2024-07-17 05:15:00,7.018950086712308,7.31555504323645,24.452223887972163,25.194040970921986,28.189750322743755,82.31508736969963,56.20169423155683,28.338586327115017,8.810055953372983,14.461498952025464,2.591552999043365,50.24741446608769,55.271142818005465,42.10343484902802
2024-07-17 05:30:00,7.027096426329949,7.865069852988042,25.41906126967635,26.07352695251839,28.956503659105955,82.40863987634393,109.88454729562828,81.39754527511768,9.258113867993565,14.874597343351232,2.3542908091658146,51.08518886812276,55.79249034861226,40.77721224122494
2024-07-17 05:45:00,7.14924825124994,7.775203265408245,24.515573648482604,26.044854902672274,27.87660916880181,84.51860248503584,88.35903887555901,60.16301404991896,8.968890517600105,14.610778284512786,2.616356023527149,50.5475842642844,55.46067160681854,42.23732864222161
2024-07-17 06:00:00,7.081822263771666,7.345994498472603,25.11585176657725,26.01618285282616,28.82202358062681,82.21531239533013,52.18150656853411,24.772719280536467,8.329882364573061,14.467878133782662,2.6110267896419193,49.31743188987488,55.279268597045665,42.20863152761812
2024-07-17 06:15:00,7.128556606557475,7.4211525447584386,25.088091586476697,25.4946064461354,29.08092899044852,85.77842487981567,55.94645265140505,27.852076593285023,8.712588404884428,14.899952436070642,2.481835217164963,50.06142757287225,55.82417346376754,41.500673382280326
2024-07-17 06:30:00,7.154498766898151,7.535327387306981,25.51671716679857,26.21216301285729,29.144486854689724,84.50176089588386,64.08714893706284,36.396098905458565,8.817695666962157,14.47028068487912,2.4030736797629944,50.2619344248783,55.28232833889208,41.05693497459458
2024-07-17 06:45:00,7.0103511043964915,7.654746526683756,25.36110045833871,26.055073951362317,28.83170857846665,81.41492083862704,89.04467726487061,61.17601773328808,8.644379055623679,14.638903903937546,2.5853765720213016,49.93044440538376,55.49623589760148,42.06995998440565
2024-07-17 07:00:00,7.064720715732634,7.502271423435012,25.41641097642522,26.01574910279284,29.02775609716612,83.63640073188614,70.11779748342221,41.66154747961579,8.833171287889437,15.066629415966233,2.5564492999507475,50.29132154470652,56.031559441672954,41.91246694876141
2024-07-17 07:15:00,7.091232344567099,7.880861835615458,24.802101121257586,25.370851642464192,28.373743802110717,79.14397844639612,102.78732343663556,74.53419590098974,8.722208448328818,14.984084030850726,2.5468350564662776,50.079845978645416,55.92904549271195,41.8598597558944
2024-07-17 07:30:00,7.108264220350844,8.08410831099597,25.31714152733169,26.226767617628937,28.940962899669753,78.69000756226144,121.81754333802276,92.91369645885118,9.07866200612761,14.857877444939009,2.9673074281049567,50.75296824115374,55.77157786066797,44.0472038054309
2024-07-17 07:45:00,7.052144921296203,8.206424304762788,26.1034115963144,27.31350143876439,29.7871022330335,81.51330424447855,137.8215120880161,108.72065010427649,8.917713908408663,15.120258476276955,3.0628895990540075,50.45125908988204,56.09796141153338,44.51516050423133
2024-07-17 08:00:00,6.965796712809886,8.260558070757789,25.8367855739366,26.83390681706524,29.82460872534839,82.17790365569391,156.21220236851573,126.09819844428128,10.007761065877702,14.906299774239548,3.199943084117207,52.42838420880419,55.832099319127856,45.16946158522002
2024-07-17 08:15:00,7.06170613995503,8.50542309327855,26.006542269883145,27.35923704201552,29.831567505005793,81.86894734899933,167.31138203341857,137.23427253875454,9.449800303146343,15.318923626473232,3.3083855650444716,51.435350979155025,56.342583618445666,45.674051264512904
2024-07-17 08:30:00,6.983140129216903,8.632099727263991,25.89802265980964,27.30603657774152,29.9464402152673,79.82852640496266,184.13430840061335,154.25606182806968,9.149970926472264,15.271306957296597,3.4569686887748112,50.88550263569349,56.28414542379902,46.34781995811124
2024-07-17 08:45:00,7.060499526094302,8.83559864142727,26.48037256256671,27.937132389398833,29.909668132223455,80.35568488400978,200.48168938726593,169.16288506662036,9.829236271984392,15.860572608926706,3.6289954397344593,52.114761618515935,56.998963950834465,47.10420048160239
2024-07-17 09:00:00,6.905603887687653,8.976865987264663,26.233326886014584,27.911494932651134,30.56663059644887,79.95449077213205,229.5698447739826,197.62350464995703,10.02548554166719,16.0492648805339,3.871589701824465,52.45931745353046,57.224111183573605,48.131264464557326
2024-07-17 09:15:00,7.0067721216261525,9.21379004463448,26.68137614097966,28.765144954049436,31.03082234256481,72.53348857357095,244.00362481677433,211.72785731155705,10.357900524422876,15.988734363513002,3.9291326172814,53.03282262035696,57.15207945624881,48.36854890677253
2024-07-17 09:30:00,7.021990671815528,9.622142368882772,25.747706440822547,28.128489120585325,30.00773304340362,75.7050055841167,280.1993261378718,247.58032845733717,10.293672824198934,16.107767001530643,4.217557854805076,52.92297922220643,57.29355719760486,49.52424295855032
2024-07-17 09:45:00,6.999138239191061,9.533736088166656,27.231409213584975,29.57627358741053,31.939788453479007,75.4570792862513,271.0387493410378,238.30905457200163,10.072584208166669,16.138155068680238,4.518955492189322,52.54133857942844,57.329563569715454,50.67691674127887
2024-07-17 10:00:00,7.069858053546331,9.817576124545225,26.799307148818407,29.125476915350923,31.25882242413683,74.38272775902794,295.92083159289825,262.0571835369874,10.682563346677318,16.502464633552,4.678620075681546,53.58122720469249,57.757751491449994,51.26686441524807
2024-07-17 10:15:00,6.975480455189094,9.96499441818922,27.05535919527958,29.79852367838805,31.52969520822712,75.18034678538369,317.6464518563841,283.7744490967077,10.69968502003058,16.575724574782985,4.596593164862767,53.6098380212038,57.84309396490011,50.96548775491616
2024-07-17 10:30:00,7.147966364915619,10.29931523741673,27.19958607503696,30.13347520016363,31.694632294887665,72.1920497376298,330.81516241871117,296.6106393766347,10.593205829572238,16.724187200330526,4.887130012173723,53.43140992581659,58.015273988654315,52.017418271143505
2024-07-17 10:45:00,6.796186760933721,9.89123265682965,27.736656871552366,30.70986822917591,32.99966622224946,75.60013420347627,320.046435741081,285.8233749663364,10.15711303774313,16.717244549843844,5.348703187157571,52.68790446981867,58.007244988240046,53.60603209918391
2024-07-17 11:00:00,6.955893293617367,10.480684519305225,27.70095868202232,30.355697570480356,32.59715807503147,73.47946295235549,357.32106695557195,322.9974469835238,10.068818203536944,17.068668499351695,5.186133269159567,52.534789595049745,58.41089877731861,53.05732946283026
2024-07-17 11:15:00,6.9232570722052005,10.669068261209643,27.804326948134783,30.95419173709283,32.208533147817526,70.67743480168485,383.5798469938452,348.17906879074394,10.656156720459885,17.30135321454757,5.443268268093761,53.53704096572994,58.67512611832238,53.920106606361685
2024-07-17 11:30:00,6.947429449559733,10.441240044626031,27.358638618811817,30.476111292408888,31.854381803436567,71.23915450132573,360.2036035532151,324.607714939016,10.783719254819369,17.059578427861485,5.7525909315182835,53.74982092105746,58.400527854530985,54.922714461197074
2024-07-17 11:45:00,7.018069513097567,11.460009210751153,27.994005675002924,31.197967476856093,33.340563159524905,68.10928828007278,439.4353100645848,404.1791397434283,10.25725659987685,17.317003952903324,5.681909768376308,52.86049642992952,58.69281321818741,54.69684464654557
2024-07-17 12:00:00,6.973933764136782,10.531018263585334,28.274572465607147,31.737196368695457,33.34749315175202,71.89916959374881,367.849341975776,331.0529788670254,11.10504495511234,17.61889310057242,6.072425053065911,54.27847088498309,59.03191623803368,55.92228180888931
2024-07-17 12:15:00,6.921245415116275,11.30783455025022,28.23051952790227,31.96074190585991,33.35339437042568,69.84837266689969,443.5931586350408,406.6713744020261,11.09579291600476,17.421245098152625,6.404746218857352,54.26339287117437,58.81034645555752,56.92435755736845
2024-07-17 12:30:00,7.0367639825115385,11.184304817315144,28.326849497984703,31.767182479571456,33.490301086755885,73.27614041567334,413.7251765430188,377.4480855322527,10.59968583733167,17.646009320182007,6.031395853252378,53.44230261122873,59.062184918059415,55.79604813652261
2024-07-17 12:45:00,6.976448597047124,11.1285180336182,28.75811281191812,32.44753306918025,33.59605598914364,67.20880860590961,422.74418876608087,385.3718931722413,11.34449908334389,17.899094628711424,6.128701881784369,54.66582903900351,59.3432092367015,56.094506045636905
2024-07-17 13:00:00,7.013886298864111,11.425150139472306,28.943693472630205,32.62689952119407,34.021460329961386,69.38834354323036,447.4697020725958,409.4054661491768,11.431250482006044,17.9270521444393,6.7059332969736785,54.80481857535764,59.37409023344947,57.80302572260646
2024-07-17 13:15:00,7.159680536406026,11.71286625855942,29.78596897989259,33.81279891733704,35.009410323277876,70.71589846968045,456.0185810061589,418.5774494165628,11.184136353692184,17.8392024234076,6.417792812496371,54.40702532958061,59.276945786604934,56.962983352920624
2024-07-17 13:30:00,6.957375661490513,11.518639330256736,28.85583455785442,32.98750911780223,34.37868738743147,65.86856926977569,458.4779201156932,420.5365295772454,11.344203712685438,17.926927222931273,6.670259602831109,54.6653545998962,59.37395232049613,57.7003447723048
2024-07-17 13:45:00,7.099906091245288,11.842398125645849,28.862526698755477,32.72739941881909,34.30392634602928,66.54460058515646,470.5829576908789,432.5396622414116,11.029524587916312,18.17665842024419,6.8371124413068385,54.15514983458849,59.64838500881462,58.17750203171677
2024-07-17 14:00:00,7.088920115612915,11.26727611199142,29.503240140410067,33.35659284198341,35.39959514192262,64.69730050563317,415.378405210488,377.7353887372222,10.77450318795941,18.010115991175834,6.8583972941305795,53.73450452556178,59.46565097856835,58.23781096081554
2024-07-17 14:15:00,6.964534623290267,11.495199900880756,29.02999752970928,33.19033934310418,34.67028500877372,65.699522993055,449.9005309176426,411.7496044409833,10.966768340920954,18.086236657724907,7.09792147801343,54.052243005823584,59.549311418285406,58.90803815559706
2024-07-17 14:30:00,6.884033979127543,11.100051130650655,29.48467889812112,33.393095700849365,34.979255724179225,62.90626282502094,416.7325074096152,379.3220118855565,10.64765891421963,18.215370548667035,6.547466061172136,53.522806052846,59.6907007914664,57.344078904902695
2024-07-17 14:45:00,6.918608650909236,10.990564354318604,29.29886057813756,33.23308044673928,34.855180178500675,67.46318732145573,407.8580358389301,370.22194030018153,10.981011712890208,17.97225467276411,6.682829153094268,54.07563346191505,59.42395168253542,57.736565865865025
2024-07-17 15:00:00,6.922009891728688,11.249458712147437,29.695051272951268,33.7852751228763,35.237994880487385,65.59101804859638,438.6057340143964,400.31670585925184,11.544253917329607,17.995399620596302,6.749374617218594,54.98481745222437,59.44944976840205,57.92757398275274
2024-07-17 15:15:00,6.919165075657604,11.21707625342745,28.627034897238637,32.9173950589105,33.685765016313304,67.66000090327746,431.4282365305814,393.6829407883767,11.17290983129939,17.896458201438715,6.675927709466579,54.38881482871023,59.34029546292818,57.716683922101986
2024-07-17 15:30:00,6.887198358180254,11.298229690319872,29.506839447450727,33.652381997747455,35.23257237828304,66.08097766524384,437.3355482500982,399.74842997194565,10.773535403275508,18.27931679288547,6.534266081991613,53.732895635058576,59.760468577352995,57.30551691841368
2024-07-17 15:45:00,7.003338989081137,11.11025150474132,29.48004724057956,33.067555967411046,35.187833713830315,64.13398148190612,415.63354863405493,378.05216871082433,11.228711234419386,17.630986358514676,6.721682330296515,54.47921006833872,59.04541926033263,57.84824090811071
2024-07-17 16:00:00,7.08590337405781,11.721218543548634,28.746490729974123,32.638012169839804,34.18792329949015,63.96590543789102,467.5510918514744,429.7965201648397,11.399159011872586,17.883485915401522,6.471926759360554,54.75348515400912,59.32595435057699,57.12269565509693
2024-07-17 16:15:00,7.055685925908155,10.898736089430647,28.950344496304744,32.728129401245496,33.831340271110456,68.90145215899621,394.1719161364194,357.1787825671242,11.391156957376534,17.638454184660038,5.9635224272586385,54.74067008772642,59.0537545603935,55.585960551398706
2024-07-17 16:30:00,7.123862994714606,11.378205447893066,29.23955757237529,32.91856331091913,34.76654662743063,61.34219948733903,429.71244658663903,392.980887475763,11.084351138796675,17.67339518887806,5.973812783201367,54.24473465273632,59.09272313936903,55.61791429669103
2024-07-17 16:45:00,6.965682737935732,10.87636587495029,29.22764024241042,33.01354405796841,34.78420601993622,64.72739140502873,394.866769115904,358.86550625719946,10.7608275469707,17.181479057456965,6.058956254276909,53.71176055596608,58.53929977720916,55.88090550430865
2024-07-17 17:00:00,6.909361672959503,10.713305237448584,29.590181207108863,33.23657965488861,35.0093128860973,65.0481952721183,385.74314196690534,349.30464410368364,10.66648313251468,17.733864012563824,6.038150718143236,53.55432884528984,59.16004089547776,55.81686996959344
2024-07-17 17:15:00,7.067038035555372,10.943337403347408,29.560341684443056,32.5842300862009,35.03706356601886,66.61286719965874,395.7952424207621,359.7728085736046,10.885805946724062,17.373976943712325,5.762650956721124,53.918900396505386,58.75710926410182,54.95471176059416
2024-07-17 17:30:00,7.079666000612614,10.63385084920608,29.207363659529552,32.2729355916235,34.7512105024486,64.7871833198985,365.9773050502823,330.247203108032,10.786673768065627,17.36611562997633,5.57731254420836,53.75472924793149,58.74824585962333,54.35912908275106
2024-07-17 17:45:00,7.007835501579835,10.761650807293613,29.235373837199617,32.40140074792981,35.06915927144182,62.579973081663525,381.3907485620949,346.19897228502697,10.4085177983814,17.202393440816504,5.580865037870091,53.119069701099896,58.5630427258063,54.37066806164364
2024-07-17 18:00:00,6.887858698063104,9.88497184583115,29.586143004282253,32.8353993825309,34.70687163842135,65.62469912651581,312.7840990655754,277.69174761419623,10.4078477674828,17.131224643625398,5.553279040270985,53.11792985959591,58.48216982761735,54.28093602297397
2024-07-17 18:15:00,6.875683338231993,10.172331980569728,29.00448210567916,31.51170603662259,34.391790435833634,66.74701253681488,338.38685650549263,304.5287915527273,10.165890495172471,16.798874733642887,4.89329972395001,52.703077176360566,58.10150804446414,52.03929870125152
2024-07-17 18:30:00,6.978197344048365,10.016758083675384,29.522098442638185,32.02556173515672,35.142899122959044,67.34590510918726,320.2740216204064,286.4821752130004,10.647453207103789,16.330906389272442,4.813486811029775,53.52246137322967,57.55690562908208,51.7548146976464
2024-07-17 18:45:00,7.0792297172477365,9.621717764110493,29.229752329077407,31.929260250447346,34.476289987520374,67.52689226029638,270.63973132771,237.42458808102535,10.187161800681404,16.53701384752545,4.4909675984778366,52.73981054640216,57.79803020149244,50.57207847241184
2024-07-17 19:00:00,6.924218478326327,9.715355978449468,29.146501648060692,31.390426653457897,34.06731265879666,69.05611076789918,294.39067881093905,261.1472106716783,10.085937176427674,16.520746186558867,4.636784776274231,52.56454589864207,57.779071775962535,51.113600616475814
2024-07-17 19:15:00,7.053150187051554,9.84321165239718,28.043620169301356,30.41076260098983,33.408442689994786,68.45505789960902,293.33028360274346,260.7703097245524,9.894174765788032,16.477312609441945,4.1884865029610925,52.22927809384144,57.72839298720167,49.41019137771333
2024-07-17 19:30:00,7.008004248621136,9.43068227845371,28.661138206419466,30.99937203035661,34.22728330317784,67.75149922971369,259.84382377856264,227.47150568578695,9.869881054076089,16.34542586787843,4.15701117082119,52.186495919460995,57.57395813666843,49.28611201801037
2024-07-17 19:45:00,7.20974810239945,9.12892684315396,27.633998880709733,29.493627634906847,32.42256489069688,64.92682361081718,215.30523837794803,183.2859788901006,10.218726273414168,15.78099818302778,4.019535031405463,52.7942250457584,56.903480505225744,48.73669803606789
2024-07-17 20:00:00,6.858827459006715,9.024911617171409,28.25968423295469,29.94743462078855,33.00594304528195,69.14747213886413,236.58268760412255,205.10563150427907,9.79944716965775,15.929249493984688,3.748359436201039,52.06206091729258,57.08111472285633,47.61508592554628
2024-07-17 20:15:00,7.0697704733718405,8.820114150037533,27.935826349820324,29.69887912287845,33.17574271742428,69.99943075593511,191.77453654561455,161.48786367378258,8.919120368693598,15.69916807168189,3.66838443145648,50.453911262958314,56.80495505593707,47.274010043877446
2024-07-17 20:30:00,7.007032539825695,8.890165849302633,28.181811210398745,29.923772463135016,32.926616568663825,71.94957105625713,205.35793915073972,175.4686274053208,9.042286858253254,15.375034966549652,3.471989920615997,50.68509414779633,56.41129178994205,46.414853194442976
2024-07-17 20:45:00,7.059443172149919,8.759653522238022,28.36270648396246,29.909880376173035,33.16342683439892,72.05506894728917,195.13164093387047,164.56423653774343,9.976528726954797,15.50652369750406,3.0843519716681818,52.37378766731002,56.57164707094058,44.61889457694439
2024-07-17 21:00:00,6.838384372084331,7.9793766040961405,27.886054395153888,28.67263744890311,32.66402666675723,73.42360774285261,139.6823763550368,109.4022957504874,9.550161463904638,15.509733322519764,3.220185818124993,51.616799044241255,56.575549971227154,45.264508284831976
2024-07-17 21:15:00,7.0728609691397315,8.675687094958763,27.11703451219601,28.18222588965602,31.7733600002752,68.6248771258891,184.309953472436,154.52904491011,9.563598890559458,14.981142360173642,3.2361673115929204,51.64099660720226,55.92538526228686,45.33926598092186
2024-07-17 21:30:00,6.9280619208400935,8.051196329128324,27.26663953239647,28.17296086411151,31.85406522120222,74.83492840451613,135.70398907053846,107.01448588933188,9.09822040447564,14.689190445281866,2.9020923314490563,50.78938824787513,55.55970887288176,43.722122608604806
2024-07-17 21:45:00,6.981957213125692,7.885250082321499,28.00673825272163,28.567198793614807,32.940679651048995,78.3802909773751,114.25283915105618,85.81540205217065,8.89282628932263,14.708595513247944,2.8360152963149488,50.404282117882794,55.58416371542295,43.38773899113794
2024-07-17 22:00:00,6.905005798912969,7.5253393911338655,27.409192539194866,27.98019769850085,31.98971699925218,74.36317975186105,88.36905891644213,59.82510860723922,9.178468461872452,14.576939075308731,2.788542772021724,50.93827542841861,55.41782205254425,43.144283995875405
2024-07-17 22:15:00,6.939452184507702,7.170023911534395,26.64366029195578,26.814138665385062,31.012293255996052,74.07309857613912,49.82110343413737,21.971018025858577,8.74137831959996,14.457052232913464,2.651654855765375,50.116508013754085,55.2654771894952,42.42643047819743
2024-07-17 22:30:00,6.981087445029624,7.324979592415677,27.028997701028164,27.181887384224854,31.261001107668022,76.01553109330236,63.142754607691224,34.05939434532178,9.813486289492284,14.64925181461953,2.6206221582576306,52.08691118807703,55.509309163111006,42.26027305861492
2024-07-17 22:45:00,6.961793989279131,7.503500567112273,26.11450565058303,26.63244458102179,29.97894869499217,76.9364285615692,80.00436936164024,51.88738814249675,8.877127084369878,14.602779213211454,2.6370749215621716,50.3746037666976,55.45054860395864,42.34852796023634
2024-07-17 23:00:00,7.0428735598182,7.472584982347016,26.251267254427702,27.05504143178693,30.557056705974865,76.30553504928965,68.4795527316234,40.63283439651611,8.54043505017658,14.684289036168098,2.6219942487626136,49.7295079494586,55.55352856501282,42.267647236582086
2024-07-17 23:15:00,6.939072205501471,7.571801655903006,26.951947901589985,27.493938835035447,31.396722169035456,78.95773619626704,89.87317356736001,61.39994199540518,9.23058167443698,14.68377150927266,2.558878388245192,51.03449877937577,55.55287592229468,41.92573754953841
2024-07-17 23:30:00,7.0454020153345835,7.534399734288322,26.166978836875312,26.563922187332125,30.26365132050191,79.42572998351844,75.09152334317464,47.0109441217224,8.975440127393295,14.526604986519049,2.578534107539913,50.5598855404486,55.35396268455897,42.03281303820669
2024-07-17 23:45:00,7.1352671138072665,7.40132145822597,24.8157168133176,25.355729772610545,28.426813820276877,78.95970834387579,53.379768685662576,25.411743894509076,8.80180370403047,14.676965693738689,2.4892553933843433,50.231720894657485,55.5442918185555,41.54199172090755
2024-07-18 00:00:00,7.056057372406719,7.9579810471755374,25.967837160901897,26.586143910674185,30.173829885675193,77.82267623437656,113.38487274937312,85.12740848753096,8.603883245314927,14.9084101843428,2.7451708321844244,49.852353604323056,55.83473406792641,42.91943088183432
2024-07-18 00:15:00,6.992936213778361,7.379542572516888,25.637344338686905,25.971788719911206,29.6956488549135,79.56165311180702,67.65417497571971,38.38434480063704,9.887874599249727,14.749607589624413,2.632347986208539,52.21818998645271,55.635777673165826,42.32320969593972
2024-07-18 00:30:00,7.028950278164361,7.276739132372313,25.550160878048725,25.9215025612865,29.309637209795792,81.08884011552303,52.74238489489867,24.18897460470769,9.396938998706023,14.644394911517129,2.512076379967832,51.339263396827675,55.50317385235466,41.66855524284533
2024-07-18 00:45:00,6.8969190721816656,7.448291989487688,25.19785741640648,25.528784206581133,28.879093895885795,83.22080502402945,80.03516629119245,52.36716036676508,8.654064295832875,14.406752123877029,2.607189504717463,49.94908495208894,55.20130805140905,42.187944141921975
2024-07-18 01:00:00,7.146681060680721,7.816862355832019,24.821458462478255,25.574679580273767,28.5161103181984,84.07704917295773,92.0014361313145,64.03126026583679,8.81005411621912,14.682572425500624,2.477549323757968,50.24741097340318,55.55136372303323,41.47677037879896
2024-07-18 01:15:00,6.986590303173532,7.461091486603123,25.189782780765533,25.620574953966397,28.832289520703412,82.89452683728692,74.2595075979148,46.024080612968646,9.21770488680102,14.371185137487467,2.6465369606576736,51.01075646115178,55.15584413611137,42.39911748840686
2024-07-18 01:30:00,7.000485145931127,7.484402385945145,24.958425753043535,25.79104139517477,28.402740782251797,83.24882007560139,75.28018763933447,46.925899864394744,9.210938429777936,14.545997934850512,2.5973514103112723,50.99827155346863,55.37858415663043,42.13481258282858
2024-07-18 01:45:00,7.121044424135193,7.529559268561769,25.184210404835977,25.68392740067121,28.687597707519945,80.25688540843616,67.18705118166461,39.22838088252262,8.944518309022605,14.571125642930648,2.443026347188736,50.50175645296518,55.41045400824719,41.2832183086031
2024-07-18 02:00:00,7.027934751945948,7.748662668261922,24.582853858128615,25.166329689959007,28.04523376133961,86.300985716421,95.99790563820466,68.48998389414363,8.66855071153404,14.37900067307996,2.4603703594470243,49.97694006590246,55.16584086077346,41.38068333296104
2024-07-18 02:15:00,6.994102608211995,7.64037162723791,24.846321173512468,25.27650226758951,28.199880417138953,83.09520077521083,91.24745247236908,62.63192576896864,9.19446828170966,14.912584042391234,2.508474379299537,50.96785662062199,55.839944203375175,41.64862989887931
2024-07-18 02:30:00,6.9743189313569856,7.960323047577255,25.54539391054853,26.01526591194417,29.023415534864075,86.11002899834183,124.87905008550644,96.3655256600368,9.429924914369805,14.509023015193833,2.5745764959059896,51.39926502591873,55.33162149992244,42.0112976187624
2024-07-18 02:45:00,6.917348923868805,7.608277773715505,24.559006941664855,25.2076379954932,27.844964218512267,83.18139936999846,94.8127038429312,66.7392908358891,9.103829505657623,14.392221256446089,2.5773622449383713,50.79982341288951,55.182742851069406,42.02644454311897
2024-07-18 03:00:00,6.933428358095974,7.740205468675732,24.739469729594862,25.332496355124537,27.781777473261627,85.82231369062276,106.60911035530457,78.05343941669494,9.147338797977978,14.78427270007893,2.624059440552718,50.88062283780174,55.67932937286675,42.278741576977026
2024-07-18 03:15:00,6.8878888201051005,7.831730240693196,24.293191751911117,25.54230974138906,27.75158613110678,81.33281032700904,121.23935556747632,92.26602713709508,9.43642949361012,14.885209115423152,2.65168982134798,51.41108038157814,55.805754941903054,42.426616960277464
2024-07-18 03:30:00,6.909339859207582,7.287752480281099,24.522631822064337,25.75212312765359,27.95196089920423,85.69634958273285,64.81688099429094,36.41222745775104,8.999621337925015,14.779508053775375,2.6255241448395035,50.60525018378861,55.67334732197025,42.2866065329132
2024-07-18 03:45:00,7.109950018562297,7.3340266435603185,24.459365587267715,25.96193651391812,28.088696337040503,83.82049066304687,49.131695617096256,21.378492415385427,8.772449941539517,14.48031346451635,2.500439795654963,50.17581825525767,55.29510181339973,41.60411581620753
2024-07-18 04:00:00,7.019460096196006,7.537336413580446,25.55136332345959,26.171749900182643,29.016697150451588,86.07822836993644,76.64854623251509,48.946764429430466,8.528509679991627,14.651966165908048,2.5213059571849508,49.70635069683277,55.512737380509755,41.71952411643342
2024-07-18 04:15:00,7.015696732706764,7.348485344541419,24.796021099996455,25.248162770752607,28.375279177282728,85.16268528154188,60.63724704828347,32.349645486489656,9.278601928230506,14.571888956089667,2.4371106774736377,51.12284467743593,55.41142155624119,41.2498696069322
2024-07-18 04:30:00,7.074854770657489,7.58491714762208,24.685658890746687,25.238685150761608,27.883685328095808,88.32337247759338,77.32545626059087,49.02547939247922,8.969639946878932,14.837756866197784,2.4925800550349373,50.54899212272116,55.74639114625992,41.56047805548944
2024-07-18 04:45:00,7.026226200986596,7.254549683458674,24.957745194064177,25.328195437392484,28.205383768662003,83.17104184138817,50.281376975731405,21.93996776157396,8.962631693533337,14.773742615305018,2.60503490531909,50.53582353587032,55.66610704928499,42.176319469707494
2024-07-18 05:00:00,7.055417265440148,7.676637179765326,24.854890921837903,25.484480029771035,28.853959174102872,82.21654205258334,86.73685141134212,58.744792935780104,8.541838543693892,14.761785483806367,2.6884344480617615,49.73223190199365,55.65108520433939,42.621688080027376
2024-07-18 05:15:00,7.064631198963271,7.404575806907995,24.2891714249361,25.390872822874286,27.692576593405484,84.20090462622028,61.84272651930985,33.44549514529723,9.619837878545496,14.353315233939604,2.424078261527522,51.74202423402101,55.13297340749488,41.17621044925209
2024-07-18 05:30:00,7.119130402903138,7.742718447383274,24.859557957993605,25.297265615977533,28.361304016008813,86.86792112860348,88.32531273822605,59.86942235791768,8.939252351398796,14.864906150732814,2.651731878176754,50.49184377770872,55.78037095636876,42.42684125995702
2024-07-18 05:45:00,7.014036126564117,7.720611409044298,24.71284677551756,25.163631473280567,28.616178607264093,84.19410036403566,95.77288907798167,67.7400322734822,8.901028867957084,14.510063921916649,2.6217640146257737,50.41977468163405,55.33294466917763,42.26641004341229
2024-07-18 06:00:00,7.098635412124467,7.520564445330129,25.427941868526823,25.79763623461768,29.207301486311852,85.25841000727358,70.06211520471143,41.013302324901275,9.277593096868957,15.025236243579782,2.7459835393614185,51.12099180496361,55.980199774020434,42.92366589306491
2024-07-18 06:15:00,6.973192571784232,7.381710808558468,25.062771835603048,25.723872709143055,28.61988586907138,84.26505032237922,67.90513974558506,39.72788804866272,9.290336042290104,14.440010001470831,2.4469056531614077,51.14438630602033,55.24375267357169,41.30505809789931
2024-07-18 06:30:00,6.871185206719866,7.396109443040925,24.786563378613515,25.23997362546998,28.52309385979233,83.85664064461074,79.47483541031646,51.17452773823031,9.359464245191685,14.400261174003628,2.540582252890832,51.27092591494362,55.19301650529173,41.825574591439235
2024-07-18 06:45:00,6.924382837870889,7.467166728965045,25.04810664919305,25.600674548860184,28.975972970403607,84.20888369979016,80.28734375028816,52.04726900032272,8.907596210258408,14.628406193263356,2.7040723464436733,50.43217184458874,55.48296708216343,42.70416798792958
2024-07-18 07:00:00,7.128133264472836,7.704157474797597,24.373339378047135,25.316091951763717,27.93341080519803,83.72280365313706,83.44773302601179,55.19054526487805,9.000517371981852,14.72137521571564,2.535295173436256,50.60692960714543,55.60025733092452,41.79654073365298
2024-07-18 07:15:00,6.947628343206061,7.735091685292296,25.424643520778897,26.30213477781439,29.01542674105068,81.69114846105862,103.52447915886292,74.97565791925047,8.951579005396235,14.875002566153222,2.7222396680629974,50.515041453208845,55.79299698829796,42.79959065178526
2024-07-18 07:30:00,6.979448579118605,7.901810871989101,25.398968381749516,26.47661617334874,29.041293449439006,81.21087859075953,117.53678692835432,87.93646805018388,9.114364161689984,15.437750255544897,3.0482044609355765,50.819410495288224,56.48788892741938,44.443903303187795
2024-07-18 07:45:00,7.014925541074547,8.098358253947474,25.934331681884217,26.872936788537235,29.518231620238303,77.6913573223347,131.84606375257397,102.69046650732774,9.087298148092753,15.024990289037174,3.04330880811629,50.76905618194659,55.97989431771266,44.4200971016656
2024-07-18 08:00:00,6.938448843196786,8.311616127793036,25.345627444175417,26.31522229799453,28.89113219980508,79.48676474017678,160.11466389120184,130.2290788437638,9.241299234251333,15.255793396411802,3.388492416774896,51.054243065508835,56.26507996639664,46.039754795061754
2024-07-18 08:15:00,6.9818145431612075,8.38299979128088,26.162789780613572,27.19807775535291,30.242635731831747,79.0341318956819,164.0668961820694,133.64031709620193,9.54567996217658,15.667830879187528,3.21306824450336,51.608723893974165,56.76713365576588,45.2311343175262
2024-07-18 08:30:00,7.060947084315512,8.337132373882023,26.30550293758745,27.62185877073866,30.439105282148734,81.70458040258913,150.6739913165095,120.2461831446414,9.34965825487275,15.57460525141268,3.5035446655826754,51.25301399623381,56.65431900009865,46.555041211993185
2024-07-18 08:45:00,7.106674175154071,8.826453221656065,26.73989264480816,27.91096710783686,30.854275009952975,76.99828907237911,192.44292974249672,161.68278684289405,9.437256216372456,15.951660361750154,3.3712263214800684,51.41258170752141,57.10787132686478,45.96142292781147
2024-07-18 09:00:00,6.991943496135527,8.888270617361458,26.496475644649788,28.071528926290416,30.529308745233013,78.70441547637608,212.60270040257765,181.10902684347425,10.054843648331794,15.755128878032137,3.683701032739493,52.51047392369996,56.87237012440007,47.33971305849806
2024-07-18 09:15:00,6.982103400797962,9.13440233331228,26.39936857607457,28.556604635733095,30.387697187867513,78.80269444299064,237.9996430551882,205.5513485996572,10.219003058104237,16.12384404798685,4.105447349439884,52.79470170338008,57.31261228862503,49.08148093418544
2024-07-18 09:30:00,7.009565550044579,9.11824266418645,26.194446594839196,28.034191163907757,30.482952806623757,76.13041175088003,230.67179566542788,198.26812856055565,9.91166198208594,16.160082581128577,4.331922541657696,52.26003043525788,57.35551708978571,49.967895283454496
2024-07-18 09:45:00,7.001773757893283,9.85580105356829,27.210968992047096,29.088126724749085,31.134856708823,75.41559506978773,304.0420716017802,270.75824022656354,10.347064178153284,16.538195908095474,4.398571288967897,53.01432200645667,57.79940729704652,50.2228523439522
2024-07-18 10:00:00,7.053988242141247,9.49328045198795,26.86139177004352,29.04565458840244,31.605509055056626,75.62380987747544,265.2919731867437,231.33314609365388,10.503302791765549,16.747150082755333,4.7083742185688875,53.27982535141049,58.041814165591965,51.375313723960375
2024-07-18 10:15:00,6.793729150338617,9.513505987552836,27.452249137218303,29.9950851727527,31.805787494105488,75.68078946308682,287.30782071975676,253.8699417274431,10.173887275649044,16.495183648516694,4.768808068147963,52.716892804139945,57.749255887994195,51.594187440259
2024-07-18 10:30:00,6.976857909868557,10.148773910948574,27.281111795441007,29.853233889333573,31.80389034099794,71.51227453916421,329.96527696405144,295.9825328974308,10.322619132418671,16.650754849467628,5.009370084734355,52.97254012512437,57.93023849752044,52.44754954427454
2024-07-18 10:45:00,7.0665154657750655,10.22025169913402,27.739111125582085,30.61500104889361,32.254236754465865,72.24828659369389,324.06519366701974,289.91702448494885,10.01897723905738,16.80266195329516,5.326529989718318,52.447963223064384,58.10587394481532,53.53185440495122
2024-07-18 11:00:00,7.093038556635394,10.499811604914957,27.539446101211848,30.337934744175193,31.925795356750335,72.72131343867537,353.85064101638795,319.05691336277334,10.748708784882744,16.88086098549958,5.164157883232299,53.69158972333593,58.195875405205584,52.98228279727867
2024-07-18 11:15:00,6.986211522457028,10.500861849661156,28.351191934516493,31.40910542370653,33.335888418629416,73.23493253780461,367.4593110839862,331.640064562936,11.147689689332337,17.429463197407166,5.242093634310693,54.347860799806554,58.81959250895616,53.247483454219605
2024-07-18 11:30:00,6.948493986175712,10.78767050970164,28.232902407200903,31.399522149515608,33.02806915411277,71.30976486668774,359.3866477662244,323.8065579787225,10.754917644651622,17.189344178413624,5.63582796443665,53.70192582946219,58.54823087553315,54.54857441709923
2024-07-18 11:45:00,6.910776449894396,10.279455574102354,28.406537530279035,31.740010407465252,32.831303007878965,70.90383547023363,349.274696913691,313.5713672358165,10.981401562937418,17.019997601454698,5.701930513482355,54.07627338894957,58.35532683188756,54.761012502380765
2024-07-18 12:00:00,7.053655173069901,11.387339225572642,28.46080039339459,31.725653508849778,33.40101036900025,70.02727221520458,436.69044403564374,400.3032385808374,10.85690256964488,17.631875672101675,5.8984272130598185,53.8711372926335,59.0464120013641,55.38296944836872
2024-07-18 12:15:00,7.105313374558867,10.893439417576907,27.956774654840633,31.79669119094939,32.72563518349972,70.33832802756537,382.91700764866,346.01466508196233,10.612523447320635,17.657840606082495,6.631978513294459,53.46386911990965,59.075381961996335,57.589750819032346
2024-07-18 12:30:00,6.929687154587888,10.875378342085089,27.514579524934028,30.777777598285887,32.831156192014554,70.50507625353225,399.9221860866904,363.2118279474891,10.969933562786064,17.501304421289852,6.239120155125417,54.05744268054494,58.90029644681071,56.42938006040634
2024-07-18 12:45:00,7.010492194900993,11.3362147379818,28.51539301659895,32.37554919834515,33.992265938027685,65.57431019952567,433.18896200250714,395.9142582720114,10.878436628790295,17.695676523817003,6.7005905778884225,53.9067305667152,59.11754598394037,57.7876707940363
2024-07-18 13:00:00,6.823903067083602,10.898653584591925,28.96624947418171,32.90102566984007,33.888055262402446,66.97255776165721,413.9069490639605,376.2195412806107,11.254932911532144,17.942315119774175,6.490159752043518,54.52158434968418,59.3909356914437,57.176288203804695
2024-07-18 13:15:00,6.999201751831144,11.484411182134371,28.430416442725903,32.16889717683572,33.024175126139625,69.27796194834083,444.80631173720866,407.03553174993857,10.758949127224774,18.203241414214663,6.808589445830649,53.70863504966659,59.67744902899247,58.09648783379609
2024-07-18 13:30:00,7.0593295541369585,11.303232547954549,28.527422103861586,32.390739042596124,33.42768045327347,67.06943565102597,427.4157033784507,389.1390319884879,11.15928600999604,18.385906941186025,6.731478438780797,54.36669928658777,59.876401718542915,57.87632973783887
2024-07-18 13:45:00,7.051490000357799,11.272707693969178,29.30760028430498,33.499110163466526,34.685915391760076,66.35705192024848,432.2144416294576,393.9791622391127,11.81966916559666,17.798732118743963,6.616878106004283,55.4186494212959,59.23208629883266,57.54600874170514
2024-07-18 14:00:00,7.22160126049347,11.540144072518675,28.974902027077235,32.84833660706938,34.348261642399734,65.275454068109,439.208660102779,400.3637500838907,11.619919142484555,18.354138958647972,6.87085191775576,55.10468608708841,59.84189613981889,58.27304229203996
2024-07-18 14:15:00,7.049090805436354,11.6941732172678,29.8704926319254,33.82362114180035,34.918017951844966,67.92308512988616,462.4472603679781,424.2642003384491,11.132531252368947,18.13520811135424,6.91532066580582,54.323215863301705,59.6030094927807,58.398488105055506
2024-07-18 14:30:00,6.99538137437222,11.001369523670215,29.29160169283398,33.323819843042074,34.46152584123112,67.79956527395254,409.39775104076415,370.7879320779188,11.592707907801712,18.16292667345377,6.854184381589872,55.06163821033432,59.63336055919645,58.22588392460783
2024-07-18 14:45:00,7.215981500383202,11.625280414524326,29.880609818990465,33.668647285974835,35.41473272355872,64.49665024954984,444.3974792356949,405.6120544208458,11.37336475350114,18.458243061834047,6.953816999513836,54.71215484877676,59.95482335719792,58.50665223361248
2024-07-18 15:00:00,6.9660845492179835,11.431646157661731,29.84867404448597,34.3688495317068,35.15223686162428,66.17070936427662,450.9853094142767,412.57831032076183,11.501155386897874,18.23168184141398,6.674161865202938,54.9163066006641,59.708512525749725,57.71159460882004
2024-07-18 15:15:00,7.101541111880426,11.50819693523333,29.0107115269878,32.90633476939176,34.70211073351746,63.548517932469274,434.7372686350852,397.55880780667354,10.675188601984114,17.924956503995496,6.578315722432041,53.56889437084555,59.371776568184615,57.43400042275078
2024-07-18 15:30:00,7.149307666745328,11.58510945548236,29.32906059254218,33.37910268977549,34.76477986412976,65.92095500112225,435.7121379065869,398.59082664515887,10.502286802393485,17.856514153791487,6.762510305243124,53.27810736857323,59.296114332931744,57.965129335691785
2024-07-18 15:45:00,7.0510974408962985,11.447885421985518,29.060243511798653,33.02510761690777,34.41280805180316,64.2897931605048,444.42259463867384,406.378422226318,11.36596763825304,17.974032467602527,6.704172306500291,54.70029087549277,59.42591100100182,57.797965552527536
2024-07-18 16:00:00,7.025010179185199,11.210372779165017,29.82814971917777,33.821827442412065,35.181456711540456,67.03251707371759,422.644988296088,384.98398004067343,11.12885897815295,18.13810262334049,6.3940466539211,54.317242029211705,59.60618034964977,56.8926412167857
2024-07-18 16:15:00,7.069078539314276,11.225437698044594,29.227184198445624,32.82685919302505,35.13617158019938,67.52657652109647,422.8452318451406,385.3617972686018,11.308520988149285,17.8171301682105,6.357783420179025,54.60797852758,59.25248811882275,56.78488349355248
2024-07-18 16:30:00,6.923875299055544,11.176905665333344,29.82283162114921,33.563190283626675,35.857727343854094,64.19652689235673,430.8694280145338,393.48477694906006,11.137345160719123,18.09473236521083,6.152573539543818,54.33104484942429,59.55863405675035,56.16724216738515
2024-07-18 16:45:00,6.958498873728441,10.992371772329832,29.181687577809257,32.94565629986491,34.85201945559611,60.99595123038677,403.2651092488495,367.0940504201965,10.494791511358224,17.300375720447782,6.37589159684701,53.26542981351336,58.6740210858807,56.83874377469244
2024-07-18 17:00:00,6.992941961075819,11.031220381868373,28.703795677412867,32.51818305167335,33.924267425205464,65.64225045598923,407.0611801201276,371.09160822185186,10.689687085914247,17.3297866579081,5.950098154453371,53.59313489212426,58.707251212060456,55.54422002390911
2024-07-18 17:15:00,7.111864307254458,10.956215291610372,30.143495969351605,33.365785525952916,35.63816029558691,66.57736919321113,392.5994685858579,356.4009928858083,10.848635844280707,17.486831964444573,5.863007891324424,53.857460863510255,58.88405637969239,55.27189086552655
2024-07-18 17:30:00,6.980535696410355,10.789043050909797,29.726138534162754,33.084695604960324,34.71035204691245,65.19074360880839,387.598208748911,352.1319920118629,10.627770995268197,17.312072581927993,5.526373159851886,53.48946161333318,58.687241363014,54.193129556248245
2024-07-18 17:45:00,6.9611941407568825,10.662740135281725,28.773683241814375,31.626417260059256,34.62287491424823,65.54602125400834,380.3515022828368,345.1805967652942,10.760190090582867,17.1959584481073,5.214756978852449,53.71069993180779,58.55573948329558,53.154763139321666
2024-07-18 18:00:00,7.073247893361436,10.526702220107335,28.93068078729057,31.493243717462672,34.41770559836745,62.241353773958274,353.5959799026493,318.8039142397324,10.294167055305612,16.95922178463517,5.538676822976094,52.92382620735399,58.285784665884286,54.2333174441908
2024-07-18 18:15:00,6.979862568723302,10.648380042383152,29.54454018201154,32.480750800229,34.63106668977803,66.92156900060401,373.56519716732817,339.27896455333314,10.20181310619957,16.848871855255357,5.235547652540107,52.76508212347965,58.15909188236483,53.22531023704568
2024-07-18 18:30:00,6.991075895066878,10.101517890341974,28.75739878984614,31.378434332087252,34.108285676275266,69.8753771086987,326.507452585148,292.2400473354478,10.536819925053594,16.882222682289335,4.848362642357221,53.33643899823334,58.19744015568655,51.879509497933256
2024-07-18 18:45:00,7.148878032204777,10.090060418936348,29.442449360335083,31.89971776431272,34.49479096839044,67.72779551084643,307.7828638663066,274.0673969037547,10.121832331846038,16.67583569816331,4.917798932542537,52.626829934371955,57.95931046560922,52.12600228193198
2024-07-18 19:00:00,6.954726873551213,9.59892659906543,29.76400430933283,32.14277941894961,35.298125797437024,66.55735203512977,280.805563505776,247.4984998307105,10.09807808455463,16.660820650143535,4.548164940367304,52.585628898103,57.94190957542107,50.78587015344368
2024-07-18 19:15:00,6.896046749147053,9.827152913624529,28.65867331450454,30.74166003667089,33.85907154403431,71.54259275004017,307.4926662221717,274.54042008146456,9.95796731991902,16.593918079076158,4.400360741711973,52.341286893836134,57.86424907402555,50.229662073024954
2024-07-18 19:30:00,7.060236026025739,9.437132122275443,27.84495396076203,30.00620159720185,32.53294934646343,68.39331305564592,260.31251627652154,227.63181007199816,10.47336593601422,16.132588952024314,4.074751316484843,53.229157217637585,57.32297174367773,48.958848959246176
2024-07-18 19:45:00,6.982738840629736,9.656070589862216,28.19508216444145,30.00592041362598,33.081621182124245,72.90038780968115,280.03675790841066,248.75670218406088,9.45194338897316,15.876084423779112,3.9520279115975425,51.43923896395468,57.01753976805817,48.46231583711157
2024-07-18 20:00:00,7.130996303749669,9.280173757149305,27.865525265851705,29.933754755238525,32.6975199752869,72.95972233612562,238.61793598084688,206.7613811568858,10.277470672487071,15.700034351813596,3.87904979966042,52.89519787119979,56.80599986923828,48.16215905751251
