,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-18 20:15:00,7.007327728131319,8.908510933516906,28.06732306449321,29.587050437060224,32.961886427068286,66.35121075501488,209.08251560220972,177.8774444916411,9.30171617894545,15.872331279735242,4.031023651887925,51.16526077934164,57.01304638670843,48.783086885944165
2024-07-18 20:30:00,7.054871625371242,8.786930498341231,28.156541617662057,29.494921110847983,32.757742783308714,66.29292364088184,194.5814833699638,164.09270378208933,9.503922892525702,15.593468410323933,3.3913882850248207,51.53336068956425,56.677182035833006,46.052866535730445
2024-07-18 20:45:00,7.152451535884592,8.524967448987011,26.731396799121903,27.703167421859344,31.33095969796894,69.13189373728338,160.49813035467474,129.7935693178305,9.304400762860546,16.0057270723762,3.394433201607495,51.17018260313042,57.172319223778494,46.06664508098082
2024-07-18 21:00:00,6.8726509766706485,8.216732419465778,27.69591724281806,29.0304126764974,32.49010785900147,75.49899475322597,158.8285240200187,128.81258482417758,9.536249410798506,15.125281066147425,3.3544087188951885,51.591722867036935,56.104172192944645,45.88486820965165
2024-07-18 21:15:00,6.875360855165351,7.806061598321293,27.46197437739317,28.288933437387612,32.06177756309791,72.83772853597235,116.95958235469683,88.01415604244991,9.025632262198476,14.93005274892126,2.989741301127209,50.65395679745143,55.86173946387939,44.15792927596874
2024-07-18 21:30:00,6.936819035469291,7.991608318055587,26.98000051955516,28.179182872578544,31.46433037749675,75.26596392063732,127.45751006641234,99.05032788262878,8.709527000744906,14.936035286656953,2.761619896381692,50.05556340604966,55.86919981565177,43.00498464223003
2024-07-18 21:45:00,7.009062110332114,8.017175991769927,26.61398709699371,27.45862791349494,31.079487010985915,71.7471291339718,125.26018038604695,96.61956876277443,9.130537185579668,14.805104633055494,2.7049698046373685,50.849451642816305,55.705468945049695,42.70889184654023
2024-07-18 22:00:00,7.136813380534957,7.615141034060627,26.56376243126752,26.925482826426748,30.550228199365105,75.78667072107123,74.08010977287138,45.6681274263677,8.905509598240648,14.844800533183315,2.6616722150797183,50.42823361062293,55.75521091826533,42.479789198948176
2024-07-18 22:15:00,7.124517938467823,7.5950863701437425,27.162394000044188,27.606389233260305,31.672085166076137,77.54859085923238,72.34719784816957,44.439988894237985,8.509440213215617,14.792829033898713,2.604939706817241,49.6692757959399,55.69006869162926,42.17580569906928
2024-07-18 22:30:00,7.126166121492334,7.744958401886778,27.22469266634398,27.86889721614391,31.708797241095073,74.53901041097109,86.73210072380675,58.75145723874972,8.645708768764798,14.782263677032836,2.552671039259387,49.93300444135795,55.67680718537161,41.89180882947502
2024-07-18 22:45:00,7.09507273806769,7.846013732131184,27.032064280153488,27.63500093341046,31.307096646134788,77.73815462682597,98.6510316045439,70.99898243481834,8.537255280749033,14.482311793506543,2.632482095469987,49.72333543026383,55.297645329293786,42.32392842538291
2024-07-18 23:00:00,6.754663405920173,7.533366222679949,26.609444473432905,26.94100351051689,31.113220793849145,78.688714616423,102.06360827404576,74.2402776280816,8.75352263858176,14.523721468241474,2.5460865391409233,50.139706080066986,55.35029987126938,41.85575846944096
2024-07-18 23:15:00,7.113390339270136,7.32000128919702,26.108763454159018,26.473356576193645,30.161750419096812,80.20738237856595,47.41164727053962,19.562523312673527,8.574206687767887,14.813537278971456,2.461379991126747,49.79497058177888,55.71604312086808,41.386342851544335
2024-07-18 23:30:00,7.061122551051024,7.751549417208853,26.03880505756896,26.724321571722083,30.36218541162027,79.43618841904174,93.74751174170572,65.75716828757076,8.726811503064166,14.773868002484454,2.4896639485863306,50.088654135198496,55.66626453130311,41.54426432398043
2024-07-18 23:45:00,7.024790049868712,7.223845144975391,26.458553293361092,26.631827883812683,30.317055579801693,84.23058031422828,47.59039414556952,19.210633756429335,9.079972144240944,14.629832098833242,2.669956146066002,50.755409503964046,55.48476975978391,42.52381355290805
2024-07-19 00:00:00,6.98448891597896,7.386832248152181,25.91559489283744,26.487310659092618,29.882536393436943,80.7170452133135,66.77914027712772,38.3226055820235,8.842402807262351,14.86275968543756,2.7513722024043052,50.30883521198688,55.77768596590366,42.95172506059968
2024-07-19 00:15:00,7.039094217002224,8.002354206493276,25.40553772994756,25.859483754987036,29.59991160836968,77.60102542365142,116.43804015672312,89.6698584369931,8.149977704463826,14.198542352032607,2.419661663233614,48.959800285260854,54.93408915222419,41.15118797057356
2024-07-19 00:30:00,6.861544203427112,7.140101160376886,26.36664935463559,26.871351258673176,30.37557910861825,79.8862373048048,55.74196509661464,27.224352965350217,9.42996338395508,14.406538094435115,2.681110652874231,51.39933492063293,55.20103468968808,42.58294974814989
2024-07-19 00:45:00,6.960158210571801,7.368560393222021,26.326803580778172,26.96534407735544,29.8805793642436,84.05111934125031,67.39554833438596,39.16520328109316,8.908740856156369,14.709019305406889,2.6125848917295356,50.434331967430694,55.58469755081394,42.21702570673382
2024-07-19 01:00:00,6.892072039083183,7.480214653623903,25.593924547032692,26.199458509939557,29.40400977097783,84.05695607316623,85.04563470929045,56.86085033645022,9.12791193115939,14.473041383869608,2.5838310578112327,50.84457768556071,55.2858437778045,42.06157530239016
2024-07-19 01:15:00,6.963251769322139,7.500997998125781,25.603384341959732,26.226326280398684,29.09688106473828,84.54619875134098,79.1938720140831,51.09744464772291,8.666520323711298,14.780513453374276,2.649393589274605,49.97303781828756,55.67460971608314,42.41436697386359
2024-07-19 01:30:00,7.02345249781229,7.105835778010942,25.379592223520874,25.5560571193315,29.002169151441553,82.82190856173291,179.90934476420935,8.180673168843821,8.91559469884793,14.365831119241092,2.519769965909026,50.44726235327136,55.148993806258005,41.71105048631851
2024-07-19 01:45:00,7.08365322630244,7.475186803753568,25.490730045624584,25.955826265707636,29.133145334667265,82.21371582084357,66.74985757594865,38.13396776712317,9.332720982507228,14.643321869735969,2.639846956582296,51.22204634112891,55.501818187392075,42.363361376919165
2024-07-19 02:00:00,6.911348741501235,7.250340187740992,24.57331649515352,25.078242751482964,28.147499362540746,83.82653536931836,61.68208805147389,33.18821974634908,9.479053749497725,14.444657908627072,2.570156647000021,51.488371898573,55.24967926893803,41.98724318422083
2024-07-19 02:15:00,6.903311113301527,6.984362342495659,24.431326760342632,25.174509468197947,28.090253013442236,85.70866216804079,36.11732190945941,7.848256853033788,9.171072809764585,14.506532404811924,2.591459841849116,50.924590393219184,55.32845525417783,42.10293035296485
2024-07-19 02:30:00,6.964396799792091,7.2455740977469905,25.062267502489895,25.270776184912933,28.695487487307705,83.93320449019562,55.805079026739456,27.359705356444675,9.30620945564923,14.461182291388482,2.6779819232570703,51.1734980644996,55.27073939456371,42.56637920313744
2024-07-19 02:45:00,7.128208292469114,7.69959275210366,24.757113517637087,25.25224242474904,28.354581472876955,88.28645489887775,82.19228051380819,54.32879748225704,8.683290657367953,14.53890461763662,2.6412877565465713,50.00525084403324,55.36958095323986,42.3710671302525
2024-07-19 03:00:00,7.04055533610118,8.109792466371253,25.45186114458999,25.767050740121995,28.915211004473807,82.83249678091768,131.0299354519266,102.81829815780368,8.981905323733626,14.603555582538748,2.626176387850562,50.572022406075305,55.45153127859383,42.29010791123204
2024-07-19 03:15:00,6.960218834925196,7.39223723856735,24.419783357341196,25.06143970275043,28.282294458761875,84.45019010235882,70.25616830034768,41.78560396598856,9.140135673416362,14.84464710660558,2.4857815543371817,50.86726391761081,55.75501883393578,41.52265831230233
2024-07-19 03:30:00,7.137710619950355,7.649208508740159,24.29682055088368,25.109284848776362,27.86808080963354,84.98979414539431,76.58155224254504,48.589632069154334,8.659217122544009,14.822894237829566,2.509808813017136,49.95899659222059,55.72777164965543,41.656013866898014
2024-07-19 03:45:00,7.062976027338397,7.695489786263826,24.65042970956552,25.15712999480229,28.51278738696316,85.69810982890897,89.18151118602894,60.98548585459341,9.05417464635282,14.610478257530064,2.5313724275526353,50.70729611997416,55.460291982691395,41.77497298304827
2024-07-19 04:00:00,6.871550504794206,7.598061365950388,24.602855233299408,25.13226677430378,28.238456199374458,82.3943360404135,97.97776723752916,69.97181095179855,9.024483241802296,14.409485635400308,2.5719874085280123,50.65180718259758,55.20479909662524,41.99721020124213
2024-07-19 04:15:00,6.841556527692738,7.108034007091629,25.071826395517455,25.53254567407764,28.12305683240524,84.80963002990637,53.957005712439496,25.666341969611526,9.025883595303096,14.594444339347536,2.670335808177339,50.65442697312014,55.439996701897606,42.525829056130625
2024-07-19 04:30:00,7.104507700807051,7.277434328537446,24.585638245835725,25.28283824292736,27.82493032647884,85.05020857753836,44.86405953588507,16.712731276245698,9.118764672654224,14.594210954562543,2.438352632422612,50.827587894839006,55.439701180296375,41.25687541374885
2024-07-19 04:45:00,6.946081786112298,7.474597827301824,25.389260950852123,25.86332243384657,29.38044901250537,82.29776641367872,78.01998006702358,50.11852808322365,8.613898261190448,14.697623289731627,2.589930432877855,49.87168900223944,55.570338838159806,42.094646055687186
2024-07-19 05:00:00,6.914876326992475,7.291883880866834,24.45595355044367,25.544513063559897,27.6208919646549,79.01082468899747,64.82174510510322,36.36626213412924,9.066197445247813,14.807425029941047,2.581860495785119,50.72973048508708,55.708379023421315,42.05087981174139
2024-07-19 05:15:00,7.0811109676294715,7.3987989396998115,24.519999403435353,25.225703693273225,28.07802885614695,82.97448146185303,59.95752411650054,31.35443558593077,9.711224171287864,14.433472608209682,2.4583917510722224,51.905353980127686,55.235414621843184,41.36958769660327
2024-07-19 05:30:00,6.832325221140287,7.287229037456519,24.59751867352752,25.292121413692236,28.057276699955143,83.05850647258355,71.14368009577471,43.36473775700867,8.750457638599524,14.69542843809996,2.333056262066554,50.13385334532166,55.56757252421646,40.65424498474492
2024-07-19 05:45:00,7.095217027487877,7.692169190310675,24.75764875393623,25.35853913411125,28.26675470047114,84.53498345464828,85.17944427541028,56.98628167780491,8.78762884059668,14.77979563466742,2.625738122341258,50.20474118389319,55.673708418496226,42.287755273269326
2024-07-19 06:00:00,7.105074817487806,7.723341159430971,25.471401294879445,26.1445434888715,28.69787371914912,83.98581676730554,87.8104347751288,59.29976287689632,8.912743155423968,14.98708639775062,2.6108423450579035,50.44188346742407,55.9327807516366,42.207637622737714
2024-07-19 06:15:00,7.05738174398516,7.479605803884948,25.37195442375204,25.70283001234222,28.955933081791997,85.06583832381729,69.52290255436118,40.96016718301652,9.222221818063604,14.692205073957645,2.648308479323405,51.019087329394075,55.56350940987129,42.40857564402051
2024-07-19 06:30:00,7.002171905670221,7.663515781643946,25.711643810308505,26.03342101754496,29.605036878806143,83.6008848071872,91.493978272292,63.322288722679005,8.866804564331337,14.731897001276725,2.572987984004943,50.35507062512866,55.6135005380784,42.00265552736085
2024-07-19 06:45:00,6.979175668071268,7.509491194082459,25.32724197394139,25.826150032256123,28.84350889445661,81.69371316037942,80.86997620706934,52.03043728280581,9.541506143112512,14.87991329772925,2.418119483421761,51.601200879051206,55.79913601888284,41.14244349474439
2024-07-19 07:00:00,7.019186991190811,7.578464441341121,26.07636907489557,26.54474434409168,29.28659864505468,82.8589897216437,81.90504985684993,53.51670858417182,8.965652263712007,14.66104905124623,2.7616399577198716,50.5415000626496,55.524205959067494,43.00508877621463
2024-07-19 07:15:00,7.077659696126081,7.651339082162261,25.788912867765273,26.39531377173285,29.768064091703007,83.25010624401659,83.89237706789761,54.91836598119043,9.09860720497013,15.012504370363589,2.862899511373464,50.79010798870437,55.96438340116232,43.52440712962968
2024-07-19 07:30:00,6.919445157872029,7.887296043506347,25.352414141701807,25.924613566982767,29.569043005779125,80.57907800121227,120.18316302416254,91.5157666434758,8.891731783031183,14.863404814630062,2.9122597830254993,50.40221415637623,55.77849297827655,43.773123102006615
2024-07-19 07:45:00,7.015891704646291,7.988021833347041,25.0158998525268,26.031137921420697,28.956267104092785,81.86669323899258,122.8274824505134,93.25561175588504,9.42110722508482,15.069388224582765,3.081375244960748,51.383239303133266,56.03497916063711,44.604535968589715
2024-07-19 08:00:00,7.0290425341986955,8.326560415292736,25.51900209304383,26.32482194902155,29.86075570605432,78.72587326685897,149.50650857027284,120.26834352854384,8.627667593595937,15.369242079554123,3.2412553685789525,49.89824818486392,56.404206162950075,45.36301505941881
2024-07-19 08:15:00,6.882244076678662,8.6528757700128,25.901459683543543,27.12182763051915,29.801754597746033,78.11840515720606,197.55317748946504,167.57850786608623,9.32720029406729,15.345931966462508,3.3015373628490243,51.21194436633777,56.375676157378734,45.64251511721397
2024-07-19 08:30:00,6.874216926075039,8.430788120966133,25.43169303472558,27.036180094495624,29.699494378171092,77.7026375336402,179.6845437007106,148.47917115017867,9.70091447187477,15.908979806969104,3.595478271688038,51.886979431639254,57.05689287782613,46.95873460018096
2024-07-19 08:45:00,6.965755693203157,8.895232546962177,26.74019570337309,28.468323964151523,30.35561577867041,80.32552574685886,214.23864312524907,183.24660351051895,9.728848240008556,15.627709486982289,3.635481887739241,51.936734531101315,56.71863676378302,47.132248380188855
2024-07-19 09:00:00,6.977421981173123,8.976392475202843,25.67766649391331,27.597893452742653,29.767424046801413,78.1804828662156,224.4338999121501,192.17353057903392,10.2554885889546,16.087140671953748,3.917740072207863,52.857459123143144,57.26909155579449,48.32175534620598
2024-07-19 09:15:00,6.856937620554343,9.254547987458702,27.29832486190698,29.710154582656237,32.013786595852,77.94880261156138,260.0731450653535,227.62512984117407,10.038760769589256,16.300959177176324,4.10829527741384,52.48246187667072,57.521701958586526,49.09282750224748
2024-07-19 09:30:00,7.109146651157939,9.246459822264413,26.85710637558629,29.3449004132146,31.304169959110208,77.6609435241301,232.9942716660587,200.76493473411804,9.882734181734378,16.251346552579253,4.095256197626998,52.209139513427466,57.46328611731099,49.04083483319126
2024-07-19 09:45:00,7.128459033977377,9.873778063748942,27.555492805445525,30.113406317912,31.739026222928224,78.86340647165693,293.55540801576194,260.5594118091994,10.360680843500184,16.237532956823685,4.397782406238685,53.03756730702234,57.44700029527329,50.21984967883907
2024-07-19 10:00:00,7.003645977992333,9.710172043840572,27.214774159435898,29.744742284209263,31.864666639243097,75.32186672515675,291.005980786969,257.91832355481677,10.65647889372026,16.20047315811776,4.23070518031427,53.53758049824838,57.40326220565257,49.57564995505645
2024-07-19 10:15:00,6.788398415073808,9.659955333699894,27.436313687763352,29.77369186118889,32.12033019256893,76.46066357712817,307.39237350019835,272.95801019942184,10.744547432801529,16.742707540308754,4.9471083276662124,53.68465994684425,58.03668143105568,52.229351802450374
2024-07-19 10:30:00,6.959385327413928,10.208914337358175,27.898130360242277,30.850954773056525,32.18921221127591,75.82318940887086,340.4061501533764,306.0888967694796,10.617888556238125,17.06751974023236,4.631845087426329,53.47287706727208,58.40958835371946,51.09544327915627
2024-07-19 10:45:00,7.159358286963548,10.287919894932278,27.538500475434915,30.96189156667214,31.61054257382866,73.50196572723361,327.08165853984195,292.39962216121575,10.52869690659926,16.9457257271737,5.207613744853276,53.32272947729848,58.270319391471205,53.13048138046338
2024-07-19 11:00:00,7.107690294117822,10.164000749590633,27.574172937804093,30.769158553400256,32.53398533899448,72.92510675954341,317.64682552627636,283.10297248578536,10.39973596868316,17.10160001997107,5.0425170518367795,53.104126366953984,58.44843976389918,52.56297701366066
2024-07-19 11:15:00,6.975631186577058,10.841299892966209,27.797684183692176,30.90818460919248,32.85845402947718,73.67255217756944,399.13438881779433,363.38282653335045,11.021724974703377,17.0370863875692,5.692750922171308,54.142381413996766,58.374850691556595,54.73160996270307
2024-07-19 11:30:00,7.151190491377536,10.90603528318634,28.02547431238848,31.13172623679663,32.861729272478335,74.58142330699145,381.1980375508144,345.7645784815002,10.499186833512704,17.323112578582148,5.611159657219368,53.27286480471299,58.69971376282784,54.46887071473057
2024-07-19 11:45:00,7.0207097792945925,10.634323002508062,28.59559167820361,31.979263251606618,33.3878371207405,73.96443539009105,366.01695796183793,330.6552800852948,10.431070866648785,17.033409838309726,5.89719717158457,53.15740797361428,58.37065135353575,55.3791193776663
2024-07-19 12:00:00,7.012466541530539,10.762761124884731,28.49279359066292,32.34881689125468,33.44239617307542,68.9509699273471,378.3948994856722,342.5766408454585,10.49995550606532,17.488304498595724,5.829998635552723,53.274164854273266,58.88570917287995,55.16796703388861
2024-07-19 12:15:00,6.854919885350227,10.819741002538075,28.96848967670191,32.4229025514652,34.081397831215945,70.00038194629073,403.8603662876188,367.44310724565656,11.08429127360495,17.486634095854473,5.846333672502879,54.24463699622203,58.88383428211281,55.21944391420695
2024-07-19 12:30:00,6.965922309615045,11.354144830413016,29.771789290361085,33.31147877915836,34.852440660872695,66.26961571255129,442.07525200397174,404.93247676733887,11.050329503499478,17.80538788812854,6.2870578450047985,54.18917927464845,59.23946858451522,56.573534757708934
2024-07-19 12:45:00,7.031657674359816,11.361642597739554,28.6678030636786,32.468632540903855,33.38519115845097,68.93581217360726,434.3122075646102,397.13971205050507,10.947370974971983,17.575017208375133,6.650107330758026,54.020356070334536,58.982873600299634,57.64217781927685
2024-07-19 13:00:00,6.9402434002472715,11.32863778468429,29.28504621583643,33.19867023959912,34.47453977241585,71.08710403674286,445.4704248365797,407.954788680512,11.487911647778436,17.81646491116392,6.211259597125366,54.89521954298621,59.251750652023745,56.345260295045314
2024-07-19 13:15:00,6.991455543063246,11.018366860610476,28.468688540039885,32.46131333055119,34.2030483637636,65.39047950774051,407.51047004344,369.3174229022137,11.104634278282283,18.362140675038383,6.7262721879055665,54.27780178413029,59.85059115068233,57.86140501214799
2024-07-19 13:30:00,6.94610270635224,11.411506584921115,29.189590009404203,33.02368317611489,34.70090080666105,70.05691574506825,446.68842832867074,409.23726624361547,11.141961660754394,17.92463716308782,6.384563261213039,54.338550666398056,59.37142398807079,56.86450034100576
2024-07-19 13:45:00,7.092773209446982,11.7022917258632,29.857220230136,34.11170255632073,35.75749820946805,64.56359982874959,465.662851596627,427.3078897769772,11.581234530746766,17.900351179632032,6.87337610927094,55.0434672627155,59.34459787340594,58.28017747273203
2024-07-19 14:00:00,7.031738143840352,11.301068912784867,30.024781776441007,33.82048815251966,35.215097142610915,68.97258800063128,422.569243625764,385.42890612150745,10.730105348734297,17.80480112906233,6.6054310264598985,53.66059608210547,59.238817851203216,57.51280506869894
2024-07-19 14:15:00,6.866213656818011,11.2022755765054,29.28550066591111,33.23279064508084,34.876204014938345,68.99818053218421,429.18879896130267,392.1067993554101,10.804177871594808,17.852158453576443,6.4256632807213085,53.78379041049351,59.2912926172857,56.98625938255739
2024-07-19 14:30:00,6.974108438053119,11.151085819649785,29.300996416067782,33.78246920285429,34.928513251626335,65.99606775000844,420.5764212728106,382.3811124153603,11.216052352101627,17.94071581393466,7.0385406914139,54.45872967605148,59.38917101592769,58.743304205084534
2024-07-19 14:45:00,7.125046531542746,11.397017404716976,29.610763114931327,33.545622129049185,35.31205463517317,64.79973592198162,425.8961916675079,388.5390751365183,10.992191581842135,17.53283982324043,6.83208512590702,54.093978870593006,58.93565247815112,58.16323926754876
2024-07-19 15:00:00,7.094282805079456,11.405074722528743,29.77998051991893,34.24581904923254,35.307626934077696,65.41816712833372,429.5882034555208,391.8036786914555,10.94926323249247,18.075661887459027,6.759599644113741,54.023468371184926,59.53770327173183,57.95681185924828
2024-07-19 15:15:00,6.981149897339102,11.388363088611044,29.227227897299727,33.3226867756472,34.56986480857708,64.73670141964014,438.0470625070112,400.3854082515021,10.9003730190617,18.10754221436556,6.65373902208194,53.94294058349168,59.57268523911499,57.65266890315024
2024-07-19 15:30:00,7.020853091590072,11.313279718836217,29.290167102901197,33.44120804949185,34.76612958123992,63.39140887171715,431.63760564142086,393.7142014059702,11.169994796441012,17.827442092553813,6.925967346455854,54.38408436655408,59.26391699523384,58.42844242813248
2024-07-19 15:45:00,6.98101891103353,11.416762554265508,29.769755391406107,33.37588186999676,35.15944492251384,67.41026263857798,447.82569753477895,409.9119154622584,11.360393611043271,17.9574612079618,6.595927253515542,54.69134748778341,59.40764270212611,57.48520904007339
2024-07-19 16:00:00,6.8501888038195125,11.141610487324296,29.42348257631121,33.03068729689782,34.68504605868547,61.5227088900232,435.4959538724282,397.870235208593,11.395744693314532,17.834057883301718,6.39591608721888,54.7480179521949,59.271247065012346,56.898185261118265
2024-07-19 16:15:00,6.979806513162821,11.1782893990401,29.94175803304926,33.89359341283821,35.34158651937516,68.05176850006411,428.0653161950432,390.4672902209685,11.41342139081209,17.84906810697184,6.335536476290797,54.77631109204525,59.28787115951639,56.71857283191221
2024-07-19 16:30:00,6.947414432761757,10.923462193527214,28.55121283281669,32.434315529268424,33.49545305667293,66.90827725435817,405.1645325707944,368.23101011752016,11.171194791477236,17.638955033975016,6.123372627821913,54.38603179492893,59.05431350492579,56.078242212216274
2024-07-19 16:45:00,7.007892437979918,11.00689524255334,28.91365367223128,32.71720289266851,34.49063841500865,69.24629667310275,411.74654450192617,374.7220224874693,11.457264368428005,17.517689838541806,6.049567807487038,54.846359852165826,58.91867231329272,55.85202780678547
2024-07-19 17:00:00,7.17721364684063,11.403844813913125,29.63802543728976,33.16120299101505,34.816364254710486,67.00319234833768,430.9155339415533,394.17717549407513,11.173821596130216,17.46533439479543,6.099202456552515,54.3902942541072,58.85991663092581,56.00436092194578
2024-07-19 17:15:00,6.957683656043876,10.560912675605058,29.178520102538137,32.90587129657413,34.839509995746546,63.37887197203913,367.5927320898005,331.7096192396146,10.622484535093289,17.53968551533562,5.720942799756937,53.48059124259195,58.94332194938486,54.82180928066602
2024-07-19 17:30:00,7.103228751693793,10.71438591740517,28.971702389773338,32.25484419679436,33.98520888043185,62.69127822746133,369.8658904756349,334.3413065691809,10.67139186343262,17.47004271993742,5.383149323083893,53.562542845172594,58.8652053306178,53.72086185665679
2024-07-19 17:45:00,7.108758154873768,10.617699103010914,29.15460400467896,32.277288840062766,34.3655415569351,65.86637013601762,359.47756152174276,324.8007830484604,10.523332497444148,16.81856449997714,5.334881475861096,53.31367189765726,58.12419921609777,53.55981739335811
2024-07-19 18:00:00,6.8544370505004695,10.419021949128922,29.336847718170436,32.15077595578651,34.630118085092775,64.25081027265756,366.2614390736641,331.43748088726977,10.518635272782973,16.75321716686569,5.5521057467457045,53.30573830298243,58.04882236401804,54.27711293898279
2024-07-19 18:15:00,6.983666673881219,10.06642392816715,29.056098524618054,31.656230730442985,34.72210670082749,70.26042864732707,325.44737552720204,290.48824350725124,10.790610924404673,16.892756183967755,5.275764911578351,53.76126864500056,58.20954155158859,53.36124751954997
2024-07-19 18:30:00,6.841432279263935,10.019354034689153,28.611112292943517,31.520187295272105,34.09219250269759,68.94286351979449,332.7489114163744,298.3696224912077,10.51455516843244,16.78534260828701,5.079391148447335,53.29884510513219,58.085902870274744,52.690790622895946
2024-07-19 18:45:00,7.0127093955366275,9.815708271092674,29.45430133199827,31.971565886585743,34.36821535236293,69.85823501157849,289.52219191592553,256.5298599344018,9.58954243663468,16.43049748902049,4.972292055868553,51.687650624801435,57.67366874757079,52.3178280102626
2024-07-19 19:00:00,7.099607778019344,9.680205583261255,29.465553948056986,32.093352409416674,35.167865137157456,66.81737131681983,274.9772437394999,241.7260259421517,10.120758109198023,16.6839463527394,4.446513335410813,52.624968119540874,57.96870553208459,50.40466070055222
2024-07-19 19:15:00,7.057416470379478,9.78347548785811,28.878940961058635,30.99696561663966,34.15884659643504,70.15616259456115,286.64590656070817,253.83091352016152,9.783049218685996,16.34972896911064,4.682214852750031,52.033005273031144,57.57901000530277,51.27999120375752
2024-07-19 19:30:00,7.073598637170176,9.022661796236669,28.70470300785996,30.480358481104616,34.030038329587676,68.85998983113313,213.152965426813,181.0413390424228,9.555942685673024,16.35605489899787,4.199628799719344,51.62721240983362,57.58643507871942,49.45396658119673
2024-07-19 19:45:00,6.964121727379082,9.150695402601864,27.88668546376192,29.603372372432485,33.00510370236734,66.88660573284525,236.4423182845932,204.57302894928213,9.607449034387702,16.18269386723187,4.079146433691468,51.719802818260675,57.38225535264948,48.97644533451476
2024-07-19 20:00:00,6.962395486247109,9.13740989219998,28.93388648280757,30.553240438313193,34.04633907458057,70.40334211318381,238.45124106139457,206.93820215339716,9.941007502687023,15.788060031907946,3.7839713734024065,52.31155515352004,56.91196716430518,47.76540267578313
2024-07-19 20:15:00,7.139448843485418,8.609169130595689,28.2557457246086,29.985572859163828,33.24372126335033,73.40742207046165,171.76740502842628,139.99346357427802,9.815028292086971,15.956134908969522,4.002778253091766,52.08963920077902,57.1132105407142,48.66887862177949
2024-07-19 20:30:00,7.130584894604292,8.568078464401697,28.005055223344723,29.546765825512185,33.05022316057263,71.29042484873838,166.00506308615516,135.73283373643866,9.409359382020632,15.604627222738172,3.2582427449576916,51.36187262442544,56.690698362534455,45.44212600016814
2024-07-19 20:45:00,6.971753883423255,8.335272457235817,28.01197598646616,29.3371279137387,32.802930279941286,69.23636908682045,160.55444320307095,130.29147898929867,9.59944033246003,15.29040381218473,3.373120069127515,51.70542773526912,56.30759686416551,45.97002741725104
2024-07-19 21:00:00,6.916404021744854,7.845817292360353,28.028925787375663,29.347895435676904,32.68158149144563,72.87674249784448,120.07058510613864,89.87940285526386,9.79790892216006,15.089696740998606,3.3035765877161287,52.05933666410204,56.0601400242879,45.65191035597917
2024-07-19 21:15:00,7.057322773062502,8.360305223401141,27.843093862283578,28.744320557168567,33.087851057364425,76.54210763086384,152.52175791059062,123.25333930367928,9.032970969647463,15.165420481124787,3.0700271561390697,50.66768192505728,56.15375803678734,44.54971208291522
2024-07-19 21:30:00,6.921884164043218,7.879829208308818,26.87056868274891,28.055422500928387,31.379639734818205,75.98659897176094,120.28095623007056,91.3169454219658,9.110795210547534,15.049238831153623,2.8039767664035806,50.812776436908194,56.009993088918954,43.223735754640146
2024-07-19 21:45:00,7.083778555379006,7.742619832039498,26.96349620690665,27.67810198316258,31.816238922017153,75.13214750961343,93.24641271118864,63.896780815520934,9.460723832432436,14.9124431449567,2.9764649182785696,51.455162304640176,55.83976834005421,44.09246904040477
2024-07-19 22:00:00,7.091811618006306,7.724796884856174,25.97534705380183,26.642863612748744,30.089462512658788,72.22107206172822,90.54507576442136,61.9075334735495,9.572939855253107,14.456453578637571,2.608148856981168,51.65780407921595,55.26471434678059,42.193118057670254
2024-07-19 22:15:00,7.041815293931655,7.696230603559226,26.882939458075175,27.591529819729363,31.748761950518155,77.26639849042394,91.25022842589284,63.06656908325033,9.042422527374107,14.572478121237989,2.5687586940304143,50.68534763705484,55.41216833744721,41.97962927262771
2024-07-19 22:30:00,6.940854394430008,7.366228210800315,27.09102107199836,27.596024596280134,31.54210696562426,75.07516052517849,70.92011761636326,41.83450842318465,9.60884269952251,14.857617967198664,2.6191485264574252,51.72230353760376,55.771253194122195,42.25235028872695
2024-07-19 22:45:00,7.130214688949332,7.578575272934044,26.14871412418455,26.44130828583073,30.541054431116244,74.58497852625655,71.34257159625929,43.23075014952932,9.054727202277949,14.598292420020352,2.458801824431662,50.70832761642234,55.444868848849175,41.371887794166945
2024-07-19 23:00:00,6.873303333162909,7.152309257452135,25.784052271195296,26.272173323508135,30.2995509006818,74.55861939359838,54.83523358666268,26.839104527794056,8.99172724562317,14.460779579688644,2.5436222335568,50.59044958418603,55.270226334161016,41.84225033017388
2024-07-19 23:15:00,6.915791077930953,7.356579219653883,26.428606213219187,26.847432783115288,30.603891627857568,78.07915159343518,70.2622525733997,42.05536299806041,8.773114243951092,14.986403629212187,2.447371702176013,50.17708476104048,55.93193135988037,41.30768031582443
2024-07-19 23:30:00,6.867344175776762,7.34817868580281,25.841637449504127,25.925381516357756,29.866450459440333,80.4235925722029,73.88949505934876,45.84065902670209,8.752759640389938,14.599645224689546,2.6964311675671793,50.13824923355883,55.446581463779694,42.663905500977506
2024-07-19 23:45:00,6.962522065866998,7.483451327774705,25.925938316116905,26.1872153874105,29.371413640639503,79.25448166680107,78.33768431122826,50.068750498304574,8.968985748580966,14.625093417743251,2.6748546465994685,50.5477631670886,55.47877850802422,42.54980345090813
2024-07-20 00:00:00,7.135518283399445,7.508400061717014,26.055666151353822,26.040196252153876,30.03506661459672,77.7854386916406,63.30837829243096,35.99154650825886,8.84670926710645,14.146168128531246,2.3239543885344105,50.3170010850407,54.86646072749608,40.601308407806464
2024-07-20 00:15:00,6.914051648773947,7.4175048792384946,25.431986537435833,25.549005657621137,28.982649920503462,82.18854078036081,76.26373518393521,48.66559884586252,8.851917260798128,14.425145151404664,2.3210739258698947,50.32687289954636,55.2247898047736,40.584526824136816
2024-07-20 00:30:00,7.0369858186139345,7.078747256891699,25.271191275807524,25.09566079990668,29.115868562755992,81.1477024996221,31.52177479700081,4.046534462271698,8.91562226222442,14.364377409671487,2.195240662833197,50.44731434065971,55.14713352812652,39.837450983870525
2024-07-20 00:45:00,6.997246574765561,7.233967801423424,25.52440087909246,25.782841706972157,29.62756267159138,84.67116042386202,49.728009985651,22.774413827771415,8.726865606611353,14.163989559414365,2.0627409918538686,50.08875764640115,54.88949142866217,39.01926301638811
2024-07-20 01:00:00,6.843038896052534,6.992260083325457,25.942677279344693,26.15149203197915,29.235263341805275,84.5686496175492,42.23350068544704,14.414443183716882,8.833451133782438,14.52378679574159,2.4618195722061293,50.29185263638003,55.350382859441694,41.38880645196616
2024-07-20 01:15:00,6.9027825108028305,7.137168636900976,25.418933713195283,25.926028456829567,28.659701400677154,83.4838593106328,50.715931399222875,22.850881625917204,8.977888999471912,14.44182729328086,2.445333480552902,50.56160022348764,55.245673406023975,41.295791135346754
2024-07-20 01:30:00,6.9625261255531266,7.282077190476496,24.895190147045874,25.700564881679988,28.084139459549032,82.39906900371638,59.19836211299871,31.287320068117523,9.122326865161385,14.359867790820127,2.428847388899675,50.83134781059524,55.14096395260626,41.202775818727346
2024-07-20 01:45:00,7.022269740303423,7.426985744052016,24.371446580896464,25.475101306530405,27.50857751842091,81.31427869679997,67.68079282677454,39.72375851031784,9.26676473085086,14.277908288359397,2.4123612972464477,51.10109539770285,55.036254499188544,41.10976050210794
2024-07-20 02:00:00,6.812856725972962,7.1161381640370065,24.976248045025844,25.249637731380822,28.87827889064875,85.46766842437526,56.05074351588832,28.775215482035208,8.370406193239324,14.56714815139468,2.337973689219103,49.39727691593806,55.405411737800186,40.682787516595006
2024-07-20 02:15:00,7.1109815114423185,7.442283528292379,25.027075425099905,25.16405504879122,28.2358780230612,87.26680573647161,59.37649464058315,31.950774163351177,8.790229006822369,14.256251716431874,2.3792397539777257,50.2096923791731,55.00841429302518,40.92074813937465
2024-07-20 02:30:00,7.003226926290453,7.188386507071558,24.83298474638993,25.10369012386483,28.284542688235486,83.80236723334143,45.07489255401138,17.807203603560843,8.717197363277789,14.298904254526004,2.251587332646742,50.07025351347156,55.06321861188969,40.17542023150728
2024-07-20 02:45:00,6.942828762838558,6.9357225328304635,24.771769076745347,25.083297310405445,28.11837140522364,82.70450917460859,26.591150405536485,31.4361642853702,8.75800586149004,14.182927034676284,2.3347040507944974,50.14826450556145,54.91394323685945,40.66381381266461
2024-07-20 03:00:00,6.842188066030044,7.300414915458175,24.553032323771586,25.06290449694606,27.984185821563365,86.96552545152764,72.82235351269048,45.06512496717956,9.321985288325392,14.176442495106144,2.2588007620793875,51.20239808000576,54.90557294018663,40.218277941006995
2024-07-20 03:15:00,7.171892656919276,7.0196116279522425,24.644264222782866,25.042511683486676,28.313404120069045,84.29802086800956,12.789164760478496,25.816742888940453,8.677746762358593,14.369677991363057,2.364814846427133,49.99460653529352,55.15391595315234,40.83788203911057
2024-07-20 03:30:00,7.030536341540079,7.0996262526047165,24.231654792820866,25.022118870027292,27.8680265681455,86.7006185415028,33.59601520733375,6.5683608107013525,8.420839214383728,14.267671812456388,2.339143369792283,49.496287132611954,55.02309869765,40.68957087390437
2024-07-20 03:45:00,6.9618539579364205,7.14725871709421,24.56582325548356,25.001726056567907,28.09805969644284,84.85822757660105,45.01722780709006,17.805563893425195,8.680262022841706,14.279791266426612,2.251610624396548,49.99943641083678,55.038673796251786,40.17555876379162
2024-07-20 04:00:00,7.040869858400614,7.588593117107228,23.775823637685985,25.126396933999406,27.0479078617657,86.86076465954898,80.46527962999969,52.82322460963528,8.790618852792587,14.480208028152244,2.3712281394195713,50.210434633512655,55.29496760524066,40.87476567363151
2024-07-20 04:15:00,6.948420491042171,7.33795583890481,24.11870739613712,25.2510678114309,27.385139978422817,82.51268436604418,65.97996801715122,38.02545093571662,9.116135489946004,14.518255364021886,2.320126227466716,50.82270244285948,55.343355175725414,40.57900249526057
2024-07-20 04:30:00,7.012553120668514,6.976543636632787,24.866401032426268,25.3757386888624,27.652842143039752,84.72523427669417,23.08995549945658,28.731518603351393,8.367026425978237,13.896543185855515,2.242490707005084,49.39062754629014,54.54181693714361,40.12124304052165
2024-07-20 04:45:00,6.981041048726006,7.184166092311848,25.357091599506223,25.500409566293897,29.103144135566847,84.90868983614254,46.959750037101486,19.437586270986166,8.587462616924094,14.61901592287565,2.3156852263155816,49.82061877495786,55.47109266066987,40.553094924773546
2024-07-20 05:00:00,7.133917228207388,7.088242340706852,24.50460153060061,25.265117769163496,27.59795844991096,86.1978060802476,23.280851569358624,27.106500276522056,9.040609447018744,14.256638816099096,2.429922447822503,50.681959800424366,55.008912169245015,41.20927433178888
2024-07-20 05:15:00,7.038964329545441,7.399886650087615,25.060519083305824,25.0298259720331,28.38065831549595,83.3485152630982,62.25232030037127,34.775414282057945,8.766050872646337,14.388978442931014,2.321876702735969,50.16361502727739,55.178598001274615,40.589205199304615
2024-07-20 05:30:00,7.126493950295491,7.243740478503279,25.335586210560468,25.377039550846263,28.587604031168265,83.55816377475564,37.96007904293367,11.091376632830574,8.296303976886282,14.234417711353672,2.3379807218631417,49.25107521057497,54.980317434261615,40.68282830794031
2024-07-20 05:45:00,7.006940879207957,7.102759507269601,24.442338825603603,25.384230337245057,27.60976442068239,80.60345568598852,36.6296198677876,9.198432907455327,8.670017265112564,14.405081289048294,2.3560884061714087,49.979758288917914,55.19917396333027,40.787587955523065
2024-07-20 06:00:00,6.993724785438452,7.064914013984565,24.357569180846713,25.391421123643852,27.91627272635197,84.10989474050577,34.101530519447465,6.745701032545242,8.338091961769862,14.648028675074263,2.369708850058093,49.33362832962208,55.50776420318714,40.86603407117222
2024-07-20 06:15:00,7.084143685279912,7.1637377025851485,24.58546172712867,25.39861191004265,28.07847365133137,83.36359183608026,35.22523102812422,7.672001946699497,8.73999262735736,14.534214476774341,2.2790219772930174,50.10207628844556,55.36324915061354,40.330834508153686
2024-07-20 06:30:00,7.174562585121371,7.2625613911857325,24.813354273410628,25.405802696441445,28.24067457631077,82.61728893165476,36.348931536800976,8.598302860853753,9.141893292944856,14.42040027847442,2.1883351045279413,50.87052424726903,55.21873409803993,39.79563494513514
2024-07-20 06:45:00,7.021741093028092,7.337297421764216,25.653903179166537,25.393882003508445,29.454029632324023,80.81843314650048,58.29825458271909,30.715543675391164,9.0384188358243,14.380342754735617,2.1639493167680133,50.677865923135734,55.16755713117347,39.64726109248745
2024-07-20 07:00:00,6.854432437129756,7.365498908432059,25.41950215809663,25.568399300115388,29.007441688705264,81.17295766483457,77.5067544508206,49.63574334113346,9.01249704519471,14.470206654153966,2.3883074103384505,50.629372231945474,55.28223406295453,40.972667370261966
2024-07-20 07:15:00,6.874905877467906,7.0485531018958305,25.54212952441841,25.849537406400856,29.415144300822817,79.98743914908182,44.47166818677249,16.617303465927026,8.65558735782912,14.7845102348876,2.4142671281287393,49.95201502393845,55.67962756605007,41.12058359452145
2024-07-20 07:30:00,6.829672013333737,7.007074660443934,25.78966602445509,25.951429469989208,29.160564918758965,77.05156338433403,44.12692962553521,17.020356958440036,8.758704624579588,14.00012467315917,2.3477433693564183,50.14959817386045,54.67699548610153,40.73937576167991
2024-07-20 07:45:00,6.893611015148472,7.465951240630279,26.12424082335389,25.9850535087884,29.937383272365594,82.20160592734905,83.5144894636535,55.45505564389608,9.060093976809636,14.608010108710914,2.3913297342368747,50.718343983439354,55.457168836858834,40.98994326930116
2024-07-20 08:00:00,6.994605118754634,7.171004997992243,25.256722658951176,26.10369776598619,29.053946548970117,79.50178887148971,44.49284466616511,16.798487835133514,8.639699224009231,14.567757208752113,2.486900398270248,49.92143245090049,55.406183899997465,41.528887125380415
2024-07-20 08:15:00,6.909424853471829,7.348557100878636,26.439335104595862,26.88799249165069,30.78220344642646,78.2502785422215,69.8020633205358,42.087130355425245,8.847062354596735,14.514676687931615,2.353193922582188,50.31767048902431,55.338807516876926,40.77087842652275
2024-07-20 08:30:00,7.101412593419508,7.489289510770756,26.360609345496783,26.72997737937972,30.335437684338373,78.57806251439789,66.27231738482861,37.605725077968415,9.200365167476455,14.643741911276935,2.822485228106805,50.97875039533055,55.50234886949045,43.31863086608241
2024-07-20 08:45:00,7.140233783766769,7.77354876414433,26.461200531427828,26.924820664594968,30.606219488507517,79.18411152033657,88.81026090628735,60.38808581730769,8.792875442847606,14.948147004832448,2.6811526412996063,50.21473067817461,55.884297288898416,42.5831720418067
2024-07-20 09:00:00,6.967943602362144,7.618101793798534,26.81868061928582,27.474805889375556,31.09945165682908,78.67273718663978,91.15472763672956,62.692990731329886,9.136106218208196,14.75099015098207,2.574640536209385,50.85978782548363,55.637515967390456,42.01164594711114
2024-07-20 09:15:00,6.9872737367125275,7.550097061957434,26.476892892131872,26.938814599786376,31.01121708288574,78.48367886874088,83.61656962347985,54.74843750700838,9.422979506053569,14.67674427401608,2.7684083364018135,51.38664291895456,55.54401249961473,43.04019318999551
2024-07-20 09:30:00,7.023760759865101,7.753364170285651,26.98398255561973,27.13558167096813,31.545871637947776,73.38886899315736,98.90417833347082,70.2897199898908,9.196551974250582,14.720905745598897,2.6970006237305517,50.97170651956164,55.59966628703093,42.66690866977589
2024-07-20 09:45:00,7.0024071245156545,7.550486088757574,27.56650210810863,27.877501594920385,31.90666241128532,79.04559952454686,81.31484344092094,52.38047588141528,9.019705351361594,14.957825152689187,2.95683705545487,50.642866633469616,55.89635541240898,43.99533476658069
2024-07-20 10:00:00,6.952337941609417,7.679436695727455,26.77179005714431,27.29305292832948,31.26836998583032,76.47565965550696,96.8374568668298,68.6332224709669,8.729950976652953,14.73146016870114,2.742823250508811,50.094659885535165,55.612950845828976,42.9071929543824
2024-07-20 10:15:00,7.072585143558555,7.860531163596575,27.53119523081502,28.30609995868519,31.824230396371515,73.85515900957081,103.960845359276,74.96817090460813,8.97981705344935,15.204700335629107,2.808157065589402,50.56810281316816,56.20219739813927,43.24520507529392
2024-07-20 10:30:00,6.9797193449533586,7.928419604008058,27.72180837918731,28.560470469871188,32.09188379508702,73.67814406214679,119.41907605522076,90.59160376336028,9.117842243950744,14.895267047622191,2.8143630002875635,50.82587397821808,55.818321423643894,43.27703846322163
2024-07-20 10:45:00,6.918829971475585,7.749052741035479,27.27474067970795,28.15263978656123,31.477519157966174,74.02236790656764,108.68564964686212,79.40318201965893,9.199753834556672,15.105348293370335,2.9773654992761927,50.97762124889438,56.07951582843344,44.0969155719619
2024-07-20 11:00:00,6.7863076315694135,8.074127609890507,27.305578360193735,28.37683996660125,31.733580395851792,72.58056204238473,150.90594811101622,122.02210851670016,8.981730179864991,15.073990766656877,2.8281186477942155,50.571693691958714,56.04068337577084,43.3474317080006
2024-07-20 11:15:00,7.023452855712438,8.17470195146254,27.63946651700556,28.49665728063196,32.25945214556725,76.0162197573102,141.0330445760595,111.65762894499608,9.670608260834388,14.931042726226854,2.7737646440021795,51.832890437392535,55.862974124220344,43.06793331658107
2024-07-20 11:30:00,6.827117164347888,7.931167435866359,27.706829085097567,28.57164547582984,32.452616576786646,71.04244448891464,131.95190563049948,103.24190904107918,8.699590248672825,14.97778522808638,3.032621112661103,50.036519930184895,55.92120750051946,44.36803695508806
2024-07-20 11:45:00,7.005991170113206,8.011366088138963,28.52319535260926,29.243149114040342,33.526989930799076,74.01818572166205,126.3083277869968,96.43248717318396,9.420841405381758,15.369189386698087,3.0858098217329775,51.38275603347253,56.40414170299175,44.62592332649054
2024-07-20 12:00:00,6.979427191995366,7.999566301017738,28.24080105222585,29.32246289268667,32.790255736328,71.63683181079986,129.72056234358743,99.49141686127469,9.935426513110006,15.196136973319792,3.097581995882942,52.30176389591976,56.19164429833888,44.68259969690497
2024-07-20 12:15:00,6.946980977668027,8.02903322867721,27.89679327442236,28.857439818791207,32.526907852059466,66.42700830746782,131.26985782154662,102.02323749116051,9.004399809710259,15.306686795376512,2.9355337252993357,50.61420511516002,56.32757737828713,43.889421244744035
2024-07-20 12:30:00,7.017247658360766,8.15563337330508,28.69436307722386,29.949945842542867,34.07158586816102,68.70470798797514,137.87601841833455,108.3464344656061,9.286568565614866,15.183009796577258,3.0600055905363286,51.13747190472585,56.1754592606084,44.50118433197691
2024-07-20 12:45:00,7.090121093745709,8.263851861138884,28.898129864579182,30.261465940562537,34.11810288745293,70.18467119976444,143.83582422302504,113.85305345809743,9.855138841178348,15.022887288082822,3.104744635666432,52.16050007099206,55.977282418871546,44.717013528863475
2024-07-20 13:00:00,7.044701234599376,8.427923620178264,28.605209684034236,29.674381385045727,33.526474058306285,68.1762256950372,160.24944606013858,130.76754768796104,9.142895748651826,15.1139587408966,3.225043882629103,50.87238358434712,56.09016940619295,45.287259292027784
2024-07-20 13:15:00,6.848641178126608,7.801400398783751,28.800141141568034,29.885934052948087,33.741481921700235,68.12764385421454,122.37266046787826,92.16930327952662,9.814342595277258,15.294111451261154,3.094903141813227,52.08842614497121,56.31214767867481,44.66971516453738
2024-07-20 13:30:00,7.248092688946847,8.458238202294046,29.040165604874183,30.451893621578815,34.30284640045204,65.3633863774867,146.4055096625253,116.1677362303346,9.60394036563614,15.445197614345432,3.1886354522091223,51.71350597676265,56.49697094908574,45.11619371566308
2024-07-20 13:45:00,6.971753670478112,8.495364373358056,28.98274977186763,30.186077459634713,34.24881782975392,61.71282907618203,176.68620002748108,146.49777296666952,9.662488147003168,15.183731968138389,3.3422069456700267,51.81837887766741,56.17634989815806,45.82916470268397
2024-07-20 14:00:00,6.88639887844531,8.300644101321348,29.01960889197236,30.667511319666044,34.434328519765955,66.47456810223966,165.911342082017,135.92441701254603,9.658376874478389,15.062437400946225,3.2661107940463276,51.8110284693493,56.02636237293192,45.478674685385485
2024-07-20 14:15:00,6.9488714154181634,7.938157841809206,29.100480098403867,30.18948751059983,34.53833370706159,63.32941228685814,123.44105630268528,93.47986228334844,9.183230147584393,15.448719799072828,3.3292440726796095,50.94708263944619,56.50126522118973,45.76983790047449
2024-07-20 14:30:00,6.974012300805768,8.487499562842293,28.660912017762215,29.85996229401193,34.60700961850297,64.8346728457636,177.1048757046523,146.4490307776507,9.86289952225091,15.529804137082412,3.2631412676682823,52.17418818510364,56.59994385525326,45.46488753585554
2024-07-20 14:45:00,7.151811747569385,9.068174025068368,29.308992311728343,30.64264524007163,34.766298945333716,62.936857088220016,213.4452245791247,183.4888812473012,9.554409383300516,15.1981028398515,3.203831108671494,51.62445097421376,56.19406729373421,45.18774825379523
2024-07-20 15:00:00,6.854914957706152,8.319659150597424,29.716763822928964,30.887319978522605,35.04174778401826,65.59231829507145,169.66359022159352,139.5002985934924,9.397794174490407,15.470744417635109,3.2947530359756194,51.34082073952818,56.52810299860823,45.61123008716929
2024-07-20 15:15:00,6.96522649068416,8.384991858846792,29.258128141749108,30.276304568313083,34.76389273604571,63.75166253768278,164.22622347503176,134.28316323363157,9.196718738972056,15.406612458534903,3.3397290438932212,50.97201461441739,56.449884851178474,45.81783603608308
2024-07-20 15:30:00,6.927440558757998,8.227430475313206,30.11242167507254,31.264641093799742,35.79682549049712,63.05587073958504,154.30428870158318,124.28838853932228,9.48805910173029,15.40708575180987,3.120755308720763,51.50467184373998,56.45046289469415,44.79374794688572
