,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-20 15:45:00,6.962549855825087,8.385205054116987,29.601320660685666,30.542509574398434,35.19528572286666,64.34687719059212,167.11398792796177,136.8836666795237,9.656232336276991,15.246591549764696,3.327497362396367,51.807193492523474,56.25376520977496,45.76183201581826
2024-07-20 16:00:00,7.096521998689458,8.57418279620334,29.2049381918192,30.27855362206401,34.82143097685123,60.107633351444925,170.2347253778388,140.48324434513427,9.298420584453314,15.138342372494854,3.3147180757563675,51.15921745478072,56.120316971692326,45.7031739359735
2024-07-20 16:15:00,6.951230338474621,8.450191031761076,29.82047225420491,31.373226095067587,35.07475953986603,64.75164836093747,170.65153474268888,141.12730001709485,9.011488466295262,15.227055030231307,3.285691229067484,50.62748353520152,56.22972765088179,45.56937569384179
2024-07-20 16:30:00,7.135580557798584,8.12738209494335,29.82850764395867,30.997420284256144,35.23045711362415,67.04055319505238,127.0112076261542,96.3002263695847,9.860235848402182,15.562803113530274,3.287942294637019,52.16949086686206,56.640004864158726,45.57978002261545
2024-07-20 16:45:00,7.077688181357267,8.636292223371155,29.73407494817526,30.951779552594225,34.724640497772775,65.4423663118792,176.18419811416126,146.79431459033893,8.974752444967942,15.225178149525426,3.189952929328964,50.55859423765483,56.22741727138204,45.12240654759207
2024-07-20 17:00:00,7.0546731914721486,8.177576258201013,30.093392392051346,31.132908514408445,35.5620237339033,64.68134382264553,138.47554964216263,108.46337860427224,9.652291788939502,15.319966274769593,3.039912974181275,51.80014531653862,56.34386186678546,44.40356910282034
2024-07-20 17:15:00,7.0024881175754174,7.993626297783102,29.260592929436175,30.306045175739236,34.474344686907614,69.21178907554693,120.86752210365152,92.1308045144981,8.574636126154413,15.152511869691006,3.0095695933079925,49.795801893471776,56.13782106123824,44.255334335122896
2024-07-20 17:30:00,6.923585657283861,7.651880486540362,28.446917637676005,29.379427132390585,33.65565433138151,63.302203298557224,99.18712617750104,69.7866761186186,9.360372382823432,14.97223877477139,3.067838901287608,51.27258411353911,55.91430388391361,44.5391248481367
2024-07-20 17:45:00,6.987427947720295,7.630041102645365,28.33478716210247,29.613658314903088,33.457124223610705,67.50259727700819,89.48485815646913,60.54133221713854,8.86346590361727,15.071167052852076,3.008892982861246,50.34874968579182,56.03718391024268,44.25201759664817
2024-07-20 18:00:00,6.956936261126832,7.893784073949113,28.94484623568881,29.846601218121403,34.71781402011035,67.88933445826405,119.33063868361548,89.67901328654148,9.261369784935829,15.22639036905072,3.163865243087463,51.091176755784126,56.22890949615891,44.99906483668447
2024-07-20 18:15:00,6.971662340271457,8.200486163871648,28.50656451764735,29.149747308138267,33.82204417708934,65.67270053296353,146.72810463385258,117.45191322194908,9.182434215189728,15.095987662681646,2.99776953403214,50.94561069531813,56.06792946627724,44.197419124797
2024-07-20 18:30:00,6.9424991818387705,8.009820543292914,28.875922033653644,29.49662593990044,33.87707592918025,65.94706873023375,130.3170011105855,101.63281102070697,9.04131281735828,14.819315335949474,2.823561936570795,50.683274138911216,55.723286239513655,43.324138495367066
2024-07-20 18:45:00,7.048091476139934,7.9858697711036015,28.937907812325427,29.517787388088575,33.76932226911445,68.61511464590944,118.01780759409873,89.40360756306296,9.034221685394378,14.723808087931117,2.856170257710249,50.67002031934193,55.603320017401394,43.49027896083255
2024-07-20 19:00:00,6.821723191167106,7.877301122434627,28.769129383487083,29.612327562683376,34.01764666567995,68.81426926113922,130.63683441413454,101.6297771763419,9.263622513357562,14.91247240076241,2.830962323672672,51.09531887939632,55.83980485623355,43.36195546856882
2024-07-20 19:15:00,6.9380345191419055,8.07591515944129,28.12025654054762,28.75568574495906,33.518851305625475,68.5866094269507,136.68220071004953,108.02763794105982,8.841540650062779,15.150075015128229,2.6629471037986967,50.3072000782192,56.134811504347866,42.48657044462698
2024-07-20 19:30:00,6.84229825725196,7.457251659293552,28.907196007394095,29.614386014725913,33.76938384681834,70.54037338422512,88.996558887245,59.88304080470752,9.497188687283176,14.71211984962363,2.9042095456306756,51.521186129979995,55.5886028803915,43.73275247898827
2024-07-20 19:45:00,6.921689963930659,7.585532580197152,28.577223467648825,29.13316030316722,33.81982844885715,69.46220573351852,91.36450543885228,63.06008966285873,8.775213403522852,14.987240892313196,2.5419614801575077,50.18108643042623,55.932972945559946,41.83314195609857
2024-07-20 20:00:00,7.2908280526496,7.787371603095259,28.19824868175503,28.67885463956778,33.20146806794343,69.45098532640783,75.5046810918992,47.25641543264309,8.783580448729131,14.829667469746562,2.6350177407804085,50.19703035581663,55.736258513239235,42.33751307392103
2024-07-20 20:15:00,6.919650366261681,7.719349500254501,28.165050252785825,28.55386698478467,32.61480177103798,68.77917773593555,104.05636932075882,76.11933194389704,8.746643793932723,14.652472733054733,2.5379208498743195,50.12656875434767,55.513377126388434,41.810964606874784
2024-07-20 20:30:00,6.8929611604473555,7.86423976213487,28.742155304272988,29.504914462432307,33.82840430683304,71.01274322636004,122.46787259089056,94.12536935862332,9.187843492314242,14.66595313639276,2.4887066035602334,50.955612575872834,55.530396172734704,41.53893866630634
2024-07-20 20:45:00,7.011226795957064,7.186648658901368,27.646211252620823,28.179946935402647,32.10092091680103,69.80576151025618,45.05129291599992,16.884379266912823,8.960686323375912,14.669689408037287,2.5365379176739062,50.53216694629884,55.53511138004518,41.8033688571272
2024-07-20 21:00:00,7.048269746202644,7.3812939561575694,27.53663295377376,28.00242798552336,32.228243965040235,73.93754985435234,59.681051257900165,31.725921917981765,8.649644123454124,14.843930166626784,2.461555049837494,49.94057946233293,55.754121234388826,41.38732399059289
2024-07-20 21:15:00,6.962479312549046,7.554985534883935,27.954162127310365,28.61759493708545,32.32238697729589,74.1186394503989,84.56941174632742,56.577530348675104,8.672120208379598,14.775580467680584,2.5441807215921335,49.98379888446626,55.66841523996595,41.845312457586054
2024-07-20 21:30:00,6.995986620096633,7.0439089395930985,27.562423383884127,27.711662061993295,32.402220006054314,73.59527097771165,32.24643933927868,4.609823517962187,8.827822309651618,14.424585671531432,2.384207840133438,50.28116809420269,55.22407583026283,40.94921051746166
2024-07-20 21:45:00,6.924383816110017,6.959972230751136,27.03161754495182,27.359515886012776,31.48354625945979,77.31952732286149,31.363416185006095,3.463449475023145,9.103723787205796,14.420166553728842,2.376076369048312,50.7996267740476,55.21843576942085,40.902604319750054
2024-07-20 22:00:00,7.025714429022849,7.446501816214281,27.80655736288599,27.80065977388086,32.30873693142579,73.03312105420068,68.01460475254773,40.36833568209402,8.686165640553986,14.546817619540068,2.4132858103596555,50.01076904358447,55.379624353967245,41.11501146493535
2024-07-20 22:15:00,7.28227618017824,7.365792981374527,26.045312940386943,26.517157676725606,30.385480395678357,71.61468664899631,35.19640652113139,7.954138686380479,8.46654940767664,14.379089211848424,2.396629215225843,49.58568453264633,55.165954088521275,41.020200515324305
2024-07-20 22:30:00,7.00286895801513,7.200811573384386,26.725785331793368,26.997367723610488,30.904553294323033,78.0131324679855,46.67135901649472,19.132243501106736,8.84928247909282,14.446154822868806,2.2436782134263535,50.321879123302764,55.2515877293884,40.12832383184818
2024-07-20 22:45:00,7.137573375009992,7.596836930167668,26.368548434630235,26.6411780483878,30.24054681348851,77.37236342009554,70.96745475709292,43.842273874063885,8.52553289102024,14.31491097191964,2.284737020089154,49.700566859612536,55.08375754467006,40.37162545778136
2024-07-20 23:00:00,6.960901972057125,7.176178364748975,26.168691449165028,26.299508078844912,30.002637984740225,77.24166973589865,48.72093148404887,20.887273846097173,8.951263294135272,14.4205253777389,2.4618689660775237,50.51444757828392,55.21889377467656,41.38908325802371
2024-07-20 23:15:00,6.825239123252599,7.191065163253235,26.20241104996343,26.41513846042991,30.396646535651044,77.77428797313962,63.883082304900114,35.68841214065877,9.098841533375012,14.72009964429276,2.3757289865735736,50.790544006457786,55.598651408768816,40.90061090172164
2024-07-20 23:30:00,7.059382251016581,7.24764808630432,25.89579197156253,26.165123101547763,29.982945355370067,75.14208722075465,46.35996323325853,18.44131051248869,9.2106242874104,14.562813101269668,2.1452153320897756,50.99769177541372,55.39991514450301,39.532516421014904
2024-07-20 23:45:00,7.055240158489033,7.197727020451693,26.217865688517943,26.335592344037035,30.672152185892628,81.26720627285728,40.76728357903447,13.65510336280902,8.625589425383172,14.135060615288138,2.3515301755541413,49.894241490541816,54.85209666059805,40.761267599345814
2024-07-21 00:00:00,7.063298452299547,7.26721803026979,25.64678582461943,25.66201610932687,29.57640601554744,77.73211828531595,46.81428089891973,19.455170446888022,8.543229306302504,14.279353098734669,2.5365280469945435,49.7349308515916,55.03811084648866,41.80331463253725
2024-07-21 00:15:00,6.96686768129939,7.22511926788346,25.343603525329776,25.416828489848687,29.32638697792649,77.88762469360168,51.74981017471762,24.668447287216512,8.541712984640474,14.315836852129294,2.223813050731334,49.73198822445569,55.08494511432039,40.00954269429827
2024-07-21 00:30:00,7.038768689635386,7.366471933723956,25.520121480899853,25.60012270261089,29.447432471789988,77.65006645827481,59.25627568979906,31.70218689563069,8.872657474346807,14.46034132329662,2.2210899965249458,50.36614785407989,55.26966797849398,39.99320549174813
2024-07-21 00:45:00,6.9906861333066095,7.264084377445168,25.48000441524591,25.77611027629697,28.85779762791217,83.65025400087566,53.75819798165037,26.46071949709421,8.88476726510033,14.22902040267648,2.183690816779349,50.38905141069461,54.9733675361511,39.76746234291577
2024-07-21 01:00:00,7.197474158662796,7.34721639815684,25.42022796123119,25.939995948680764,29.260012000217685,83.29526257166968,41.21881131457691,14.16627661635694,8.297790266759549,14.59918012627462,2.155564305185808,49.25401615888196,55.44599267342206,39.59598554459849
2024-07-21 01:15:00,7.12636717839101,7.46841322150905,25.294812981548873,25.551709557166664,28.81140490522366,79.7086380394895,59.34526585659896,32.473538674991126,8.386165137880372,14.212943106663737,2.272618937063715,49.42825752853466,54.95265502602529,40.30012281454259
2024-07-21 01:30:00,7.085424832796707,7.160866807598566,24.470152465078588,25.736257736381106,28.001112677475,81.76370988066621,34.31331426384929,7.191098726246827,8.487404123262275,14.24126174459566,2.3935496697445298,49.62636412951921,54.98912769580568,41.00262336746607
2024-07-21 01:45:00,7.052275409499424,7.271077124686303,25.72550567860278,25.92080591559555,29.67189018235628,84.77502875284719,48.41321502666132,21.099656556486433,8.788247204247426,14.239166080727834,2.2861451851996315,50.20591875065412,54.98643026671567,40.37991791308742
2024-07-21 02:00:00,6.9973415139595065,7.149095710654237,25.633909987532014,25.74031371553069,29.41163097341566,83.72550789641869,42.2188349071661,14.687575445654645,8.963186750641716,14.242408830190366,2.3256638806793735,50.53472741268193,54.99060373567431,40.60995830596555
2024-07-21 02:15:00,6.9424076184195895,7.027114296622171,25.54231429646125,25.55982151546583,29.151371764475044,82.67598703999018,36.02445478767088,8.275494334822854,9.138126297036006,14.245651579652897,2.365182576159115,50.86353607470974,54.994777204632946,40.83999869884369
2024-07-21 02:30:00,6.883882466889806,6.911131275180988,24.99388296716337,25.04193568835771,28.203220585341576,85.51052013744751,29.972137603917215,2.5963442586843044,8.477592981585746,14.527277394083656,2.370922969563508,49.60723464412244,55.35481674621579,40.87301211235817
2024-07-21 02:45:00,7.0094246067144,7.225891576249647,24.57664497566444,25.17469353864484,27.397423175349417,85.66059838896238,48.80863067229831,21.059275729435832,9.023679320738312,14.369102424967998,2.356573197156163,50.65030307933995,55.15317956076544,40.7903852612654
2024-07-21 03:00:00,7.1417814217164315,7.230124962093916,25.162645968456903,25.307451388931963,28.614335988517475,82.39733979759818,36.54608699604424,8.645442981850534,9.18471375506966,14.466716108389477,2.2492141507345673,50.9498260968816,55.2777885911764,40.16130025248091
2024-07-21 03:15:00,6.8893161731099175,6.898434134993523,23.82932725718088,25.21730616586453,27.57356007560269,83.59237528816838,28.54585975961228,0.8797170400787968,8.801647433755203,14.358474817876893,2.506020467901391,50.231423615767405,55.13957882979311,41.635044564179715
2024-07-21 03:30:00,6.877832149777144,6.766316753795629,24.548024662325073,25.127160942797104,28.180021187069112,84.89853129854687,16.92112943796417,32.25758676095189,9.126269107301606,14.534475624326085,2.1502664509278917,50.84152719977228,55.36395796177943,39.56351982277224
2024-07-21 03:45:00,6.973307308176284,7.634589533611304,24.910770939959985,25.037015719729673,28.23048283301016,84.20559060267273,91.04095410882752,63.63545648182498,8.733035292165939,14.347850078515611,2.324612256321004,50.10055871759752,55.125975058703496,40.60513920199491
2024-07-21 04:00:00,6.930104791037376,6.814802313425929,24.894255200927493,25.0134018057938,28.50545548611279,87.71052253882644,16.68669670765102,34.77229454797862,8.572793343688522,14.644657143063242,2.4965668006600104,49.792234418279094,55.50350514170477,41.58262415723801
2024-07-21 04:15:00,7.022893519295575,7.084668688589986,24.138643526300637,25.025240107392747,27.67387894029745,82.6387491583003,33.1744269376049,5.90913261413225,8.577439220737986,14.335633351601135,2.352221751133528,49.80122747395544,55.1103246252991,40.765263116042185
2024-07-21 04:30:00,7.045146422451474,7.082600910103413,24.71259640502354,25.037078408991697,28.10114885402349,83.23915967443563,30.614930797927624,3.5924392734333104,8.647389019597897,14.26719620026654,2.1079063046298745,49.93623897616053,55.02248729336014,39.3019950715239
2024-07-21 04:45:00,7.029572339684602,7.402667771202887,24.72136370615213,25.07854963369697,28.270858274416128,85.73939753622818,62.803762111917294,35.58080571649307,8.499939089097397,14.396833413864618,2.3261838924622107,49.650783012700785,55.18863687558093,40.61428798622974
2024-07-21 05:00:00,7.0024028590027285,7.515254929697034,23.846055568791517,25.120020858402242,27.4184963150208,87.82297600065823,76.32201795128051,48.89740594815265,8.493943976671916,14.615098790419704,2.3155692360362345,49.63910716294624,55.46613776656239,40.55241782593285
2024-07-21 05:15:00,6.884549764983729,7.501554034813751,24.48158180560092,25.161492083107518,27.936521973079262,82.20953404263572,86.63192277640917,59.27353414469246,8.688528527597818,14.237005920376577,2.432854183742328,50.015303421948815,54.98364954409808,41.2258408624365
2024-07-21 05:30:00,7.038393324225407,7.239350933254905,24.78228043118927,25.20296330781279,28.508639329873244,81.44096765348411,46.83749974117722,19.317227486827736,8.70460944825886,14.422333710281563,2.393329095809057,50.04614088127411,55.22120182625255,41.00136381727515
2024-07-21 05:45:00,7.029634828332755,7.017831445416298,24.169471172978795,25.354628297801987,27.64804209533016,84.76762601351581,26.455416063855345,14.718997450356763,9.199094843918797,14.14221146446408,2.269810619145637,50.97640402149524,54.86134489224938,40.28351609928192
2024-07-21 06:00:00,6.961365876431604,6.984774171624357,24.64705999698912,25.506293287791188,28.050407010567753,82.60092722416418,29.341050001789586,10.120767413885789,8.696655490927483,14.22024685334826,2.24072940064302,50.012314907611795,54.961882531554274,40.109985481319185
2024-07-21 06:15:00,6.893096924530454,6.951716897832417,25.12464882099945,25.657958277780384,28.452771925805344,80.43422843481255,32.22668393972383,5.522537377414813,8.19421613793617,14.29828224223244,2.2116481821404026,49.04822579372834,55.06242017085917,39.936454863356445
2024-07-21 06:30:00,6.95553964771173,7.326427036408458,25.565307016697357,26.06103466836682,29.396824013865302,80.2095698406354,63.75149410184942,35.90310337872474,8.889923878390462,14.647292285067106,2.3111745596671103,50.39879792747224,55.506834020048494,40.526747015766155
2024-07-21 06:45:00,6.982911748515751,7.509822202018829,26.23216812775256,26.19753497482569,29.93473012268067,86.39243559276821,78.5599788373721,51.042802597145325,8.909259689554045,14.27684524842518,2.3310713022475498,50.435311024900784,55.03488858509651,40.642712195397245
2024-07-21 07:00:00,7.084331279091313,7.125920402540847,25.86268846600072,26.298377953334555,29.98239156136868,83.85699220022737,31.861897593480528,4.014191225084331,8.846033601388338,14.548024238976808,2.45364852803105,50.31572006866883,55.38115550864784,41.34296439488111
2024-07-21 07:15:00,7.172989679117016,7.194770694548834,25.456511980778792,25.684146061617128,29.60719183484833,82.03894683207251,29.890087162458595,2.093921364268183,8.77536449765004,14.616416862295202,2.4043844382451716,50.181374439526046,55.467805132611176,41.06439846389952
2024-07-21 07:30:00,6.934124500434867,7.042597216009659,25.5102865188762,25.960436081496617,29.26058501715778,78.99883613023756,38.36039373418392,10.39618724359134,8.731219705014745,14.87328166901973,2.3597051165580933,50.097086529063446,55.790845331269445,40.80844759659249
2024-07-21 07:45:00,7.061542589899768,7.124508912239341,25.493113642400285,26.1778585777726,29.419525424860275,80.49983079829754,33.69150616142047,6.003719884996892,8.633926670349352,14.51344455925782,2.5404150468164075,49.91031175697877,55.33724159702829,41.82465700078863
2024-07-21 08:00:00,6.955261256353699,7.5058942097053585,25.05068514460479,25.463181169792826,28.93773642228594,80.0644866737233,80.16301180186272,52.369028933906776,8.606367223685552,14.837725538790634,2.349890105479763,49.85715067286747,55.74635191321553,40.75178910690423
2024-07-21 08:15:00,7.092074555475132,7.625142840236358,25.804570558953593,26.186926968932234,29.58969425592362,78.70367778299833,79.44794425742697,51.3349864706175,8.974886312852286,14.508521167436257,2.629550306520927,50.55884561463101,55.33098354356698,42.30821057001774
2024-07-21 08:30:00,6.879680524213286,7.337345082231711,26.110136654591663,26.347483697085085,29.768159398317124,77.25784038597875,71.9935571875625,44.06407874639622,9.010257662177388,14.40167239085373,2.517548388135166,50.6251785015556,55.194819407098606,41.69878857483872
2024-07-21 08:45:00,7.199605845773721,7.735479756546658,26.816710116596923,27.381492103932064,30.92749575733941,78.30581712693828,78.88162603806813,50.79578449130447,8.638365742029972,14.794297052272034,2.653178752461671,49.91886396813394,55.69191083058342,42.434556361759626
2024-07-21 09:00:00,7.091381344182103,7.455058652254963,26.965325446321085,27.65594448767632,31.4717120639049,77.54702149468932,62.46535077695456,34.54936035755131,8.736404109794766,14.644356541579675,2.5352297680288154,50.1070000804555,55.50312537749034,41.7961813089315
2024-07-21 09:15:00,6.965320444656675,7.597893770512407,26.525389085227985,27.269434541166984,30.80797635728915,74.82099887725357,89.6063993986291,61.04068628709138,9.198455705245191,14.629253712582178,2.7380036937103456,50.97522340730105,55.48403855861732,42.8820467363436
2024-07-21 09:30:00,6.837809013061594,7.667111596664055,27.01442020663906,27.60889760046843,31.66380959089105,73.36485785947065,107.35287330927468,79.03037523903834,8.901295788634522,14.700297916940103,2.7209043646617252,50.42027866628912,55.57370947213888,42.7925915391797
2024-07-21 09:45:00,7.113750348366927,7.936922457401751,27.061159404486,27.81135420865487,31.38998868590065,78.09874877213707,107.85515024696562,79.12248315969862,9.175742496613877,14.899217077670915,2.6577075129822103,50.933232113602166,55.82325508387369,42.4586867505174
2024-07-21 10:00:00,7.070560250028309,7.578128584707145,26.89207096801464,27.361342710896555,31.11367850274563,74.92268359703726,78.55434906045173,49.48163469865535,9.616950723332732,14.606747710618778,2.849015927844866,51.73684735528626,55.45557128774262,43.45393612794184
2024-07-21 10:15:00,7.233024065943185,7.97739604321556,27.61373841930167,28.31028600955529,32.42293021038868,73.00433353766849,99.8944165417765,70.99093468398131,9.044088004424022,14.9368962487592,2.922497604611966,50.68845927005878,55.87027328971617,43.82435677685794
2024-07-21 10:30:00,6.944533269610316,8.035498651029988,27.71708163430818,28.886830287982686,32.64559012460032,73.92290852338179,132.84541560648037,103.86953972724008,9.03747271492744,15.085430719187883,2.8529724451249883,50.67609758061426,56.054856588735184,43.474042102358865
2024-07-21 10:45:00,7.037465847968694,7.949177424906846,27.642503997172483,28.77045006801733,31.97190801142294,71.95139159223659,117.90166393077124,88.4657758085586,9.607267197087976,14.84489871971758,2.983722205407081,51.7194765211487,55.755333843434656,44.12827572138062
2024-07-21 11:00:00,6.902920900827442,7.9371414952321135,28.01684587588343,29.10884359485154,32.75434081038355,71.24154608503363,125.86110328222904,97.33232951197276,8.80119637726159,14.761369887262022,2.9662075057326645,50.23056553410245,55.65056294105406,44.041760656087426
2024-07-21 11:15:00,7.1317890115767,8.340837130021544,26.739722096226245,27.5278385106714,31.87583279093769,65.84899698358443,143.72137516372618,114.60396409597702,9.027440955407563,15.036047104342108,3.0539230079994777,50.65734017440103,55.9936227255785,44.4716787566737
2024-07-21 11:30:00,6.995493923437527,8.114471787888473,28.137504900162657,28.93191234440119,32.84114909390826,72.48818337428153,134.7196463267776,105.64597161783654,8.953474554657245,14.953557463166536,3.1666426911172514,50.51860682014683,55.89103888680823,45.01222869371521
2024-07-21 11:45:00,7.145230266255949,8.346865638673268,27.84503393552966,29.077884453572945,32.34739733410626,71.19998725912423,143.6665604093849,114.37455675133276,9.206061817014064,15.136842153712928,2.949099687325184,50.9892698385716,56.11846305812561,43.95692599277385
2024-07-21 12:00:00,7.04744008101918,8.324171826755522,28.09673493160317,29.021661427207825,33.10903898780808,72.07102607437524,151.1001488271917,121.49561234336804,9.229765598478656,15.329451312912225,3.045319572432766,51.03299474794359,56.3554875108375,44.42987797808073
2024-07-21 12:15:00,6.894225287581098,8.226382835081585,29.194260658146337,29.836451228965007,34.177815633573545,67.88614987473012,157.67329219922388,127.90862486540075,9.509000863390863,15.192479694223367,3.06318677620888,51.54253719189365,56.18713602505552,44.516600153566586
2024-07-21 12:30:00,7.175959159818363,8.583780174346007,28.09110140367945,29.095667503982916,33.09681901940455,69.04127102858455,162.81335652385098,133.2399759634288,9.1314767206844,15.42656369579346,3.0153401439443295,50.85119572443733,56.474241476055475,44.28360134507448
2024-07-21 12:45:00,7.109342756667315,8.27488656946982,28.34968050823692,29.540300741152937,33.79385806454858,66.10956797258854,139.2113728088927,109.73509268467475,9.011248390488811,15.071356149243517,3.3936755844855906,50.62703394088936,56.03741827353407,46.06321755971619
2024-07-21 13:00:00,7.046830240988917,8.318427720687838,28.380434148694363,29.718918716351748,33.09260531566391,66.7495542814778,149.01308435517345,119.64802079723871,9.014205143394298,15.115447848053584,3.2354105664868578,50.632570549286086,56.09201144575379,45.335731661972176
2024-07-21 13:15:00,7.116687475611056,8.253199798291456,28.388801960478546,30.071920708975277,33.547379368669134,71.38779312155157,138.90484642896263,108.96362434755908,9.553751831857356,15.191612331367937,3.1958579181782727,51.62326665153984,56.18606673368686,45.15023173013146
2024-07-21 13:30:00,6.828157808263757,8.349442634830986,29.315922559824426,30.78028914501675,34.35250411582787,65.49930955308167,174.19985233143464,144.64201209097035,9.331628130515266,15.05372130470666,3.172490805242342,51.220046913501584,56.01555346737493,45.03992098434308
2024-07-21 13:45:00,6.96894241769479,8.067119311198121,28.495164353575785,29.44582616953354,33.87341263295944,64.77591070035578,136.0657597357376,105.70380229497476,9.693327248572215,15.63956261979683,3.0290675723938105,51.873448721761285,56.73297291533704,44.350700441877194
2024-07-21 14:00:00,7.189931910102667,8.487064559078837,29.596265251279153,31.058953947249297,35.31350283130378,68.12544001125549,153.11185504585663,123.1369000207806,9.306735001045244,15.388271460951769,3.2799485630790453,51.17446134570779,56.427475462055035,45.54281179474547
2024-07-21 14:15:00,6.927861183754943,8.33313872661164,29.645447110517168,31.255608026960427,34.95355135575566,68.4466602201529,164.31045458717955,134.32678149206038,9.506243554800774,15.378428410929484,3.0990011293889395,51.53755481006246,56.4154416883486,44.68942231889672
2024-07-21 14:30:00,6.949012401743453,8.328564294774898,29.66074129357023,30.843063848504283,35.376479928460654,64.01756253500447,162.55185988200245,132.07126176081746,9.551955054444631,15.605452984155288,3.3231900825850844,51.62003018009613,56.69169832587925,45.74207801812575
2024-07-21 14:45:00,7.116359222123916,8.199974471242154,28.769340519570935,29.74657680022046,34.49406893612033,64.51211141410229,133.1479104464833,103.1222091486726,9.38077519476226,15.324773078938955,3.320153024109484,51.30981004509909,56.349754081440395,45.72813923202035
2024-07-21 15:00:00,6.952707719612483,8.197028645286856,28.980435623438733,30.217222135734055,34.29659148736608,61.484425647427926,147.5577055486852,117.50992284548416,9.162464003624365,15.538715235906068,3.346603463670585,50.90865124843188,56.61076758596738,45.84925127678042
2024-07-21 15:15:00,7.05864427954294,8.317268022438768,30.025349714576425,31.283103310613058,35.61228591511322,65.92858775218276,148.84256271735407,119.1990285090547,9.233116976337827,15.206025835531998,3.2043913964295423,51.039170786048906,56.20383053001899,45.19038225306688
2024-07-21 15:30:00,6.978861047103061,8.1860579120809,29.59335858261498,30.898986178766584,35.14776409954019,68.1457016743591,142.01453609574904,112.75642816023507,8.846985064767065,15.34007385018578,3.0710490205610994,50.31752395995244,56.36850167623412,44.55465435362023
2024-07-21 15:45:00,6.9554137097716255,8.500740868296708,29.087320312421987,30.091996707105896,34.9153556856398,62.50505942441882,179.51231207120472,149.21199575922586,9.758918426531952,15.245904605757362,3.2954932796895298,51.99018864965972,56.25292034843545,45.614645709698024
2024-07-21 16:00:00,7.0024395179657475,8.540868096714828,29.446460443312077,30.416796980615867,35.206982621390196,61.920273140538896,176.0175049876182,146.34266573712125,9.314096307003016,15.039764001302386,3.320978942191544,51.18795020042813,55.99823620272849,45.73193068033852
2024-07-21 16:15:00,6.976370470717668,8.427553584563295,29.01050359043054,30.276817852468675,34.06307550645356,66.93620870383191,164.87017267357686,135.45581312934272,8.781333287453394,15.421533528932724,3.2114927278480185,50.19274924500521,56.46810259022585,45.22374013321764
2024-07-21 16:30:00,7.15496628998769,8.528514453275614,29.091248412017347,30.375957368316545,34.48953214538647,64.16851140597683,162.38984187288665,132.23986607631014,9.612475255525666,15.323946180529685,3.2135543605211443,51.7288204685516,56.34874055125914,45.233415259858766
2024-07-21 16:45:00,7.140420686717586,8.383914943190936,30.055574202265397,30.800330956020417,35.54813010455294,62.319345167425595,145.37201607300352,116.28694708724662,8.785444149507788,15.274640473170331,3.0249843630787954,50.20058037467456,56.28824047697013,44.33076310455406
2024-07-21 17:00:00,7.140711698606754,7.754105077026509,29.63650868857562,30.830455346885792,35.23279175005233,66.51782733612193,88.20430164001924,58.482126473632675,9.282395680214725,15.349774037235845,3.0900054489359974,51.12981127893389,56.38038058033686,44.6461394075358
2024-07-21 17:15:00,7.082806767380302,8.433557327698031,29.47142454670479,30.433485822548747,35.193609276333625,61.95520751149805,159.51976642646537,129.7652070739546,9.465706849634463,15.18915094053077,3.099701562345542,51.46419462818753,56.183032091137,44.692788950586035
2024-07-21 17:30:00,6.868548861582634,8.19183965345331,29.24747557277665,30.31192167797527,34.64706177853761,63.81825872072943,155.29514665837343,125.76966396490565,9.13395978874276,15.235673605910664,3.1558492988143336,50.85580452760664,56.240334402233955,44.96102960356281
2024-07-21 17:45:00,6.843920400493466,8.120536600664519,29.70122044414128,30.522954559725154,35.40039923080937,70.2608860494645,150.43551650339256,121.32940558974109,9.099418703995996,15.057460942622,2.9492312670334555,50.79161792302517,56.02019153525681,43.957579723753355
2024-07-21 18:00:00,7.087392851364768,8.416667151747047,29.48995093777065,30.52989682375504,34.290328485796216,64.29459651332883,158.409239445629,128.62275118791456,9.565759595136344,15.228802557971374,2.9919261046067347,51.64488539902957,56.231878630391414,44.16868303878316
2024-07-21 18:15:00,6.889517365997463,8.091623952036294,29.09912495353352,30.07979309157962,34.527353813469226,68.02155505601753,142.75679137909103,113.8491306425976,8.933191274023597,15.022533927714468,2.951935534755328,50.4804295433147,55.97684352613755,43.97101110508241
2024-07-21 18:30:00,6.884223699920501,8.05189337823219,28.248696524483037,28.93119846443328,33.149212748778055,66.35233111624733,141.7976063970615,112.70851790329772,9.41728026440365,14.913768836326776,2.758039393033348,51.37628087585512,55.84142297850568,42.98639095552462
2024-07-21 18:45:00,7.0224834711512,7.945836623224052,28.450758525369142,29.276138367262732,33.900649859822565,67.32499475416455,117.2121936198886,88.18889172179661,9.08373150353033,15.1005047136491,2.8390656809125634,50.762413251332205,56.07352116045031,43.40328919734191
2024-07-21 19:00:00,7.057220960978132,7.829087641953365,29.32855676900289,30.134477006619175,34.619790884307456,65.97151252368693,102.47638915341015,73.42452894462743,8.934812836417203,15.184613562491329,2.9324338098741913,50.483483778963,56.177437109885176,43.873966768037555
2024-07-21 19:15:00,7.146803000689856,8.0463592925472,28.677143971511036,29.650883888795704,33.78631364040334,66.06460625089524,114.07525861173578,85.43103264920626,8.850654017727425,15.035339189447814,2.7582327553542827,50.32447876292187,55.99274396311002,42.98739550415507
2024-07-21 19:30:00,7.193827655150431,7.865925937317517,28.612393709399765,29.302012177107745,34.01933867206284,68.181177900216,93.26551576405764,64.5584586460864,9.11530612898641,14.876082618178197,2.715668370806653,50.8211611595083,55.79434730472581,42.76512449205814
2024-07-21 19:45:00,7.0789783393632355,7.826780941153184,28.622165490132655,29.307512438920792,33.52724076673408,66.75105643868157,99.00673556497244,70.85361254336487,8.707919410062079,14.868601773147711,2.5766018383977816,50.052483491040334,55.784993165351715,42.02231107595467
2024-07-21 20:00:00,6.979137471295559,7.670596059781337,28.371686876306963,29.04151937743708,33.44125921989256,69.4783266469764,95.79472400950652,67.064088003958,9.296786019819285,14.78249958046073,2.6513504052685093,51.156219528151034,55.67710335741689,42.42480668187398
2024-07-21 20:15:00,7.028831828376243,7.502118739395148,28.36710215063842,28.733878042402168,33.259551149367084,68.73863914158099,73.17237118850001,45.06802089964063,8.75726299154244,14.854558275456448,2.4925290218604927,50.14684657654232,55.76742452839886,41.560194416642034
2024-07-21 20:30:00,7.1159541336656735,7.666579566344511,27.32554791018597,28.082476834221787,31.87675804180276,70.59646725829747,80.65778298089563,52.60482866598394,8.803046608624221,14.681694995822255,2.5682127104652124,50.23408519407629,55.55025711889575,41.97665483835091
2024-07-21 20:45:00,6.9706955299045275,7.196743912284582,27.908664758727564,28.35180923999778,32.48093111031168,73.10449295563302,50.405176558126755,22.026659102830905,9.297770347779112,14.57343909319183,2.5073080143249062,51.15802490906612,55.41338634966569,41.642173778972754
2024-07-21 21:00:00,6.948070091466457,7.308086853465642,28.242665012815532,28.517960339979073,32.873931814104964,71.71524927399895,63.66688805438721,35.262108290484946,9.400253515881476,14.590139291113651,2.414386956907139,51.34529886813813,55.4345449622749,41.121263904185895
2024-07-21 21:15:00,7.037291901919655,7.502683941168108,26.823969272195946,26.922115863227777,31.46888121111564,73.75914333483787,73.25004323197892,45.17140518556109,9.107643625286729,14.514988137002446,2.456006284128666,50.806916748399274,55.33920332536969,41.356202561034785
2024-07-21 21:30:00,6.885842055017525,6.8160765424611025,27.906114697060136,28.227084812722023,32.50970323405386,73.98022269712625,20.52472669611215,47.40168101338923,8.574818389485777,14.409227564784896,2.186946568372591,49.79615471250308,55.20446952618602,39.78721615996394
2024-07-21 21:45:00,6.806460960428459,7.321058843993735,27.2686082466545,27.339317770764165,31.71111644390338,72.58806982081006,77.46237620011887,49.63195684121737,8.86132442479076,14.475467817185214,2.493627116925529,50.34469448258787,55.28893319795869,41.56629669853603
2024-07-21 22:00:00,7.016621501033231,7.1761059103665055,27.132088991848885,27.153723921477503,31.888441362915657,74.69837702172121,43.805038073064345,15.522420525000758,9.070210080983822,14.782976060410098,2.429431406669661,50.737213589465824,55.67770155887385,41.20649827435908
2024-07-21 22:15:00,6.92170123025017,7.174789838837066,26.65823748468891,26.668180931879768,31.234344563999812,74.98554030434968,51.50000671711613,24.216609004075295,8.585601381123926,14.476365537065591,2.2214307948513237,49.81701916222636,55.29007611895935,39.995250871941494
2024-07-21 22:30:00,7.057528457058609,7.349686561388359,27.04228047535112,27.026577950583295,31.37659206833836,75.10718620971565,54.56552446636018,27.695041202479207,8.347962801772635,14.28452248349571,2.237997978612636,49.35308811012311,55.04475164324948,40.0944314305338
2024-07-21 22:45:00,7.0091062358467795,7.121828156594464,26.81714340767602,27.05966344801375,30.91901314741504,76.9600320097293,37.71883398787611,22.502744869701946,8.39269370545831,14.4482913488132,2.2036632242727068,49.44092466299696,55.25352260850765,39.88725855432409
2024-07-21 23:00:00,6.960684014634949,6.893969751800569,26.592006340000925,27.09274894544421,30.46143422649172,78.81287780974296,20.872143509392032,17.31044853692469,8.437424609143987,14.612060214130691,2.1693284699327773,49.52876121587082,55.462293573765834,39.680085678114374
2024-07-21 23:15:00,7.034497682801738,7.158726662754188,26.927636878431112,27.49573292687763,30.893454911149796,77.55912926234285,39.701574466760846,12.118152204147426,9.096382695855617,14.160272293385912,2.3267672733718903,50.785968444246,54.88468918719385,40.61768290554049
2024-07-21 23:30:00,6.93832705998539,6.7991484965552305,25.65688676929425,26.003357702055464,29.80744725807642,77.2299849790856,14.057558753350945,21.46317562477192,8.616658516904929,14.378397650789363,2.3959530787061096,49.87701542972251,55.1650696737366,41.016342615783664
2024-07-21 23:45:00,7.0408121947081055,7.364651012690841,26.522269285603237,26.618960381508188,30.16517935243928,77.20978963117331,57.963777528593496,30.80819904539641,8.438018822925494,14.526049067639564,2.1915105926320315,49.52992389220044,55.353256561655755,39.814874760369456
2024-07-22 00:00:00,7.043582296211143,7.766840691501857,25.61114488266015,26.158096419845627,29.446723281727127,77.54970158057445,97.39813453611627,69.11901169985117,8.931157345525362,14.70973832155952,2.638227169180206,50.47659808770148,55.58560324555235,42.35469500600317
2024-07-22 00:15:00,7.065915549814759,7.353825713159417,26.54280736712765,27.01106100317268,30.455401618344236,78.9799129490956,55.40149590491564,27.3838234395246,8.69278229431899,14.726888175981976,2.5980019950900823,50.023464325212124,55.60719698500163,42.13833026616191
2024-07-22 00:30:00,6.933461339652494,7.78251671090597,25.82790402982911,26.52089740835867,29.579983574398675,79.81887421600428,110.3808543339582,82.04514662171884,9.114439773093451,14.61513513556104,2.6061328035848557,50.81955102497877,55.46618374465154,42.18224374149223
2024-07-22 00:45:00,6.969251719625697,7.017614314554546,25.781585470337564,26.01242382946396,29.50344897081103,83.9991637273463,32.751035721942785,4.6511987765516105,8.985562086512802,14.57814671141634,2.536128147462034,50.578884528370224,55.419352385593335,41.80111766562473
2024-07-22 01:00:00,7.041177763732195,7.407201929606326,24.79735335282272,25.41568074061203,28.66219522642363,83.84726389952564,63.60558287544416,35.18812631296971,8.975083181265582,14.80030833702006,2.6420650441888096,50.55921528939495,55.69945280436161,42.375223092512485
2024-07-22 01:15:00,6.934410724187968,7.521043264927134,25.25162503474261,25.588918952070276,28.960677473018123,80.1898545112057,85.32654106149728,56.87201925963937,9.204004658408223,14.676895542838093,2.573621600611592,50.98547158653094,55.54420332414452,42.00610306202162
2024-07-22 01:30:00,7.024151162301215,7.632633124810983,23.824635899071385,25.937134721609482,27.5270007827798,85.25217650586436,86.01823414811771,57.978219036591035,8.738377852811292,14.656522902957962,2.6451143557574284,50.11077321539066,55.51849157362774,42.39151913076008
2024-07-22 01:45:00,7.07939291940365,7.590050994736766,25.447126019628197,26.28535049114869,29.128584308868007,86.34003863117421,77.97376363359699,49.66855291332522,9.294654339983923,14.486166176014132,2.524390204273695,51.15230932315766,55.30255060901709,41.73652864914408
2024-07-22 02:00:00,7.090759243278226,7.695591396115317,25.48637508789992,25.908774291415217,28.852488062433604,82.8822634369161,85.64933765654541,57.78917215306517,8.810775655394156,14.543144169309077,2.506245678777021,50.2487826821827,55.37496236246387,41.636291745263584
2024-07-22 02:15:00,7.0582510447477835,7.311861457916911,25.05956990377057,25.64648221211376,28.41335657801194,83.68688659896891,52.24886641787902,24.367328448999466,8.959872739581238,14.318177867946078,2.6034873613522445,50.53063754721142,55.087947563067345,42.167966077134885
2024-07-22 02:30:00,6.872607749012175,7.233132353394723,24.92546107590289,25.60456739258737,28.569563699984965,86.64796426898573,63.42307709820307,35.04680857221237,9.279403009503818,14.511097956455016,2.58576756003187,51.12431588956064,55.33425904006582,42.07208063238873
2024-07-22 02:45:00,6.966473362775263,7.41809321177245,25.155048868395625,25.289408248890272,28.683272622418716,84.10597268110509,71.52637824778327,43.28003450840913,8.89043612060884,14.719158323108582,2.6367492956567133,50.399765910872006,55.59746624233458,42.34678482364269
2024-07-22 03:00:00,7.019857705727836,7.3677161881769395,24.513706807154257,25.29961144290066,28.12846976532117,86.09110131560281,62.260824699115354,33.77022333810758,9.242156937821372,14.668970371022658,2.5794740521637443,51.055822498976475,55.534204011297234,42.03791977913356
2024-07-22 03:15:00,6.9269695595688034,7.384824405034651,24.51843532302131,25.02800075301654,28.037809561972903,83.11947384804695,72.35297200878496,44.10632369908858,9.030222925066898,14.592543958680464,2.623881425949026,50.662543299337514,55.437590268583286,42.27778550061328
2024-07-22 03:30:00,7.116532477114445,7.343583377917701,24.13469301110256,25.092771337169836,27.61058767269017,83.28505477209725,49.85695990184913,21.707384010580427,8.827385924387588,14.65110542543072,2.6710845414503934,50.28033956512697,55.5116503137588,42.529803278852434
2024-07-22 03:45:00,7.027330267607766,7.458681832167662,24.956168077718104,25.157541921323133,28.73629590191297,84.99739453286242,70.2069671625397,41.791415087919965,9.186422853983208,14.70241802230372,2.5267111983328037,50.952986162403086,55.57638099295815,41.74931596990564
2024-07-22 04:00:00,7.152118984348799,7.545044718961179,24.85725643503799,25.27898730482405,28.437002646737316,83.92513854664422,66.35273404272951,38.058416415085794,9.179098998096954,14.628323126152884,2.486895503393873,50.93944184278463,55.48286206232694,41.52885987875887
2024-07-22 04:15:00,7.013395489952934,7.343749860776997,24.19557536893031,25.35171802395008,27.500208721852037,85.30600578269568,59.91578260713443,31.64196617511154,8.876250467591436,14.87140372245453,2.5261622419769165,50.37294554716687,55.7884971241819,41.74629224848442
2024-07-22 04:30:00,6.950259255220424,7.450307055227068,24.088257197582248,25.424448743076113,27.53775243202167,85.70568897946428,74.99781519495495,47.14425459627644,8.465080489620176,14.693817991092263,2.6946621179660695,49.58281671654661,55.56554259814247,42.65457327974545
2024-07-22 04:45:00,6.859795765829229,7.816160335435373,24.73401618339221,25.497179462202144,28.02393104359825,81.24695826667917,119.26833644389568,91.3193181092291,8.794210943824057,14.541893918511407,2.6129134723311243,50.21727282825052,55.37337548473208,42.21879548835869
2024-07-22 05:00:00,6.969664086814079,7.661369839697226,24.454837925899515,25.569910181328176,28.040869346265374,88.88909593138895,95.02193218645009,66.5196314368953,8.983895136784113,14.900685193777209,2.6177204189934553,50.5757566338179,55.82508856563231,42.244669437918915
2024-07-22 05:15:00,6.96644514270384,7.226658183088684,25.3989571960825,25.642640900454207,29.208517961896636,80.83731312801112,53.063997866256514,24.891896845878552,8.842318225797392,14.714925359505925,2.6148574350746365,50.308674802776736,55.59213612291968,42.22926291248819
2024-07-22 05:30:00,7.037466598502226,7.442676087476017,24.87648378785813,25.198387433487884,28.110512535660167,82.63102188259948,66.57630357693272,38.526205122443834,8.681788696445473,14.752922561391106,2.6153871966523035,50.00236751840401,55.639945404767296,42.23211455684179
2024-07-22 05:45:00,7.047830825770261,7.652181225672788,24.081807828406937,25.492214051657633,27.418079722257517,84.75786464311327,86.62485653596066,58.287986677406906,9.062542510412108,14.603892051410682,2.6704352967309744,50.72291253001495,55.45195714681887,42.52635717705965
2024-07-22 06:00:00,7.02063019253363,7.64096257686096,24.3616222125413,25.78604066982738,27.99387269453542,80.69879772656789,87.51604895862924,59.42120240931887,8.878309473519911,14.66716664185924,2.54937043393122,50.37684021624896,55.531927714989614,41.873745663242985
2024-07-22 06:15:00,6.917378925712931,7.512546759713592,25.54606378634096,26.07986728799713,29.165323131064593,82.96656494332102,83.95083641554062,56.25570856778154,8.530230705448288,14.621846249942712,2.543050892368082,49.70969399847504,55.47467227243008,41.839117266510506
2024-07-22 06:30:00,7.026014264133167,7.830896122813341,25.324204735436144,25.626595169913845,28.82063247722219,82.21881528336502,105.17140028179492,77.22293328493559,8.921169686329904,14.354033914672428,2.6732633958570027,50.45777517807972,55.13389357457327,42.54136425876166
2024-07-22 06:45:00,6.907831247708045,7.062563204594471,24.878582650065773,25.173231452160937,28.472182414461656,82.30297490572575,43.66681607910659,15.14543887675537,9.47442945776203,14.528398433389231,2.5185493111999575,51.47999778629396,55.3562405810128,41.704314022981734
2024-07-22 07:00:00,7.015436636650748,7.493711901002864,25.031578602138104,25.61912563127899,28.86785893725852,79.62786811236099,74.77430869616089,46.11567255674843,9.17291799616711,14.769028069119182,2.7166900741261673,50.928005444819355,55.66018509344711,42.77048692778633
2024-07-22 07:15:00,6.799997551899613,7.999822823198252,25.301778305298647,25.885154219833,29.32025058064621,80.32248697576985,145.594307774939,116.43580727187108,9.47840999604742,14.906767115327945,2.773323391692581,51.487206291107974,55.83268279416365,43.0656494370542
2024-07-22 07:30:00,7.064585548048082,8.04905845039508,25.195118295332612,25.846218782851132,28.771422064059056,79.1473711713745,122.21241944447816,93.58185182407234,9.034155201282813,14.769084429937116,2.8273279891858825,50.66989602309502,55.66025589588478,43.34339177678334
2024-07-22 07:45:00,7.178470246665068,8.298396226401454,25.462910557883255,26.933046700146797,29.45168477566562,77.23192178422539,135.44245223532525,106.07281005556736,9.06764469623246,15.172580592010137,3.1294168915152714,50.732429696325354,56.16259401278816,44.83515099658656
2024-07-22 08:00:00,7.082412307282928,8.461264422709652,25.845230902556366,26.902061448154964,29.755206209129156,81.32728928288927,161.16535124394738,131.5442908147603,9.406810889561608,14.989205609986008,3.225043929639472,51.35723514384022,55.93541697332872,45.28725951207345
2024-07-22 08:15:00,6.85228419528587,8.358390409900755,26.053899541177667,27.442330327669048,30.15695975708176,78.04657906687669,171.25822969431326,141.50775566718036,9.125464373796312,15.31109736046251,3.31391229287408,50.84003279270992,56.332987052967,45.699470270594475
2024-07-22 08:30:00,7.073123645980601,8.41359091960934,25.19739644424448,26.36869270688047,29.130872074200603,82.75756704171121,157.5401988130516,127.0251482230758,9.510941810796783,15.513481204199268,3.4906275749797446,51.54604385361192,56.58010670958057,46.49775672831951
2024-07-22 08:45:00,7.201431277504785,8.945580987631592,26.096252892009428,27.79776055763319,30.085158471351537,81.60073938682928,193.6719711389785,162.87112316033014,9.248117533690056,15.834441210379618,3.7182892345787137,51.06679604577946,56.96764348870704,47.487417528710736
2024-07-22 09:00:00,7.063551548019871,9.2570849534276,26.12249925909502,27.678123401036576,30.160374514292684,75.61952222143873,237.03356899744827,205.94642281569176,9.5526705578067,15.750746235125227,3.783729388824596,51.62131903955878,56.867096193042194,47.76438445655816
2024-07-22 09:15:00,6.864440454264871,9.158041389277342,26.46990329463157,28.403035611016566,30.75124296387807,79.36994858281152,248.08970456578732,216.34409040428685,9.84547893824123,15.967072398826607,3.933062824432627,52.143452109398865,57.12625740296841,48.38467079142658
2024-07-22 09:30:00,6.804623008371699,9.0178402947472,26.44930938624868,28.596270580701216,30.69950785148132,77.45170188879233,242.22335212600785,209.8572419838817,10.16524233509237,16.050240088761942,4.150627718271878,52.70195706603472,57.22527020433899,49.26087138863701
2024-07-22 09:45:00,6.934907080548836,9.636368537774198,26.820628129029306,29.09960803039352,31.0841658575818,77.24577653272128,288.2407097514378,255.3075300919614,10.229184385911957,16.23588263874708,4.468112634817388,52.812229236722466,57.4450540013512,50.486143815748
2024-07-22 10:00:00,7.0266768987851975,9.458519279888328,27.48081344301255,29.835060073508533,32.203943043996595,75.81853226448479,261.1541005888688,227.9898249038827,10.1471459227405,16.430981487758878,4.586148274486748,52.67066471973068,57.67423504628541,50.92685532803642
2024-07-22 10:15:00,7.020259882579887,9.58480005662816,26.735720952607146,29.09923039320099,31.66103719376376,72.88013070333902,278.57631087651265,244.67281373962712,10.863793772346147,16.55131342688944,4.4883899376499174,53.88253275915978,57.81468474828256,50.56240107654019
2024-07-22 10:30:00,6.966719439943395,10.41477527893009,27.245541800760797,29.9507038448875,31.895714299405267,74.34122223376494,353.60412542251555,319.6525236131251,10.12204424648055,16.810833353980897,5.018724208929026,52.62719720376337,58.115291687307256,52.48017479320734
2024-07-22 10:45:00,7.111042790657526,9.829597526450923,27.33549467155099,30.161937409502453,31.780913150524825,72.93812927280828,286.98138798588826,252.4052573449633,10.321891321991314,17.046030163126442,5.208209155807208,52.97129512865246,58.38506370996062,53.13250618917544
2024-07-22 11:00:00,7.1244289589013325,10.906565348882475,26.99581892759266,29.666467724335455,32.005012367811446,74.90356738654825,389.783623186607,354.3849743705391,10.764547240590051,17.285666068741303,5.348435506736485,53.71794868836771,58.657387166985025,53.60513783103931
