,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-24 06:45:00,6.983044638515714,7.433004028320294,24.818282871058123,25.44462323821418,28.474667352781076,79.49789175037934,69.88062517077967,42.26853308060461,8.374889845521817,14.68295917317955,2.5542430714736715,49.40609531233615,55.55185147072313,41.90040658947822
2024-07-24 07:00:00,6.983784550559924,7.679593949209099,24.570552669573622,25.972895929709054,27.830324500487706,81.14888808753668,96.61112841254646,67.69966825144455,9.425065592761776,14.731314048439389,2.755080519900741,51.39043468082595,55.6127669716416,42.97101326983217
2024-07-24 07:15:00,6.991555196360849,7.741748815202026,25.859661958917137,26.50116862120393,29.73775947165338,78.57550498993173,99.3915415791774,70.83133344312547,8.729431992592081,15.0254211318718,2.8053550115880284,50.093667178730335,55.980429388625765,43.23081654888525
2024-07-24 07:30:00,7.047153244872633,8.1510941856229,25.352159639342073,25.908997706757084,28.627121416439856,78.90405298440301,134.7437604618268,105.65900262100598,9.221592847633328,14.813807103139537,3.0493578900479643,51.01792744162555,55.71638140252277,44.449508398259184
2024-07-24 07:45:00,6.952074906860331,8.20138974831939,25.59925234767897,26.51945781650768,29.30897775800216,76.69284766915673,150.71138031479765,120.84389664702856,9.658477991782307,15.31637652324244,2.892629152744336,51.81120927865426,56.33946071993348,43.67454764665524
2024-07-24 08:00:00,7.017975015548287,8.415798627864536,26.59186030255135,27.653527220344372,30.474479861568756,80.57565950748551,164.8644049877908,134.72464191205853,9.699815361114211,15.30613218993306,3.1338155246849793,51.88501976445059,56.32689706650018,44.85614756578751
2024-07-24 08:15:00,6.931048096768521,8.63355597778864,26.372468957328888,27.807959427857,29.71205771488631,80.95705970375391,193.25225632514812,162.6420212885129,9.592061233585166,15.523461707520196,3.494712095529883,51.69217566864061,56.5922375971276,46.515885943282235
2024-07-24 08:30:00,7.123505995496908,8.806620482553347,26.039541520633296,27.64613817373695,30.383037785218328,78.61010563052473,189.0246858666611,158.92525277179595,9.4093754582126,15.348880379754412,3.3411772568981353,51.361901875543765,56.379286411640656,45.82445777059851
2024-07-24 08:45:00,6.993311944292208,9.077886866609028,26.923703755234808,28.922369796321256,30.79416234738481,76.82688247513684,228.18415481159477,197.25298837308773,9.622559272454984,15.631709467309584,3.676897698742471,51.74690294248919,56.723475478370354,47.31055159352194
2024-07-24 09:00:00,6.963651024359352,9.34338895809255,26.57398299362951,28.024399405221462,30.992304562131505,79.73544278928362,257.719791574414,226.1180564016624,9.901776767136331,15.7681088761603,3.9318495294549463,52.24265112755125,56.887984100673634,48.37969494789456
2024-07-24 09:15:00,6.99702331504923,9.05009807257558,25.76444430664944,27.566093107441656,29.83880893109246,74.83781749213014,224.5268500103858,192.91790065075324,9.733266173210769,15.901118570421506,3.974564616000273,51.94459494427539,57.04749333037538,48.55426115270789
2024-07-24 09:30:00,6.893677656091798,8.630605551343832,26.121609841035713,28.18925310903172,29.898756774883392,73.67665896775065,199.55822593985695,166.83829047576998,10.56719782935571,16.09587188114691,4.056865753584351,53.387646562688474,57.27945051254464,48.88711117457958
2024-07-24 09:45:00,6.769393428860287,9.210981941990694,26.75864808484766,28.71042351952033,31.440841082528152,77.31530725578591,260.6022396662982,227.8716830532562,9.851449206140725,16.478925215462674,4.400182191438582,52.15398985555821,57.73027618501664,50.22898268621043
2024-07-24 10:00:00,6.962147149869759,9.93829961450815,27.481741203518116,30.14778606224789,31.95159673923532,78.81222356135379,314.55583538185925,280.932479057704,10.35724159325838,16.70716344173831,4.558951289158599,53.03169801276771,57.9955824822445,50.825986085887855
2024-07-24 10:15:00,6.9148803005570985,9.550817364644471,26.528004403632423,29.2549295599034,31.04772234051747,75.55570810199816,280.7732590705324,246.92660339353603,10.283747886356316,16.91217291434401,4.650734876296068,52.90596468675324,58.231835253516834,51.164808942292325
2024-07-24 10:30:00,6.925530751754115,10.163069134011977,27.383398633456977,29.90977606170169,31.86256761983548,71.34180274467933,336.1632472196045,302.06444988151253,10.318362000620011,16.845385919477966,4.935049417993988,52.96525702219282,58.15508067725544,52.18687975357889
2024-07-24 10:45:00,6.884986941744595,10.047384070129665,27.61534230768119,30.372020017976777,32.40973922757376,74.69473747727203,330.11510865732237,295.3066669409227,10.501440395957127,16.98728718092643,5.319714139516129,53.27667605666516,58.31791884708692,53.50901146344004
2024-07-24 11:00:00,6.760410133509903,9.755942310078693,28.122500984787163,30.96693540472758,32.44816467216466,74.92562287275402,312.2053197118918,277.4540645789932,10.397591102627898,16.976531138564333,5.3771328917063475,53.10047534255301,58.30560763189216,53.70084084017845
2024-07-24 11:15:00,6.915254987438251,10.332276402486764,27.35356309528408,30.5446831738479,32.54597189790662,70.41430840853513,353.7733962474513,318.0609409937291,10.700847753989205,17.38965447919658,5.621953020536387,53.61177987654068,58.77477725367436,54.50377293313893
2024-07-24 11:30:00,6.888738666757272,10.266594895623587,28.07587188798287,31.26200677950815,32.34730103721778,71.23642562064597,345.2355867355801,310.005295546836,10.393791202113672,17.148039574662896,5.688460411967512,53.094005859799566,58.50129770880393,54.71785647435766
2024-07-24 11:45:00,6.937123931642264,10.64244570262924,28.39958996207007,31.91755913093064,33.08399251607795,68.01932347531562,374.4596668745057,338.99937336510214,10.426688797285312,17.3779552730205,5.65564943909771,53.149963161902924,58.76159369678648,54.61244956733169
2024-07-24 12:00:00,6.975778450926124,10.79367628878832,29.12772455540717,32.530920962189235,34.692433669131034,67.24686312190799,391.8155734380579,355.06580613749975,11.080618672821808,17.44530923232445,6.223839395411918,54.23864530647839,58.83741243047045,56.38327373453344
2024-07-24 12:15:00,6.981644242635759,11.10461014668329,29.04271697684432,32.272296575385944,33.97449091876332,69.64734166926758,418.945585877376,382.56499046700475,11.124867585185726,17.257369369371116,5.998358455814422,54.31074758139156,58.62536223230262,55.69398595793301
2024-07-24 12:30:00,6.883683279518336,11.047082892409612,28.282904632245664,32.0170560137716,33.35993231104746,68.98839220199557,423.8517520095641,386.5777396984305,11.257956320208235,17.9347126317872,6.081343359138228,54.52646595061594,59.38254616349618,55.94964529024221
2024-07-24 12:45:00,6.928177820356219,11.059934170479432,29.217020181237896,33.320507179107416,34.606766540799384,66.71497903927822,420.5955056579571,383.65463203561137,11.35942285355916,17.4368589343239,6.144591834462672,54.68978963251195,58.82791085114774,56.14294315587875
2024-07-24 13:00:00,7.059971770460071,11.645084259382308,28.744285674924203,32.80545680028763,33.82385037714355,70.05185500872359,467.92699887506615,429.3869985657098,11.744069664280746,18.07861658267696,6.717314062398653,55.30024265209924,59.54094715815936,57.83570677545136
2024-07-24 13:15:00,6.949586684708635,11.508506126861285,28.26501002891342,32.26411722445716,33.11732378385925,65.66118960843092,448.9167074621358,411.896238338964,10.61692599668414,17.83328298291829,6.570260143569342,53.471261165834925,59.27038859564227,57.410546947114426
2024-07-24 13:30:00,6.938810054389138,11.033921330695524,28.595836754465292,32.478277581692666,33.44015723614654,66.23044081447104,415.6341833815045,377.877470588181,11.372979278960008,17.469431951329405,6.914301563034093,54.7115367267723,58.86451932888923,58.39561925834474
2024-07-24 13:45:00,6.941333452484672,11.460230674498332,28.63112839379116,32.80443228730948,33.99911073784297,68.90599847786619,446.9991972907016,409.59469579465787,10.82590953136864,17.94352211100064,6.635069853674448,53.81982672500058,59.39226741722668,57.59869746381633
2024-07-24 14:00:00,7.0565269850453936,11.521369754804578,29.406164562150696,33.4626220839052,34.21888076703435,67.98147212319273,448.2792403364719,410.5009102023658,11.333770456526992,17.918147223413342,6.52641245416582,54.64859089695881,59.36425762314742,57.28254894074291
2024-07-24 14:15:00,7.007733730576966,11.59697652262875,29.410080235565843,33.45735668126517,34.93382342025615,63.80182442150428,461.7168812590013,423.582944322792,11.488341126815046,18.125345673589088,6.520250135805117,54.89590362589962,59.592202934252434,57.26451430256677
2024-07-24 14:30:00,6.925105900755695,11.55678636177418,28.81495238839025,32.68353674107379,34.112427885882305,65.53849493236012,460.57994559116753,422.3349257073872,11.083893007268353,18.44324473362957,6.717882142882387,54.24398730586068,59.93858010333386,57.83733711012744
2024-07-24 14:45:00,6.797199055877123,11.522252212352525,30.152284402772484,34.333339765719025,35.97435714573828,68.6568378924862,466.23883507455025,428.7911546614043,10.918988020724337,17.845991109761997,6.682701282659627,53.97362995717237,59.28446408905591,57.7361976162963
2024-07-24 15:00:00,6.977891713960268,11.331932495130644,29.201515373373784,33.41284466258853,34.80858046429327,63.452277598374685,435.20821510454107,397.7218298942046,11.1150483946715,17.63222334703802,6.739113468627001,54.294764033731816,59.04680010192665,57.89820311712299
2024-07-24 15:15:00,7.011822029936342,11.423939212692268,29.97836144335951,33.70744820168767,35.56106164533533,62.107827146707486,440.3799982220333,402.10341713686927,11.004517089948104,18.39655629727189,6.875507697944056,54.1141897849298,59.88795988378874,58.28620151508024
2024-07-24 15:30:00,6.917260905426816,11.25436623362264,29.40572683714209,33.2337722330952,34.82718419227406,65.32094415248706,438.72098709602966,400.7715560896329,11.42113159602582,17.91151985747853,6.616779552892436,54.78864281739,59.35693772246313,57.54572303968162
2024-07-24 15:45:00,6.896145403512629,11.25130228118653,29.73590242581865,33.40736370123266,35.143411302626916,65.20658811976799,436.6313357990032,399.1234076911576,11.079782977674416,17.931733015440372,6.4964121147307115,54.2372817209969,59.379257438656666,57.19464276772794
2024-07-24 16:00:00,7.092335488524424,11.479871465325123,29.04622952473242,33.12901699971844,34.212312701134444,66.34768944272595,448.4419027650414,410.14427342488057,11.680725481453036,17.907156235845356,6.709747622862426,55.20063874726062,59.352117132958846,57.8139830732627
2024-07-24 16:15:00,6.912467003564224,11.269450842367572,29.461016639733113,33.15733790418675,34.87299651883929,65.02066585490347,436.7771316033457,400.056642806626,10.983623798356687,17.56203521441685,6.174829783946212,54.07992083183338,58.96834722436627,56.23488689910739
2024-07-24 16:30:00,6.850289658137525,10.959029087094612,29.1516501190226,32.84910486516084,34.72836870594298,66.23534580473492,413.05943582970383,376.5885862860295,10.82851705530732,17.537894937671414,6.104437550695565,53.82414738494246,58.94131609457892,56.020379642448674
2024-07-24 16:45:00,7.181099248675524,11.214998377334354,29.52327508118544,33.264702304450445,35.212597482451656,64.24592730746969,406.37256801036386,369.8707784850155,10.734538304445076,17.573090789526656,6.194160431376648,53.66798471087964,58.98071846023353,56.293507914576665
2024-07-24 17:00:00,6.993853453107866,10.771063969070756,29.48638985565246,32.94889780253445,35.050189030578494,64.79115432740831,387.0731497766228,349.96839753030207,10.95678862413258,17.982229348619896,6.1657342735682565,54.035842252560435,59.434943162531695,56.20726204359091
2024-07-24 17:15:00,7.076862916786469,10.981236034395357,28.96615467123244,32.14825989173194,34.12491050725114,64.80817089006835,401.4317773378751,365.2087651989768,11.14287208064306,17.32565706123579,5.754482997019427,54.34003064366412,58.70258763226082,54.928735283439934
2024-07-24 17:30:00,7.086345544530801,10.625081074061722,29.63760902185749,33.12562752301225,34.900523809318976,68.03218292945668,364.2261894903054,328.3197434026114,10.738331641168893,17.464910477623597,5.703203968901512,53.67430563982862,58.859440412707734,54.76508892977519
2024-07-24 17:45:00,6.947020605331999,10.433454075287631,29.237358256425043,32.770279800439916,34.33513514119024,69.4894761395927,355.005596394921,319.94870011128074,10.254799468089676,17.178113433432504,5.623983382118041,52.85627517195024,58.535477169949615,54.510333467472016
2024-07-24 18:00:00,7.060295245617958,10.5017604749377,28.924989848921456,32.00419462944585,34.000319195274336,66.31215047841613,357.28406946241057,321.9949295523725,10.717620313547783,17.16553882784137,5.405980768648868,53.63977570744328,58.5211907696718,53.79670314843049
2024-07-24 18:15:00,6.986886277600508,10.072936870418816,29.567522639372843,32.684750853396224,34.61228187795161,63.415755445757185,323.81442673198876,289.15414671372235,10.608585641860582,16.937053975559117,5.114640400846663,53.457255664230594,58.26037800638034,52.81239516446273
2024-07-24 18:30:00,7.015021573954766,9.8402193839543,29.492164928387545,32.263904032867394,34.117247592276705,63.75141629555982,299.61962443665806,265.15372346725655,10.502756520827662,16.851885759860604,5.111258688713208,53.278901650699744,58.162559483554254,52.800753049566914
2024-07-24 18:45:00,7.1273727493134444,10.323044640072236,29.735014488876107,32.316552538631264,34.631026600893065,68.29436743746197,331.7912510371014,298.45469533193517,10.190642893954385,16.61538985414091,4.530522957070967,52.74581716843876,57.88919621889582,50.720120234118205
2024-07-24 19:00:00,6.759209087812712,9.794155099714033,28.55568607278836,31.159013483939184,33.93001913700362,70.74756408186083,313.1824193643662,280.5568309476691,9.72777263989029,16.392680896899694,4.5051348799071,51.93482045675066,57.62938733251147,50.625201158871
2024-07-24 19:15:00,7.103625457167013,9.540520457640838,28.644776072325875,31.05729870598519,33.53573565369116,65.62309387174285,263.5357437452442,230.39928508221575,10.241873140027549,16.403284672231386,4.491300850769531,52.834057125548405,57.6418107094208,50.57332934198719
2024-07-24 19:30:00,7.18652141492859,9.508756878330765,28.70113416858381,30.92314638885962,33.438715607593124,71.09053996141725,253.5383232788826,220.8726142330875,10.259468682350946,16.16176503281914,4.24447533062502,52.86429612600315,57.35750747850126,49.629378180107246
2024-07-24 19:45:00,6.823017445543245,9.011083448058155,28.414907708413047,30.391227987237254,33.43500632652704,67.16326186938466,236.16696562149895,204.4639262273872,9.572472823701892,16.238542461454568,3.892024108955294,51.65696399535853,57.44819078423068,48.21579550635573
2024-07-24 20:00:00,7.053377641523719,8.994376132468767,28.03326956550983,29.68526673771056,33.0243129263529,69.43456560860439,214.95603710145215,183.58341835355432,9.766063940646031,15.734094345567753,3.872460461684068,52.00287468640568,56.847048920475814,48.13487259753413
2024-07-24 20:15:00,6.935749507876077,9.118231163563204,28.516962249543237,30.12035623571789,33.467352335444346,71.84856394340767,236.10796963739392,205.35956144783088,9.461616160355486,15.595199737524858,3.691592291682716,51.45677999039892,56.679279561817054,47.373492808151525
2024-07-24 20:30:00,7.021553597419711,8.384788292934374,28.769358074205808,30.394928744593155,33.565926760711434,71.56645536095321,161.6895361269842,130.7295904770841,9.85672976636201,15.447979480560733,3.655236402977383,52.163306694335986,56.50036267389512,47.21746343490408
2024-07-24 20:45:00,7.030414782919418,8.394301877683233,27.415229451325324,28.728649285644423,32.21034661484989,72.05981899584367,159.81614776187538,129.41509418503284,9.399409796938,15.491734455245105,3.5099093246594357,51.343762657886074,56.55365640811729,46.58321531827962
2024-07-24 21:00:00,7.017168963700673,8.127023722385472,27.27541771233229,28.259365190312053,32.276911057217674,72.23028239709697,137.10220195692884,107.04348406964829,9.71989858675243,15.320896475577484,3.0179228249506327,51.920803958571135,56.34500220970256,44.296240911742295
2024-07-24 21:15:00,6.889644253225729,8.067795824858392,27.951741395656217,29.14486871574624,32.9381768101106,73.051759675398,140.42912697618954,111.1147885398029,8.952870891023604,15.273333897658643,3.088133647704391,50.51747143481032,56.2866354870128,44.63712264041578
2024-07-24 21:30:00,7.062387842071934,8.062486166276003,26.76895836175699,27.3574112176334,30.774027867802552,72.26385046506569,125.85254675110056,96.44133756514422,9.431603155534765,15.06591321055499,2.9136928198665735,51.402314016109,56.03067159120433,43.780301744091325
2024-07-24 21:45:00,6.946377903614631,7.622487949649464,26.897483197862996,27.418303202849636,30.93270717716984,72.4078019605084,93.89533442116036,65.06553972891389,9.243379265159628,14.72251801369365,2.863897413393195,51.05807320650492,55.60169601484788,43.52946354745491
2024-07-24 22:00:00,6.821598530160784,7.778766286091757,27.15520103453943,27.762726864320214,31.451408356665937,73.32462733812204,120.50018941186497,92.0404273853609,9.098448293257713,14.830822982440267,2.5304907508060808,50.78981229546101,55.73770611327594,41.77012234696772
2024-07-24 22:15:00,7.109524503543838,7.576512819739706,26.653666780582235,27.237353251452095,30.94968809522588,71.96492146184131,73.25420104496277,45.201302262553554,9.16183212333123,14.31793209558175,2.573134563496241,50.907480933220754,55.08763236531172,42.00345312286835
2024-07-24 22:30:00,6.930485004679691,7.380430405564718,26.232618094102634,26.582258693003332,30.59170919617154,77.49008497344687,69.77970434137491,42.39906315812698,8.452178593009325,14.341559073290425,2.5869035169481887,49.55761366214149,55.11791697581716,42.07824064394483
2024-07-24 22:45:00,6.901075881613228,7.53877986445338,26.755895877991794,27.08413635094431,31.172400317023623,79.6514735416049,89.75244073880343,61.33354391010536,8.987028607300468,14.744705396497128,2.6871628249004647,50.581636014584014,55.629613270788646,42.61496703421435
2024-07-24 23:00:00,7.0060977118791365,7.3471490201396,26.747091878654405,27.228853781409217,30.616640606543893,75.68392225033277,61.49985862484383,33.21357975212969,9.329690433370027,14.329404175255604,2.6271842640885024,51.21650141541295,55.10234121647453,42.295517263978695
2024-07-24 23:15:00,7.030281341485446,7.605809637123268,25.945991128596265,26.726816406807465,30.103464397780957,81.19712971640395,81.74936825108271,54.13067608354606,8.404456762207355,14.62680844632549,2.587426959003824,49.464168522043344,55.48094701774861,42.081078532979895
2024-07-24 23:30:00,6.955069081804164,7.116910314272378,26.252111660627133,26.551186946981808,30.697292411913057,79.83328588894864,43.96830553537484,15.650305282755411,9.134404587126353,14.519313032174887,2.6642826333181837,50.85663002618546,55.34469908106847,42.49367192325468
2024-07-24 23:45:00,6.914170859314375,7.274271660305137,26.437504888926657,26.99243415642272,30.566176345001978,80.91443723034162,61.58938422568567,33.90546630344248,8.431721182911188,14.668453675403368,2.583743063928627,49.517598753273774,55.53355196333202,42.06109781976166
2024-07-25 00:00:00,6.958465448070146,7.38644523207182,25.616510861220625,26.10841494448633,29.303895719141728,76.88123707208908,70.57773519898603,41.43174800624297,9.283797006708378,15.04009425803816,2.8220959279965236,51.132384104469494,55.99864608636163,43.3166391552546
2024-07-25 00:15:00,7.0619356925398336,7.312485896864307,25.833496443619385,26.1440025478623,29.73368127849103,77.33287567125595,51.901267656272886,23.81133532139309,8.67190481248682,14.681978378398602,2.736049143994372,49.98338505279017,55.55061452253573,42.87184038972214
2024-07-25 00:30:00,6.879948527941547,7.548447868369567,25.325383657982584,26.147004337792012,28.780016703778347,80.16481414723046,92.18875091361636,64.02307266765196,8.873315536882842,14.694716370299114,2.5976463387824573,50.367392999844185,55.56667499978252,42.13640732090004
2024-07-25 00:45:00,6.881225050968347,7.761063176826583,25.105208435768095,25.496341453284742,28.822000023656297,78.53100568081256,112.73518218520375,84.69705840862927,9.011062133147256,14.52415072102413,2.5029109224031103,50.62668512789056,55.35084516393021,41.61781676517065
2024-07-25 01:00:00,7.099396330484233,7.644795156010372,25.518013146520104,25.675234847921423,29.336561472405855,83.75919480182507,80.10980898413261,52.16993934729667,8.840925575151527,14.46791737349096,2.6310266881934616,50.30603348612848,55.27931857305444,42.31612718096157
2024-07-25 01:15:00,6.97646060059476,7.567886344529609,24.703090707084662,25.2649769742462,28.24816119419717,83.37976883032988,86.17487482909047,57.69379938024045,9.37704672145685,14.65011004440866,2.453918682984503,51.30301129608742,55.51039315049372,41.34448167232925
2024-07-25 01:30:00,7.156551596414898,7.637643712641998,25.393007708654807,25.65529107090194,29.074302000250565,84.61837156391246,73.75783412454105,45.87307270832256,8.757257263655669,14.532419997725537,2.595084154837286,50.14683564331192,55.36134777724593,42.12254903952879
2024-07-25 01:45:00,6.959431668654788,7.248853828908518,24.878313317033744,25.403647505447022,28.35129255873232,82.51819205762584,56.36227765484733,27.92817971284461,9.076363554085694,14.663749434607482,2.693984953309549,50.74868482328178,55.527614706441724,42.650999969740475
2024-07-25 02:00:00,7.07802314198898,7.708483281763196,25.36502851182564,25.678134855513033,29.116408880046446,79.23223827144339,88.90783404676124,60.577128826810885,8.960505035590819,14.688497715907593,2.681702468451946,50.5318261641284,55.55883547672605,42.58608270338472
2024-07-25 02:15:00,7.006102254935838,7.459916767595515,24.92280460047187,25.202504480870083,28.640946337133105,83.31809825229672,72.44870773200115,44.17037680022725,9.314027287344944,14.420576390971696,2.543727253457265,51.18782376184048,55.218958887675505,41.84282617675363
2024-07-25 02:30:00,7.079081831032749,7.356592991386973,24.881099254102782,25.18871180985566,28.63497091476293,86.48980116783805,54.04247273274721,26.434208025914508,8.730455126496853,14.36448800900284,2.5133215713329986,50.09562417994669,55.14727506391482,41.675438891644774
2024-07-25 02:45:00,7.080030041808649,7.612428425114641,24.624892438375415,25.17003566446949,28.211295736362295,86.7101970821549,78.63244674828496,50.77608596295199,8.762878940777014,14.434237230646872,2.6592446139090984,50.157563850719065,55.236389981751834,42.466870584225944
2024-07-25 03:00:00,6.958109448718309,7.663693611581221,25.041268464966468,25.42501091790525,28.58126011339696,86.43806310943924,95.84898102147372,67.62611295148014,8.893570211700192,14.840765420138656,2.488532438154752,50.40568758886321,55.75015866745612,41.53796964691584
2024-07-25 03:15:00,7.067861206107055,7.827727702975708,25.03935884863614,25.518578803848374,28.778700813983484,87.67603646482459,99.88643080085234,72.17421141081992,8.655927035003577,14.39330644769918,2.6629859073296727,49.95266844916421,55.18412976519371,42.48677681009105
2024-07-25 03:30:00,6.982922253271349,7.638835024647578,24.740988766306717,25.3412660078352,28.024857531957725,82.69590538501855,90.86950998854088,62.764177007277425,8.850678968465214,14.76551312508068,2.489140887717567,50.324526052522984,55.655769141417736,41.54135473438631
2024-07-25 03:45:00,6.81146145191278,7.434735984639839,24.39496920504082,25.257563832582946,27.96435492631809,83.28769219373726,89.27142596153206,60.610472705422175,9.289325957420374,14.734172102451808,2.637455196237694,51.14253269373278,55.61636325670096,42.35056346032433
2024-07-25 04:00:00,7.107142038930533,7.6329996191508815,24.50962446211772,25.173861657330693,27.824976262086793,82.45354528187616,78.66647516895806,50.527891947057384,8.961247189662611,14.68891925390341,2.488416778334648,50.53322122556978,55.55936695690354,41.53732611521623
2024-07-25 04:15:00,6.888769512994724,7.351679589883422,24.47892468704575,25.106413885599785,28.25446059336833,85.24441594478826,72.68708823313568,44.5416574593243,8.998881872930623,14.648446838163816,2.4981020627169355,50.60386413154656,55.50829239888769,41.59114614609892
2024-07-25 04:30:00,6.9339792710375745,7.688276894444017,24.56447999834294,25.089877551516395,28.11560243776596,84.52228556330329,99.91958929351388,71.9612601639102,8.77096536653183,14.645931278954034,2.541432484117802,50.17298765230301,55.50511476074971,41.83023985315327
2024-07-25 04:45:00,6.926125267987583,6.946180935184749,24.452754158893764,25.073341217433004,27.800278747731547,85.51001885448159,29.96619785685846,1.924026635884981,8.918693339671792,14.555826151590011,2.5676517297116748,50.453106040494696,55.391053799352754,41.973598262581355
2024-07-25 05:00:00,6.904050128820966,7.655571911784389,25.32527115111794,25.759263308507876,28.79597989635857,85.33582296433931,99.98644932211964,72.049302600315,8.901105715260789,14.518607522641831,2.5174334839020283,50.41991978143635,55.343802646433,41.698154169260775
2024-07-25 05:15:00,7.119225988869433,7.623894578281857,24.690085729987196,25.638436648499095,28.45254806622161,83.19109898376581,77.27028272724314,48.75345402162572,9.107028118244116,14.860643832249869,2.549156755123427,50.80577218891885,55.7750390147791,41.87257572968779
2024-07-25 05:30:00,7.061413357468726,7.654620910642976,25.10411229296517,25.51760998849031,28.274869853426654,88.83101775917032,84.50331297260442,56.496298865799744,8.726082421701317,14.598475410611249,2.6824562744921088,50.0872592110142,55.445100516285066,42.59007253687962
2024-07-25 05:45:00,7.055302656471192,7.7796121923056125,25.215069433862165,25.487986359034817,28.539124019576903,83.88064932574409,96.98120192932298,68.84451132382355,8.673905578618188,14.881178417667526,2.5816066092137113,49.987228782478056,55.80071735871901,42.04950141249761
2024-07-25 06:00:00,6.77644210941542,7.227295138423611,24.322697060297784,25.719947162815128,27.65231057967043,83.54466996330494,70.89713922183482,42.985386674538205,8.754611378963814,14.648122760368464,2.5090184079643394,50.14178474264076,55.50788304632661,41.651640548287176
2024-07-25 06:15:00,7.060703262019679,7.137452013232023,25.435292650374908,25.95190796659544,29.428546575544555,78.09375327254673,35.359162014806266,7.3403683965689375,8.837286834393261,14.781747296317556,2.3997594875265156,50.29913090065094,55.67615886869228,41.03805177262876
2024-07-25 06:30:00,6.973871199067352,7.480497106280357,25.436865475261207,26.356762865499263,29.33552886757854,81.41312850970495,77.05547831685965,48.93235150058692,9.10134152325441,14.492636627803764,2.5291486652145427,50.795195302560934,55.31078327318882,41.762736560519386
2024-07-25 06:45:00,6.936896260749626,7.641520863588257,25.422111600124342,25.6666355144323,29.116153232403676,83.68046532523618,95.67324580566084,67.40103451260833,8.842474397796433,14.80907798427285,2.6206589109832112,50.30897098302636,55.71045185692712,42.260470616403886
2024-07-25 07:00:00,7.013895310908017,7.828574784808415,25.769033397486545,26.15619587528154,29.87534184094004,83.05289768718842,107.32753180654184,78.61805131737378,9.196067146681717,14.652154466275594,2.8612588762107585,50.97081078809973,55.51297518759437,43.51609139735549
2024-07-25 07:15:00,6.988741789292354,7.668553734817497,25.101626600207933,25.658464428484,28.41727610138515,77.73155369068382,93.73112289583143,64.88421076498298,9.017383371225776,14.956377552522968,2.8731512070997134,50.63852052614442,55.894552160420936,43.5762971149399
2024-07-25 07:30:00,7.055876082059864,8.166790918937222,25.992853280347408,26.87597447459041,30.036529481399736,79.61859032419069,132.85441502505327,104.24722117152166,8.691107124516334,15.160726729019933,2.755359999995324,50.020250809391776,56.147964175743894,42.97246623847193
2024-07-25 07:45:00,6.926795902985552,8.244334930714455,25.672748526103824,26.87814073960069,29.175417635739343,81.55159333404119,153.28575442742564,124.07583414180836,8.912948044659421,15.142615161824978,3.15435707913289,50.442269989641545,56.12559645185751,44.95394199107932
2024-07-25 08:00:00,6.91475605659238,8.272098035126511,25.97270758749299,27.37956902185356,30.238408524028372,78.58035947491908,160.00740421740676,130.06040017428913,9.531184715906113,15.074259946766563,3.3415593804449486,51.58258780789625,56.041016951392145,45.826204653556175
2024-07-25 08:15:00,7.026830672875669,8.5809961910908,26.54260859995723,27.968232307103023,30.46591348644827,77.34924494644564,177.61763836444615,147.52666683658873,9.410242811014358,15.319868735348608,3.3608599814944204,51.36348000085541,56.34374228951339,45.914264922455786
2024-07-25 08:30:00,6.82844745797436,8.484039784306677,26.528178324591952,28.056725559204192,30.512853614522907,79.29876638265964,188.7861502413368,158.1209399170645,9.737130431204267,15.403601763623826,3.5244781294442036,51.95146830533642,56.446207545882125,46.64757832394871
2024-07-25 08:45:00,7.040968337632488,8.537807645261253,26.20516868135394,27.710114683570488,30.245463962841793,76.02146863747842,173.5162642963684,142.37601490729918,9.773661813418055,15.534806606684558,3.831780968966618,52.01635704765464,56.606020538510656,47.96572957522538
2024-07-25 09:00:00,6.970896554168329,8.948366895326238,26.387468754177352,28.242975965086444,30.585020481905136,77.70445296566614,222.4138814092503,190.48860046195043,10.317437278886112,15.710015742429896,3.8978279259839104,52.963674743031845,56.81803557024961,48.23975019459228
2024-07-25 09:15:00,6.92983939200842,8.916596531496927,27.016410755298867,29.229478229295424,31.190763496448863,77.59469742096346,215.20953232219537,183.81563666735025,9.29112536191728,16.18578129601135,3.916988996916501,51.14583469728502,57.38590436112081,48.31866720565116
2024-07-25 09:30:00,7.0532267876762385,9.500392285833822,26.394794002689103,28.471776445019305,30.401939923007443,73.41269646517226,264.1975421641722,231.58819297985764,10.105952059068978,16.2198586647895,4.283538460456111,52.5992932252608,57.42614935120292,49.78116464049848
2024-07-25 09:45:00,6.80737869690974,9.171958948450593,27.408795481582164,30.10566802912527,31.61817734053355,73.87786095251892,255.44955486416092,222.3353798124963,10.074187210786208,16.52759919458781,4.512388646290566,52.544125664122575,57.78705982729267,50.65235731720311
2024-07-25 10:00:00,7.095379823316961,9.67748035250616,26.77635168263452,29.187382731736896,30.94194561072461,72.19891125522629,274.19375215769116,241.19055171696297,10.03610536628419,16.561601169582328,4.405493904861739,52.47783400159326,57.82666082525478,50.24918599178308
2024-07-25 10:15:00,7.006012249063431,9.891374254104615,27.21967115041616,30.04747449294141,31.69163959467375,76.93029772044534,302.48470343303507,268.9805507884414,10.1347862532297,16.389001807695188,4.9803645836687735,52.64927097003001,57.625075661916064,52.34612540759545
2024-07-25 10:30:00,6.934104945274215,9.658447027106554,28.366146639702023,30.897013086251285,33.13608958312406,69.96518784733567,284.1277867016537,250.57565209153228,9.885266478689829,16.634983982362293,5.031884149069217,52.21359839265536,57.91194305692914,52.52600537705988
2024-07-25 10:45:00,6.992268281517181,10.04917677452834,27.425049503608484,30.408207707054064,32.22904923850674,77.65402633292588,321.31728113288375,286.506643670387,10.617813987927084,16.920223180849852,5.2726002937197665,53.47275188885446,58.24107332194326,53.35057597172317
2024-07-25 11:00:00,7.120985219296599,10.36731683715654,27.93421269744722,31.23895947138499,32.77016246550646,73.48989937118262,340.3559795781436,305.1552354552317,10.868391102076345,17.211031363874106,5.121321656961473,53.89013233994738,58.57284326920024,52.835381440319544
2024-07-25 11:15:00,6.9326862188379215,10.472944485351798,27.68601523093716,30.864956090261057,32.63519714089832,68.6978978430804,366.04873341367056,330.54140502111426,10.799484819837398,17.236832661944522,5.4710109107743845,53.77600185959811,58.60209777857146,54.011556080794755
2024-07-25 11:30:00,7.000867034716099,10.52427873610226,27.9412000161521,31.541076457001417,32.96928563658638,71.44119823743402,365.0194235878269,329.2354465373066,10.970330603757166,17.32967822272989,5.48396822403316,54.05809484981222,58.707128764995744,54.05416203270369
2024-07-25 11:45:00,6.934447633527023,10.48461644116908,28.08033510114371,31.590695129371703,33.47354520162157,70.42323958393045,362.9392989118202,327.3688939638187,10.6756107766339,17.34608643271194,5.548707738655565,53.56960052952008,58.72565142160291,54.26603775922452
2024-07-25 12:00:00,7.1198897821043525,11.257308643938249,28.401190337988503,31.63029223897581,33.44454307533859,69.34115275998906,419.9331470289195,383.7915473931788,10.995326090988488,17.421004546799885,5.725268997952355,54.09912015523091,58.8100757712402,54.83562461745191
2024-07-25 12:15:00,7.0283026558453,10.986089640584265,27.878841368238376,31.584320280608853,33.10045565858449,68.80335561233984,401.9863233340359,365.452448087956,10.963362814631475,17.46339385441086,6.1071185770375225,54.04664745309083,58.857736612053536,56.028579695270814
2024-07-25 12:30:00,7.082603613151118,11.203277255293694,28.971889955632165,32.85113216999475,34.65371808728725,67.12155401862431,420.26749534783914,382.96998418269504,11.289712329357693,17.7343669148574,6.273431920928982,54.57768653805709,59.1606001163184,56.53263463776115
2024-07-25 12:45:00,6.965696973514765,11.270985874012332,29.858477873425503,33.42955407487852,35.50133188649554,69.45948838389845,432.11646557285576,394.9536624336174,10.953945501730528,17.628822151082648,6.580035486425173,54.03116801788942,59.04300321543008,57.4390049621065
2024-07-25 13:00:00,7.181025900588404,11.278915610213035,28.11670300880645,32.3768547628921,33.17513666595426,66.01948143175012,413.7993528838384,376.70766937809174,11.108477046172366,17.556781093488766,6.426425366085481,54.28406202148779,58.962466020468696,56.9885121553103
2024-07-25 13:15:00,7.049281238481406,11.551439320274737,28.785479837643337,32.60328893589578,33.82581308137097,67.82335346365757,448.7431585579059,411.35115815844927,10.979865502016771,17.960421838186885,6.451713059252956,54.07375190377952,59.41090735064714,57.06316339698069
2024-07-25 13:30:00,7.109312240031429,11.900154043802615,28.62389126114697,32.69145447750638,34.1501678885804,67.08189722025652,476.0517772011692,438.237602842507,11.07928661714346,17.95370139371243,6.781186347806339,54.23647178792542,59.40349628652308,58.01844110558957
2024-07-25 13:45:00,6.9297231578991285,11.121838067057032,29.36074303840296,33.5289641739944,34.76661365133896,69.44946642494392,425.8777517483513,387.4319260833393,11.475866689394769,18.274986459185783,6.694972516431401,54.87602714084173,59.755749159378155,57.77151572734085
2024-07-25 14:00:00,6.940870129627351,11.539059214855545,28.533157680336434,32.43984725298332,33.38470080586268,66.45202395506675,461.0064825348584,423.0538157192571,11.35734764048162,17.93877259381309,6.656546581306559,54.68645906780432,59.387026723948665,57.66077665134097
2024-07-25 14:15:00,6.826852520516803,11.22398488738644,29.513795601388143,33.85626252824536,35.40173312151438,63.200795437533074,444.49139262935546,405.97461107208846,11.49881367697368,18.254545720609116,6.763422159684211,54.91257924213277,59.73346173143147,57.96773455095068
2024-07-25 14:30:00,7.049787943053128,11.949788765257429,28.76406705835412,32.864288559214216,34.214347719889886,67.63301071550713,488.5863735992662,450.2529183128233,11.342747174565002,17.978949678793008,7.011758433084961,54.66301491516098,59.4313296164822,58.66870171131296
2024-07-25 14:45:00,7.03870560401134,11.587763380912484,29.27169983169226,32.95790490409874,34.64718943248325,65.34118945795475,459.4560730016592,421.17797090814753,11.595717259905388,18.197310922172473,6.485073911433841,55.06640228335193,59.67096748961511,57.161349409839126
2024-07-25 15:00:00,7.106133225243302,11.489464575768125,29.76578464367872,33.68502483440898,34.97015452092483,66.89398954734024,436.4691359876939,399.0407858794772,11.002452566776531,18.039204361169933,6.386693180270246,54.11080550842416,59.497648337556754,56.87082305576466
2024-07-25 15:15:00,6.975665433320347,10.949089315293543,29.254108760088652,33.422021585512375,34.571855962212716,68.79350472420988,400.50554072363934,363.03888194633214,11.0882636320318,17.889759329029914,6.488635816245504,54.25111623787264,59.33289059596293,57.171812720076176
2024-07-25 15:30:00,6.980635831398541,11.36874120839716,29.49405077267353,33.565614201971385,34.89734004986526,65.81363945947363,438.71151477594606,401.39906904329376,11.079401704154572,17.891827193659633,6.341216834838065,54.23665958256221,59.33517659017486,56.73551881015824
2024-07-25 15:45:00,7.068280427217184,11.492561255982176,29.529451106606928,33.3814967588099,35.16455196952167,61.23102705403017,451.17408067863545,413.2759355135109,11.733115960754157,17.800604417698548,6.364424786671849,55.28304444331742,59.234163156219815,56.80464918634531
2024-07-25 16:00:00,6.88091602321133,11.12363879603594,29.376871807876302,33.33028683847022,34.92145193042748,62.21315818117045,430.74456236100434,393.1997528860676,11.38223835735882,17.54363031060934,6.618940806968602,54.72638012544305,58.9477405369376,57.551987788706406
2024-07-25 16:15:00,7.125785725562386,11.409502697670204,28.988931619104783,32.77988608366347,34.24437300729381,68.60698315688256,423.98139539519343,387.8746650730129,10.532973023145903,17.449181475035704,6.124575823998903,53.32994731714809,58.84176538448492,56.081914954450895
2024-07-25 16:30:00,6.99002941170118,11.362741542705688,29.67907139850488,33.16911382805393,35.4472020445265,63.373089073688014,442.2576840982934,405.09285598049655,11.181611920408958,17.54448677392019,6.438729423467684,54.40293151800344,58.948699778831234,57.024859106058855
2024-07-25 16:45:00,6.948035732335755,11.046522929314426,29.07061100140448,32.69642453968352,34.3347217716807,62.02752148765397,404.59452410478815,368.4105692142187,10.114255096550853,17.976029910380937,6.093669883637705,52.61369445298965,59.42811224067451,55.98742198895483
2024-07-25 17:00:00,6.969381919345332,10.442643145265748,29.41525105593055,33.01580335325669,35.07747522253612,63.97435060744106,355.733315674853,319.59650392232,10.732578717891183,17.29743400585143,6.1067990287904355,53.66471882096167,58.67069530053504,56.02760246700418
2024-07-25 17:15:00,6.9205798772823135,10.819130827525903,29.11275945371569,32.42234298720795,34.268040897593835,67.81015026932032,400.1701486973675,363.8285027821128,11.066442307846362,17.151847768538424,6.123355838869893,54.21550475218801,58.505627995713546,56.07819096073361
2024-07-25 17:30:00,6.944071092896304,10.640255660114637,28.778199233981216,31.679357180882892,34.07045388558167,67.6882417448319,377.6786419948144,341.9008263732924,10.642156378209888,17.37120123900048,5.7644580043116935,53.51358456051473,58.75398004251426,54.96045537882095
2024-07-25 17:45:00,7.000841232163888,10.526559763973085,29.75900304331757,32.92200665039921,35.411788574585906,64.84815509175517,360.28131425893326,325.16509978726356,10.408763291225387,17.07055482825516,5.6368963521891216,53.11948731576328,58.41305044111123,54.5520211361328
2024-07-25 18:00:00,6.9191854843037675,10.09267068009137,29.20292658076429,32.40615942328118,35.086413095848584,65.50575714592797,324.17318486950586,289.5169944966249,9.935601898867649,17.417380974804335,5.303207499208944,52.30207164752961,58.805997986481806,53.453609417676134
2024-07-25 18:15:00,6.84535027639985,9.991576722127354,28.918796174356228,31.634014816804168,34.58702172300929,65.64538563511833,329.68262071913034,294.9357905539718,10.62406790906938,16.87893476005342,5.243827496035777,53.48324836011307,58.19366180089214,53.253353475048534
2024-07-25 18:30:00,6.926551012679566,10.08351605338133,29.13761047461998,31.8638797265982,34.47791352706346,68.07587806895165,324.6821701583631,290.9566934953173,9.945633009139808,16.945775827923658,4.834067825982282,52.3196673398942,58.27037681763029,51.828472466784376
2024-07-25 18:45:00,7.167051818957368,9.75913795607119,28.621382771981057,31.74424373772081,33.71618303862053,70.5233093647316,277.56227867416294,243.87927084461245,10.41907728289145,16.290698275730573,4.97323227092848,53.13702680218302,57.5096301045357,52.32112541040927
2024-07-25 19:00:00,6.9974573373324755,9.887602920719976,28.200087301530154,30.790987677680008,33.24485136884771,67.14194274211825,302.7734888506691,269.9802594510874,10.03784883852862,16.394341209023366,4.3610393520296755,52.48087264211863,57.63133290689884,50.07959766212911
2024-07-25 19:15:00,7.071752156135701,10.015534853416112,28.389881695257316,31.004616412352192,33.07804503787771,65.97066001244569,309.19986422797604,276.20885369356165,10.010182678879154,16.488077715464318,4.492750140070863,52.432612627693814,57.74096212791939,50.57876856068624
2024-07-25 19:30:00,6.85044216519188,9.393408101543027,28.822374102498117,30.69407299031037,34.19296071375054,69.25993377786685,267.0285296031332,235.55955616619664,9.477604212938816,15.9000921607353,4.091277063262448,51.48574723145333,57.04626584105561,49.02494626211065
2024-07-25 19:45:00,6.963389839677384,9.18710295540954,28.91287691265734,31.158578935119188,34.08083300821178,68.77077884301211,238.74503170526748,207.21309545533487,9.49228198434434,15.90866047869237,4.130993786895894,51.51231183000639,57.05651112275435,49.18307483224295
2024-07-25 20:00:00,6.889237549843845,8.56057389481053,28.90439449008207,30.658838892587,33.910418891965925,70.05760627079533,188.53257511475803,156.95742739292598,9.559800800642048,16.266246042793778,3.749100878396242,51.63415946283276,57.480841834893226,47.61822521060669
2024-07-25 20:15:00,7.036948508498428,8.992415352391049,27.91354006411657,29.73707549041734,32.67940398683026,74.67564296727582,217.7904780814304,186.4146514472712,9.839229864035875,15.933860900160475,3.602735869962826,52.132417695593325,57.08662238573809,46.99030931260161
2024-07-25 20:30:00,6.829941578975356,8.563361181318768,27.81146568284868,29.356907291971584,32.562662445220454,72.26510015505274,195.45063866106972,164.62537127470975,9.574194192124628,15.726049350857656,3.525023843377674,51.66006021158735,56.837358453255995,46.64998576497404
2024-07-25 20:45:00,6.993985512871147,8.446765269909426,28.05667166306899,29.267522341982833,32.654370137566005,70.5015602627827,166.840187731575,136.81233144083998,9.18877121818458,15.57721294988213,3.26187212266835,50.957327568408274,56.65748075249343,45.458992498705896
2024-07-25 21:00:00,7.055012838108872,8.641246562102644,27.988390763894795,29.069902394551058,32.53474217485906,73.7273370216686,180.14942852334983,150.3271651173154,9.221261470757142,15.291786936520117,3.309214998757199,51.01731632652445,56.30929461874605,45.6778678725154
2024-07-25 21:15:00,6.874875225151318,8.24219310572212,26.96923802222449,28.305868474212755,31.579267068777444,70.99969111781634,161.3901366174249,131.70150368306025,9.53704761800642,15.090751378025582,3.060833938332656,51.59316227766057,56.061446030699216,44.50519948065833
2024-07-25 21:30:00,6.917115140159016,7.969332753727082,27.430291620195497,27.81902806149401,32.463689934080335,73.23270952208873,130.20572494050134,100.99507427629275,9.30053259583424,14.936054033771072,2.9740640346032525,51.1630905379902,55.86922319057035,44.080610525012375
2024-07-25 21:45:00,6.826941358824497,7.905257494787439,27.616250880238816,28.605408319271127,31.59965973679112,74.76231698646143,130.85994811618093,102.45506252746954,8.89593878550008,14.718077757722437,2.7908690454888845,50.410161944715504,55.59610569878446,43.156278015108626
2024-07-25 22:00:00,6.919981751733872,7.40838579351548,27.017693503215305,27.40498287016803,31.390872453284015,73.52512004224006,75.03557667945745,46.81983470362005,9.014621825476675,14.508896915676134,2.6922232346845965,50.63335070163174,55.331461201718334,42.641700802989504
2024-07-25 22:15:00,7.041439392347346,7.618580181477722,26.437089180572396,27.06693422011807,30.959023837061707,80.2555920451142,84.61966408660315,56.09060694287499,9.274118577802794,14.609196257910614,2.6457423080147553,51.11460929329069,55.45866981008284,42.39487345881587
2024-07-25 22:30:00,7.027159133006326,7.116523060518026,26.855190372221355,27.24622326158496,31.241616643451326,78.40788765805608,36.76589800737932,8.626238373538708,9.08566995657757,14.480569663428955,2.573420013834079,50.766023865756445,55.29542792193423,42.00500628125031
2024-07-25 22:45:00,6.990879233159671,7.172254801098507,26.748868689414287,27.5141153955459,30.718466617321692,77.02630033341846,45.79906687355672,17.609932976068734,9.245195247558511,14.366723879619483,2.5772147703099866,51.06141666233467,55.15013618863069,42.02564295452854
2024-07-25 23:00:00,6.921503591589596,7.341734702609528,26.62396196805399,27.20229091270126,30.626154522823136,78.86974132824359,69.19001095848247,40.79491438976765,9.241294452361352,14.467447260090148,2.6863548562633386,51.05423425953869,55.278719826894026,42.61069548951778
2024-07-25 23:15:00,7.081240096537421,7.301984052937277,26.970467082293347,27.53313687386201,31.49909667147283,74.8541206938809,49.982007002160344,21.441339666159095,9.256964927732753,14.607217329807185,2.676485078461313,51.08307554139799,55.45616559574785,42.55844696911333
2024-07-25 23:30:00,6.964600958512759,7.463548237674921,25.39138740078021,25.70633901937516,29.544822252961527,81.47968024951315,75.93367898538226,47.98534750249717,8.985480188587392,14.592889845505663,2.3699614487920204,50.578730862661565,55.43802827721401,40.867486055692886
2024-07-25 23:45:00,7.004663616156119,7.553657961124177,25.51483550686722,25.923522428822668,29.507732735999237,81.50984870126382,80.3492356814118,52.598340057844446,8.883658128481766,14.278255447134224,2.5889820479513577,50.38695453836586,55.03670055341083,42.08950733314568
2024-07-26 00:00:00,6.982301689112143,8.138816693116787,25.849992811610697,26.589726309893383,29.67275777976642,82.32335324351835,141.62544688167392,112.425160661907,9.400097713618898,15.178144483918905,2.6220440222291215,51.34501519642936,56.16945824641377,42.267914691276545
2024-07-26 00:15:00,6.977157491839139,7.743525673314629,25.441700522044243,26.062418255953773,29.28612843891732,79.034892928503,101.30408867357126,73.05331167046555,8.750943145729252,14.853292414932769,2.6465414424436875,50.1347805308509,55.765840372988634,42.39914142203123
2024-07-26 00:30:00,7.073657141374245,7.348047551794772,25.424985166897542,25.761975695175597,28.79401979472067,83.5771391604383,53.558658783954,25.975317027725207,8.569492773648284,14.509907856122071,2.5039411264584457,49.78584350826026,55.33274628707577,41.62352597920412
2024-07-26 00:45:00,7.054586540322096,7.445327719507892,25.54307848922422,26.0379364268598,29.119616288908976,82.53472271083452,65.05999553001212,37.09254051242586,8.64114962206987,14.7493119916703,2.5769934038460973,49.924225831224334,55.63540600379946,42.02443967435032
2024-07-26 01:00:00,7.059322343452508,7.463653346366735,25.375857388798092,25.714521723644665,28.89404148115319,80.62663647751644,66.96642483404415,38.92077756743363,9.009749773372922,14.47437196734139,2.561525525896194,50.62422727294952,55.287537966187585,41.940189838545834
2024-07-26 01:15:00,6.897923344396717,7.347459480726648,25.3864422065823,25.70020538446411,29.4771281752888,83.42780132406072,71.3479618121561,43.408311859961614,9.095031304082092,14.34472552711872,2.499893120993679,50.78345333682112,55.121973147936075,41.60108360647732
2024-07-26 01:30:00,7.031324961991301,7.515168927394299,24.522264227599415,25.193039430515608,28.051409377709376,83.94559051014794,74.9337972579799,46.78212081646603,9.130678822076536,14.409074842465095,2.611922776972245,50.849714573711886,55.204274489489386,42.21345901211502
2024-07-26 01:45:00,7.016039764362217,7.739573619494274,25.07073798846594,25.658567213069016,28.568608176040463,83.93114136620865,98.1945252131332,69.74944844898087,9.049510661685336,14.73147476693786,2.6640913355291413,50.69858784705867,55.6129692158286,42.492654871491425
2024-07-26 02:00:00,6.979530380928547,7.485028443797627,24.992763775877485,25.608985632349935,28.59372805929852,84.44180463407524,76.13809008680978,48.13155946494357,8.71988277453418,14.57014554380658,2.716502303525457,50.07539451663385,55.40921162070053,42.76950150988939
