,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq
2024-07-27 21:45:00,7.0689520396379315,7.3491579119735135,27.35753284337865,27.492680497122425,31.648975137195468,74.46887440467313,54.79348291668407,27.111377929603787,8.946259756971251,14.492455861151578,2.2433893689574615,50.50503371061853,55.31055330843847,40.12660175754162
2024-07-27 22:00:00,7.096587999407376,6.979783281753723,26.11903127585026,26.406035426208913,30.25617334076022,74.61867968556524,16.30768555288872,17.4998556363021,9.027808321039611,14.45297140316603,2.1776217807144658,50.65802732053142,55.26027672347038,39.730586838610456
2024-07-27 22:15:00,7.2089113469733395,7.2906562177087695,26.334168897090063,26.287061053212355,30.284592434753044,75.2814629965397,35.336452561098156,7.8883333430004114,8.80689372429564,14.226026260173242,2.415199233628865,50.241401910642665,54.96951134089741,41.1258748883844
2024-07-27 22:30:00,6.867195204170686,7.637098397394913,26.06403433895425,26.089452542660656,30.12149153472655,75.90241163144128,101.37428743543624,73.92577171391198,8.67575961176378,14.40379454123588,2.3689615685245777,49.99079009157569,55.19753034119703,40.861737953635405
2024-07-27 22:45:00,6.947597067901542,6.805909930513896,26.59977277948236,26.627664265418986,31.190501022675207,76.23786675173615,13.8638658589454,51.27449202844764,8.353019871480175,14.525317393261105,2.4194305213203084,49.36305188340391,55.35232716831962,41.14987758527489
2024-07-27 23:00:00,7.137627929104572,7.442084822868251,26.523952705661717,26.565565420540025,30.641867937685983,73.86381047188625,55.28210202632525,28.62321234298329,8.143403475964664,14.259673909617476,2.2558122977598147,48.94663217152539,55.012815505052345,40.2005334317562
2024-07-27 23:15:00,7.0750251258143875,7.266234204977999,26.214218006636045,26.183836828922047,30.01101572415602,76.2586570025935,45.28203485029521,18.34156709216,8.649919357040645,14.076992171124369,2.213556229970203,49.941109163470976,54.77688067415024,39.94793631019408
2024-07-27 23:30:00,7.069329977857446,7.238970096113567,26.375833813969457,26.538603964455014,30.20455840212025,79.48093341142027,43.35418754006754,16.24402525142311,8.597954315038077,14.291345536619039,2.2208624369873133,49.84069760501031,55.05213811895682,39.99179153208694
2024-07-27 23:45:00,7.063634829900506,7.211705987249134,26.537449621302873,26.89337109998798,30.39810108008448,82.70320982024704,41.426340229839866,14.146483410686225,8.54598927303551,14.505698902113709,2.2281686440044233,49.74028604654965,55.32739556376339,40.035646753979805
2024-07-28 00:00:00,6.898160032864603,7.436176782558539,26.17248339174562,26.40626978530116,30.212575374153428,79.52808819921628,79.26867122319153,51.831095164132066,8.795843242992047,14.297767417449124,2.34396539861829,50.220379589513705,55.0617593026913,40.717511531896555
2024-07-28 00:15:00,6.947178367619723,7.261639212078744,25.70631324050882,25.966290474858724,29.68244720546647,82.74636899644726,57.12325977916118,29.81668574570422,8.354623844693702,14.57972432716985,2.372225861593409,49.366211297475225,55.421351434613946,40.88049771615887
2024-07-28 00:30:00,6.947367989718375,7.132323071928353,26.078485188827237,26.33387378357753,29.800653772634128,82.81583364483227,45.18008160597532,17.598337510131017,8.652938388990453,14.521989343883895,2.406816362969951,49.94031969302194,55.34800218768363,41.07729589468077
2024-07-28 00:45:00,6.947557611817025,7.0030069317779615,26.45065713714565,26.70145709229634,29.918860339801785,82.88529829321728,33.23690343278945,5.37998927455781,8.951252933287202,14.46425436059794,2.4414068643464937,50.51442808856866,55.27465294075331,41.27409407320268
2024-07-28 01:00:00,6.831505962546166,7.10562646987487,25.00990420563479,25.038415784078012,28.65619978739891,79.9110133012097,54.059905512001414,26.461487245515773,8.815489663941893,14.470454892084788,2.3124737104589617,50.25774258039234,55.28255018534425,40.53433918617925
2024-07-28 01:15:00,6.919604139183607,7.232712113927328,24.81383421694793,25.213969167875252,28.4695217175412,81.72976593217791,57.67484352498816,30.211760762039695,8.805166934102616,14.331010550507834,2.3269052783380224,50.238110370650766,55.10382048806672,40.61831232393123
2024-07-28 01:30:00,7.0077023158210485,7.359797757979787,24.617764228261073,25.38952255167249,28.282843647683485,83.54851856314612,61.28978153797491,33.962034278563614,8.794844204263338,14.19156620893088,2.341336846217083,50.21847816090919,54.925090790789184,40.7022854616832
2024-07-28 01:45:00,7.217491804808201,7.43327757896074,25.606796275523543,25.56507593546973,29.17768556198888,81.78184224846244,48.17741968610224,20.8928800584931,8.895180706214582,14.23735542060927,2.152003500785292,50.408729980983395,54.98409946643827,39.57417048872713
2024-07-28 02:00:00,7.073095692582515,7.233324382321499,24.57090067164662,25.52791285507466,28.088420375791628,83.41278191040138,43.27239529168085,15.598504688364066,9.041829883153746,14.315189311541438,2.316871408621597,50.68424029977843,55.08411455918221,40.5600180235299
2024-07-28 02:15:00,7.266076684754979,7.544536401252828,24.798906745221608,25.49074977467959,28.40814394895629,79.92708043887002,54.407644185648216,26.8604698411807,8.795933907890799,14.45415513507319,2.2970853015035235,50.2205521410952,55.26178533059753,40.44422677691905
2024-07-28 02:30:00,7.069504598592137,7.243170336094034,24.812773859431367,25.453586694284517,28.17445846620069,87.50434413185795,44.23524316980556,16.70185539459508,8.717259911340706,14.524644130317808,2.2914837335519604,50.07037326869969,55.35147194325532,40.41132486615481
2024-07-28 02:45:00,7.1490279752344925,7.454570714808682,25.375881940707867,25.41642361388945,28.749296960905266,85.48698077032043,56.49952981105781,29.31632102372178,8.656468908135853,14.327115587414465,2.199624291785717,49.953710796371176,55.0994075457095,39.863950203330816
2024-07-28 03:00:00,7.071332351298925,7.494773196159413,25.19187200679144,25.364190880839057,28.626588471052173,86.73769257730228,67.99702413976898,40.55900133800054,8.612154035335813,14.460109259860696,2.365759506571938,49.86832260688037,55.26937231609387,40.843319079832675
2024-07-28 03:15:00,6.954043560935666,7.029098086238964,24.830442824503407,25.332202461656156,28.092674969597137,86.13280511124943,34.427539727639996,7.152162810364317,8.48027236541048,14.457633646594616,2.3374709052705813,49.61246029491912,55.26621804300801,40.679871014001385
2024-07-28 03:30:00,6.941646916847993,6.794385978556546,24.62434093638744,25.300214042473254,27.497067218272985,85.98942302176106,13.348688247179837,19.126622605708043,8.796102207462088,14.347868235828969,2.409728385816845,50.2208724422547,55.1259983128072,41.09479898420585
2024-07-28 03:45:00,6.866343947036942,7.195182485259329,24.38374802904628,25.268225623290352,28.350150799908135,85.90661635064285,58.41149583967505,31.101082401051773,8.290995072020042,14.54620088962404,2.4732174769791953,49.24056751679295,55.37884171420248,41.45258305937239
2024-07-28 04:00:00,7.019838760461352,7.3063976974880305,24.7500258401151,25.23623720410745,28.019487687128017,84.98079825099357,56.45500023726567,28.184681848273133,9.324505514896403,14.58990576556329,2.355907108532838,51.20701190467096,55.43424920426486,40.78654174647046
2024-07-28 04:15:00,6.968257448484325,7.224189670181739,24.30696791129009,,27.701767596304833,84.00666398017039,52.04020897094283,24.63638501003697,8.741466943149746,14.351252610107451,2.311104407648653,50.11667738017323,55.130332344420424,40.52633697002289
2024-07-28 04:30:00,6.99881312082851,6.935797991975897,24.78430497984384,,28.2018741295758,85.97552183862751,21.762654379092098,22.528494285177622,8.790537583941273,14.760511093544023,2.2888572962180085,50.210279902012715,55.64948369883648,40.39587950392034
2024-07-28 04:45:00,6.759138373076874,6.969889488314829,24.331583611928902,,27.995655490975015,86.25171462549703,48.36776496636261,20.420603560318273,8.91506163890263,14.651002978301914,2.381096788839791,50.44625692582356,55.511520925969045,40.93139180450892
2024-07-28 05:00:00,7.229161112993407,7.179493683002641,24.790125489149055,,28.33706953479682,86.0665444841889,22.488965379708617,25.36568577612541,8.220485829291118,14.50313551799765,2.449464895760489,49.10058415933883,55.32413629941028,41.319453535288694
2024-07-28 05:15:00,7.157127646814135,7.473014341602919,24.787492508320295,25.07629510819294,28.18671816662952,88.45053085262558,57.65848872300537,30.31076799193255,8.658149731555037,14.360306361157214,2.329264638360568,49.956943751751325,55.14192323458097,40.63220962830151
2024-07-28 05:30:00,7.085439095144105,7.750667449773449,24.888670335032245,25.271055632789253,28.382698163709424,81.01596614906998,92.47137241275026,64.72693568824165,9.027576070058135,14.543967332286435,2.172893322164035,50.65759290437191,55.37600711038476,39.70180917935915
2024-07-28 05:45:00,6.965339457149538,6.965558400613817,24.781275384972936,25.223822558589152,28.696378487487117,80.58765927452616,27.554904508378172,0.0211897522847525,8.884028738613619,14.263949509034372,2.3857365084454276,50.38765521279226,55.01831327586829,40.957960368006205
2024-07-28 06:00:00,6.924193211187388,6.940956681315295,24.837186334149887,25.176589484389048,28.498444774855336,80.93419845296438,29.074579214247105,1.5980720149559986,8.490348883509693,14.545338677002682,2.4408196387787298,49.63210286283505,55.37774751602001,41.27078462252243
2024-07-28 06:15:00,6.996740160188877,7.347438108589299,25.0304165955019,25.129356410188947,28.638173510680986,83.60698011409269,60.31994008868055,33.50737037235435,8.547707157678046,14.023961118973803,2.2409014396743467,49.74361869558278,54.708008692661245,40.11176274111803
2024-07-28 06:30:00,6.993488462868455,7.236562648828904,25.037940608906453,25.176059031796637,29.02402538233517,81.22263859153657,50.71832903845359,23.471090821780223,8.822904412573893,14.217918314822048,2.2064154892774166,50.27182930396065,54.95906629498012,39.9049338419643
2024-07-28 06:45:00,6.9597549594442825,7.103825096057934,24.67950364002383,25.34634069538432,28.44407099375566,82.54343801683227,41.413601538137165,13.955090731720777,8.906859783166173,14.33814141618988,2.2135096070603386,50.43078199558304,55.113538346669,39.94765584113333
2024-07-28 07:00:00,7.06813445266866,7.183181171842289,25.352978361342867,25.516622358972008,28.933214724183724,82.23122812794982,38.89118308672414,11.176060089086764,9.018559685839987,14.4141929905472,2.28237032125019,50.64072235636925,55.21080995892631,40.35768067420791
2024-07-28 07:15:00,7.054874844644603,7.463814991946493,25.68957265954749,25.923043171753047,29.687648533106707,83.65230248594702,67.15036457524224,39.456206480086514,8.871257069511683,14.431895892681316,2.3910051329627215,50.363497888597344,55.23340323923348,40.98808851464366
2024-07-28 07:30:00,7.081350336908276,7.3400909571593695,25.836674049528018,26.143365547922187,29.741541884151463,84.16933707619519,53.72231842077717,25.306767679219405,9.279623710414878,14.592464742322347,2.543462288820536,51.124721199170565,55.43748995315365,41.84137328851709
2024-07-28 07:45:00,7.1288879000004215,7.486847128598334,25.088138406327516,25.297634774298732,29.005706830502433,78.44178046925795,61.4499076016083,33.99472565107248,8.53111916628056,14.649218888656382,2.274843895598874,49.71141976590094,55.509267575120475,40.31327018016264
2024-07-28 08:00:00,7.155328253001456,7.658376670778486,26.46537622228005,26.684640363727407,30.293009652726234,76.54296401053197,76.0707068147871,48.283885833997466,8.84626993726031,14.35218270961734,2.588368333911988,50.31616815286922,55.131523311016046,42.08618132026876
2024-07-28 08:15:00,6.9042050245722155,7.435695670598801,26.123235304841764,26.405400288319505,30.231802242088868,76.84676406555462,78.71672879127941,50.83341211598571,8.792209820855566,14.661275086560556,2.4298317678775705,50.21346355864821,55.52449130397028,41.2087617089525
2024-07-28 08:30:00,7.092592478323492,7.754299217075941,26.413862386817033,27.01676333826512,30.21233628516847,78.88385804375109,90.85205839361322,62.67463468698076,8.578349421543981,14.870304557742683,2.7287697273457874,49.80298897537553,55.78712262362281,42.83378561892166
2024-07-28 08:45:00,7.024180569635494,7.2391063809641585,26.206966878194983,26.550451462123945,30.3540408123326,82.60458612356376,48.614602245416215,20.45562186428761,8.743971819762178,14.917885949457428,2.497122611909001,50.12146391867048,55.846561056066825,41.58570977803602
2024-07-28 09:00:00,6.969624528096148,7.838962977457318,26.57364309206179,27.35398647121596,30.735614415315805,81.64644064578006,111.8727036592056,83.5883193669187,9.057981043176392,14.724912926315378,2.5014903227951373,50.71440094756856,55.60471076145708,41.60994147581637
2024-07-28 09:15:00,7.103511617892178,7.408170030820702,26.46384629672253,27.560132056438988,30.498656418831175,74.43262926150359,56.88264571778555,28.717189830839995,8.573844710767004,14.845479251336869,2.746131924841682,49.79426984104095,55.75606063209858,42.92443903851713
2024-07-28 09:30:00,6.91038809258417,7.449590437503121,26.33746427446794,26.814159384826738,30.125495369915154,75.4969607850167,80.24536779352705,51.80092406640987,9.119422998675828,14.60448098844875,2.720539739992606,50.82881102537338,55.45270254793733,42.790679928249325
2024-07-28 09:45:00,6.8179727533191965,7.490598360474729,26.876686336591685,27.71988337947455,31.045906060529052,77.4390641989305,93.09478917278166,64.1435980525708,8.960932253145867,14.98771735126858,3.002541515796406,50.532629234195625,55.93356566047103,44.2208584923
2024-07-28 10:00:00,6.954284929608423,7.778487216726617,26.550783607052004,27.49101985897657,30.837590162786853,75.84556825743343,107.47933972015166,78.82814808724933,9.080951591341345,14.86520480145875,2.7050352401022377,50.757234415998155,55.78074451488184,42.70923623161154
2024-07-28 10:15:00,7.0676988499303,7.784159574605584,26.72630134011656,27.618037571904463,31.717492457802457,74.31670364892486,97.04109561950824,68.20921792810623,8.996595383860631,14.90969664545752,2.9255856620838423,50.59957785891332,55.836340032778224,43.83978701409803
2024-07-28 10:30:00,7.011531535064102,8.163960447179214,27.156809379949017,28.185101624141147,31.54102299380996,72.62841331781895,140.22207473135063,110.98382749279914,9.353021779122386,14.92983432324212,2.9553911361869916,51.25915932199312,55.86146704470603,43.98816222904818
2024-07-28 10:45:00,7.21286549421589,8.179088892721472,27.40553897880415,28.03908077517171,32.26229940033574,75.54195089783146,122.27052480612944,93.01152923346442,9.380459442225874,14.921377400395588,2.957158730043559,51.30923435051432,55.85091757858526,43.99693012763431
2024-07-28 11:00:00,6.975246277623995,8.072363986357129,27.75815662418607,28.69967304997002,32.037454712868964,71.83174485310127,132.88466307787857,104.08447260011656,9.015878813314442,14.778101764105571,3.006209900341997,50.63570400974462,55.67158146850405,44.2388602522061
2024-07-28 11:15:00,6.915816405282747,8.004502951806217,27.12659701365109,28.219591599948448,31.355545285246748,73.38019534960713,131.23320540633878,102.36978323663055,8.812584128969979,15.052993316966774,2.9978447237714687,50.25222041882397,56.01465049477651,44.19778864004289
2024-07-28 11:30:00,7.029356110515779,8.091225913857835,28.149712566750654,28.973805728646685,33.11557197661912,74.19916644138463,131.1966023807067,101.7141777505692,9.35035135457558,15.164118734098215,2.967954541463699,51.25428044434137,56.15215130962277,44.050405525386665
2024-07-28 11:45:00,7.148366132354713,8.465214292084084,27.711766913454493,28.49693834225229,32.35660431105416,68.02044269315026,152.87803165023723,123.99085264731816,8.911802704344948,14.84495215918457,3.1304241393895618,50.44010923654573,55.755400747040255,44.83996076017538
2024-07-28 12:00:00,7.059564268799889,8.499055736180033,27.53730369590505,28.624590808732016,32.308316606841366,66.41365519965213,165.8792787267817,136.35277904355874,9.102748783388142,15.305414957377591,3.118335942457251,50.79781317192503,56.32601724232539,44.78216949987452
2024-07-28 12:15:00,6.9258713362441995,8.017433737959115,29.049555049834108,29.753970999729653,34.56096048508134,71.20774934484395,135.48944603458193,105.471093818792,9.690737095350949,15.201790819869542,3.125824300569451,51.86882794342949,56.19861228724543,44.81798741195411
2024-07-28 12:30:00,7.037575079894053,8.490042733083527,29.463083583229665,30.62221204344739,34.78833224459971,67.63359486198081,169.8439598983792,139.7973072981883,9.604101057150954,15.434335032708386,3.0082165103315925,51.713794395715325,56.48372310116054,44.248701037132776
2024-07-28 12:45:00,7.201418548496931,8.457086226647037,28.521721560744925,29.854154455353644,33.82773088250381,72.81778582110975,149.04531569329157,119.30781292232128,9.262253736337032,15.462328804908362,3.012920229724911,51.09280216979144,56.51785128533036,44.27175180334723
2024-07-28 13:00:00,6.919352948570379,8.261420426739168,29.448722132903377,30.76042180637897,34.797004754875985,67.09007921330993,157.90841085931515,128.0481864281488,9.39846859009857,15.286203500377804,3.175552340689977,51.342048837028685,56.30244044652567,45.05440455478818
2024-07-28 13:15:00,6.906983584282929,8.628355962973892,28.90978864243263,30.30782575579726,34.0527068444379,64.72072752117249,191.97686012320352,162.41817509433557,9.106073920104578,15.265379536832604,3.187231571930756,50.80399771811428,56.27686241980843,45.10957154836699
2024-07-28 13:30:00,7.092299672647502,8.33344775927755,29.317738620707953,30.424721095632194,35.224950868588,66.90306745460403,150.9062607683398,120.57398941462756,9.953956676134478,15.119213039036364,3.259101638541387,52.33425900554359,56.09666848280536,45.44611859418209
2024-07-28 13:45:00,7.043849719537461,7.955520972093959,29.432898588564868,30.636268921162284,34.36580388456107,65.4534955936469,117.32105781135738,87.25689200515284,9.53020819754637,15.389713998720726,3.1442436099374484,51.58082611488874,56.429238627839815,44.90584692223371
2024-07-28 14:00:00,7.011473205305951,8.253817753951964,29.050158212066247,30.08027346716428,34.56713099872041,63.559577962487545,147.0546951723995,117.51852822905111,9.208284475197392,15.0617411185548,3.2661413495961735,50.99337302625477,56.025499060449064,45.47881650763887
2024-07-28 14:15:00,7.075764208346988,8.392251406301414,29.265926635307448,30.76676126258255,34.90252743424311,69.08195935575037,157.43074789511158,127.15488365700696,9.807462174427757,15.413601399761967,3.054800663914913,52.076250967904826,56.458419396267224,44.475938533737285
2024-07-28 14:30:00,7.01945272807209,8.255568069471845,29.391720288042375,30.864161486017583,34.64203698194977,64.9877454639848,149.23032308246047,118.73834755277277,9.648891580093029,15.306661967267122,3.536421982327532,51.79406206356078,56.327546923013394,46.70021246443862
2024-07-28 14:45:00,6.935133812065242,8.228011536828134,29.60921421621643,30.93473717486734,34.975505322915865,68.18138086731017,153.1406824395355,123.23545233492564,9.426317408056397,15.38485957706598,3.094053119487509,51.392709766114734,56.42330479165675,44.6656252431225
2024-07-28 15:00:00,7.002274075736908,8.058046320278752,29.07956812015749,29.938236916705502,34.66663047753064,68.46244758351307,128.02885538147893,98.63854051496033,8.871867837794593,15.358830685600052,3.159616343123959,50.36465367072914,56.391466886639066,44.97891204223587
2024-07-28 15:15:00,7.115301026527237,8.601137561290761,30.107515015198132,31.373370187449325,35.49060027595471,66.67848998686951,172.55806915392742,142.5097843618575,9.5904481273196,15.337731475755843,3.1201051889944615,51.6892777983717,56.365632440633256,44.7906372339649
2024-07-28 15:30:00,7.039120721287863,8.31129887757406,29.53208789544372,30.586222144543484,35.24554988289107,69.23944969115473,152.35775680139426,122.12665920289128,9.604909759326548,15.383394745463445,3.242793093712967,51.715245854976,56.42151399937752,45.370187673332694
2024-07-28 15:45:00,6.913822820575472,8.626932328513803,29.17198136591546,30.42531403913073,34.584968765582865,59.59750407205437,195.03371376732335,165.01927099870102,9.68947837909998,15.13975898120758,3.1852054083148027,51.866582123084385,56.12206745067113,45.10001061277166
2024-07-28 16:00:00,6.942630016158694,8.283896317732777,29.158832339621,30.403860599343044,34.843995077578846,60.05244772269292,159.2589677657497,129.00521637137814,9.628012166081607,15.508346282934426,3.1173929453555207,51.75667570896838,56.573863398777675,44.77765494314438
2024-07-28 16:15:00,6.995310468629777,8.11850218365191,29.509882565429105,30.91411200032171,34.77151376686691,62.51761856260264,136.32966444198252,106.73875948320637,9.26699536706322,15.17078800677733,3.1531215849356107,51.101519338012,56.16038212358103,44.94807205879413
2024-07-28 16:30:00,6.870835737050246,8.155971984357018,29.382945551561885,30.7080953777453,34.601066942399925,66.9718549032025,149.72777144622654,120.31266018839568,8.838247910885467,15.290797369585452,3.2860659773599603,50.30095421893429,56.30807995760571,45.571108094052526
2024-07-28 16:45:00,6.957293085366521,8.52305272923105,29.45286760017518,30.78759859772437,34.941317238792536,67.28677935494846,180.3033644342368,150.3435330848778,9.510013560594611,15.39455684507818,3.0552609436862244,51.54436686643661,56.43515707164922,44.47817221431481
2024-07-28 17:00:00,7.032170873133689,8.39305070510153,29.173335365302115,30.32149330806513,34.68478619113717,65.09746304232587,159.66668362852974,130.1827082947812,9.37580213557836,15.1243815528079,2.9837916453622575,51.30074143329009,56.10305998327109,44.12861805013488
2024-07-28 17:15:00,6.992699954417229,8.458186806799889,29.285324726588804,30.436153730331068,34.52794579977885,67.94435634518914,168.1774706853046,138.8671566450897,9.083570210322286,15.164581786174068,3.062162043718554,50.76211279914691,56.15272285851016,44.51163553146362
2024-07-28 17:30:00,6.889092754310232,7.6645718194923855,29.63567317466147,30.64591922577941,34.66502186971227,61.546052688034976,104.56451830678064,74.80796293157233,9.55059694075212,15.095860736536402,3.1100976979197723,51.617583588717714,56.06777232725763,44.74269846647152
2024-07-28 17:45:00,6.976619378969757,8.221602084926708,29.053591424421793,30.025433202535947,34.21136311549152,67.21080527664867,147.08742545013592,117.798032083482,8.978848484847285,15.287813497681702,3.0227313841249415,50.5662846455514,56.304417034871975,44.31975466393823
2024-07-28 18:00:00,7.0143011666168835,7.900620093759586,28.77446773244588,29.72935529165435,34.227234398357126,63.64141327588611,114.26434381733438,84.57143346051005,9.17298973357944,15.3901559520844,3.1297646711604843,50.92813820641908,56.429778790641585,44.83681181454539
2024-07-28 18:15:00,6.9226288721908364,7.983070163310354,29.51583415953694,30.62787474437102,34.76831711419282,65.81650879874508,131.46760656053792,102.38846869578455,9.4654150182367,14.735345425809312,2.8783774207073463,51.46366573575367,55.61783951306427,43.60270262761324
2024-07-28 18:30:00,6.940311412994407,8.028021274231968,28.82358122651619,29.36942067097516,33.81692865308046,67.06223363718675,131.34207545967783,102.36652131492586,8.728707177429866,15.138314647281334,3.108532320040773,50.09228069468814,56.120282711034136,44.7351905582257
2024-07-28 18:45:00,7.05470030138411,8.150683061785431,28.693730907959388,29.73098715954657,33.40015243641611,69.92994205860317,133.41953043154913,104.69883745070156,9.089511687972797,14.819360019083694,2.811821273791069,50.77317806009825,55.72334224499298,43.26400632224463
2024-07-28 19:00:00,7.006753532458663,7.654112696184294,29.054810511437232,29.802987611855094,34.29496788006532,70.35904495556265,91.22936623668964,62.0870338733504,9.157051833035792,15.053808692168117,2.931471838135342,50.89862554017809,56.01566185801687,43.86916869076454
2024-07-28 19:15:00,7.035296548380095,7.650853430495768,28.76459951077138,29.173397656419684,33.89611113269493,69.60083247080658,87.72958846486264,58.938753485266574,9.070092138663002,14.86304447547298,2.85769836546009,50.73699367208034,55.77804222158431,43.49803363203708
2024-07-28 19:30:00,7.1167220985936375,7.880315331225105,28.749284886247636,29.362657278944027,34.14752128119192,66.20386197252542,101.00612514138052,72.55225872661521,8.822197103752082,14.931033810205813,2.700635500807424,50.270485881699535,55.862963004756885,42.68606814461481
2024-07-28 19:45:00,7.027006661138473,7.9250153529966125,28.462502179777218,29.167261416855812,33.24172915591578,71.57074578565647,112.00393757631863,84.4046800247773,8.500555066391861,14.5509038681298,2.547798617019662,49.651982355265154,55.38480930763768,41.86513812730229
2024-07-28 20:00:00,6.882064330066402,7.427324467078512,27.782636163623803,28.2446330988186,32.25034962133354,69.43961437726382,79.63677905693139,51.69588196008314,8.6839615894717,14.5488711581187,2.7080643492578376,50.006538729981926,55.38223016661728,42.7251722752005
2024-07-28 20:15:00,6.889810542560839,7.474945908591726,27.882083953968856,28.153574816027778,32.58596832175196,70.17211772844011,84.31634155388244,55.79769669082905,8.794601885453842,15.148014555722677,2.576028421876885,50.21801694396124,56.13226655007841,42.01919352337014
2024-07-28 20:30:00,6.947964107631071,7.351381842103211,28.115594912809488,28.249828817870053,33.331483999545185,69.21688928587328,67.57764827600327,39.17046095182845,9.241363635565696,14.61747539902254,2.548348289586579,51.054361661845995,55.46914411311357,41.86814862992126
2024-07-28 20:45:00,7.060796930605333,7.2074779472413875,27.805781549605573,28.335317568518292,32.89146812013755,72.11633572518346,41.93874319950704,14.070533182755511,8.870478841498196,14.48904819399609,2.508682981257244,50.362025138615216,55.30621784056308,41.64978435156016
2024-07-28 21:00:00,6.90122160491112,7.284849943327684,27.861372342325986,28.414363152970232,32.54779020902737,75.18794459982344,64.28924410551379,36.65102390118267,8.72387028565979,14.47035155418824,2.443998364483087,50.08302633803312,55.28241858855863,41.28869275923252
2024-07-28 21:15:00,7.012259909841825,7.243129039211019,27.512764327441705,27.86966814635104,32.131222318526454,74.24891584317574,49.24083259839655,21.70582297394413,8.277577425429559,14.701648616428155,2.555783582594703,49.21399051945149,55.5754115029973,41.908828532647846
2024-07-28 21:30:00,7.037156252270268,7.222267548813842,27.416383959279784,27.73278131995409,32.31403964413437,69.74723724082358,45.843353762537305,17.88372731857424,8.94312963357616,14.615221825602577,2.401274984784332,50.49914277844274,55.46629341078921,41.04668874476138
2024-07-28 21:45:00,6.927612718485824,7.134144779362314,27.511053447343727,27.85371077259478,31.94883299043383,72.80252100428447,47.862416721770224,20.069971560495187,9.063506779044838,14.272182701794437,2.456755680435763,50.72471146516814,55.028896816167865,41.36040844519921
2024-07-28 22:00:00,7.005223931073222,7.537878451233825,27.149476026592563,27.325204724785824,31.235999756271745,72.08547592296374,79.22558849899788,51.4101566658943,8.845118297071147,14.574779588319483,2.395533947712955,50.31398460972808,55.41508531027779,41.0139507738756
2024-07-28 22:15:00,7.03575310452245,7.157048314834667,26.281001198070655,26.44292118404817,30.469766984461028,75.24609349357021,39.25147255874061,11.726268111620302,8.855172580992013,14.28293559547691,2.387096270651382,50.33304143162487,55.04271323438683,40.96574028682012
2024-07-28 22:30:00,7.006751383754185,7.060893020600718,26.479794514608948,26.778706267557176,30.66237257666233,75.27186245483816,32.405356705413254,5.1827034964031595,8.596134816774079,14.367414840967696,2.259103551268317,49.837383874819054,55.15102031507648,40.22007492931305
2024-07-28 22:45:00,6.9013298604218045,6.98525088449141,26.336067046327813,26.39098047724795,30.45978456682646,74.64830502537063,35.74216541226781,8.120584671617577,8.87928191231239,14.30792282793434,2.4343760004035,50.37867940291552,55.0747926295862,41.23443503342837
2024-07-28 23:00:00,6.879326790327347,6.85021637520699,26.6934495478937,26.370433494876163,31.09006108867988,78.42103858815894,24.60425041272675,16.342836185099614,8.671773631674608,14.330850035952992,2.3963680825741225,49.983133016886,55.10419446008123,41.01871063073507
2024-07-28 23:15:00,7.000538264491074,7.253917826187761,26.35314662259678,26.550687841134565,30.281918957497716,82.4785895177897,51.9844975865672,24.56508769858165,8.930350147707422,14.307789675263706,2.1812700650144214,50.47507735058544,55.07462178301957,39.752762040035776
2024-07-28 23:30:00,6.962016563862191,7.316994333879296,25.981243480071775,26.300777870085454,29.629281918071555,79.8200323398487,62.020561836850455,34.41105123369423,8.92726902286181,14.275513493592651,2.4067280867017633,50.4692717587381,55.0331772999908,41.07773649471563
2024-07-28 23:45:00,6.992032688325811,7.148665524990871,26.30759396143361,26.179222829409863,30.204593097752536,81.9705745633915,41.9918580431594,14.947604417877498,8.517156363302941,14.187514878461196,2.3395823835177656,49.68428421769506,54.91986372215512,40.692116273345555
2024-07-29 00:00:00,7.159152056263177,7.835612714074748,25.474298064571073,26.12574178899902,29.488342056529383,82.28923378397702,92.53067224889124,64.30737537441505,8.791244431073071,14.60574899861932,2.8263034447838016,50.21162566882019,55.454307364887846,43.33815566756168
2024-07-29 00:15:00,6.98357282028663,7.527664532521449,26.17491866796364,26.98862936937014,30.22900159385551,80.65406481939743,81.11191529455695,52.69794027534113,9.179354108149123,14.656778169653984,2.5778427414127205,50.93991374978702,55.51881388608276,42.0290560378374
2024-07-29 00:30:00,6.867989958832197,7.534530958389446,25.39972402470651,26.031671218230496,29.031299930953537,80.35433467777185,93.00180511900184,64.56509253663421,9.181043867014468,14.605974714780162,2.6496940005729934,50.94303927433111,55.454593025666206,42.41597001660571
2024-07-29 00:45:00,7.120219611557056,7.411661922439432,25.39006450718162,25.924865683816257,29.13657522463704,80.11019987269405,56.57019854357356,28.24283139288703,9.192766497242896,14.559957274934344,2.5746433785092866,50.96471191607888,55.39629352555001,42.01166140682957
2024-07-29 01:00:00,7.156369612672833,7.858626134237428,25.442912702815953,25.984710091682288,29.062329058934885,80.63926139811083,94.54301519558774,66.6149303333509,8.621974328459306,14.693506658340148,2.6126038754374035,49.8872700742622,55.56515015429315,42.217127959709984
2024-07-29 01:15:00,6.928818956755748,7.507629103417041,24.71869448806846,25.38201735075691,28.270708262362348,85.09313925199181,82.56938553004616,54.66207846853533,8.508036624949803,14.634823036675328,2.764447399885708,49.66654474883857,55.491078548355965,43.01965661902808
2024-07-29 01:30:00,6.811290285824497,7.292343556526507,24.620578621426315,25.050261090765886,28.33657457705954,82.82477910656466,74.21687484403733,46.118219769710194,8.900561853606504,14.666973209260847,2.5311200114597936,50.41889286708941,55.53168359303216,41.77358440481413
2024-07-29 01:45:00,6.9876044413496405,7.233182738394211,24.93254895459796,25.008079922237805,28.708611188840703,81.49874266053301,51.10425234336381,23.32219926542878,8.652027456588188,14.709006319166136,2.4210193021807007,49.945165936475355,55.584681192676534,41.158882987140615
2024-07-29 02:00:00,6.975967614634501,7.47987185859227,25.01014244125328,25.650457580741257,29.07291226666309,86.18275979439363,76.3176171176214,48.16674958378804,8.822208269064186,14.782268115754915,2.5463911490142506,50.27050708901789,55.67681275812767,41.85742758904505
2024-07-29 02:15:00,7.113649106884593,7.478732063814792,25.28625963319172,25.171693805526363,28.717623097584752,80.81834649903506,63.21663438296663,35.11032398039567,8.984815573730483,14.591876661208303,2.529618167632178,50.5774838061476,55.43674522680822,41.76532063065529
2024-07-29 02:30:00,7.022740862420774,7.720632869064761,24.43547120596681,25.367163851044822,27.96943851002232,82.92114056854557,93.46199308809454,65.74687760837419,8.445785736952889,14.692173224540044,2.5771565182274214,49.54511611113995,55.56346926008473,42.025326320760946
2024-07-29 02:45:00,7.11318230775343,7.989960572430675,24.482693006282343,25.562633896563277,27.616044311467007,82.55666196202472,112.92384345727704,84.69399424432567,9.104746411083424,14.491224597960668,2.633878203907282,50.80152881499641,55.308986889382915,42.33140911582474
2024-07-29 03:00:00,7.037314645469086,7.508644914914731,24.665079441560778,25.16558175277256,28.16925753607369,84.678642393083,72.89979346003611,45.030283237539656,8.808812693471383,14.56373421150328,2.4969633175217867,50.24505074540659,55.40108315035872,41.584825492126555
2024-07-29 03:15:00,7.150843729480242,7.843497350964685,24.35676981588361,25.20154206589487,27.632579798687864,83.74772008715644,94.61993982764876,66.30602721170014,8.86114879443405,14.732087585551549,2.720676235963023,50.34436187184619,55.61374035813152,42.791395553120495
2024-07-29 03:30:00,7.001644062526462,7.654159763840226,24.62514090191385,25.23750237901718,28.734239311736022,86.40435427217808,89.53550410092491,61.58965919807641,8.494343862807709,14.81544358877879,2.6360574512620083,49.63988613673841,55.71843299533934,42.34308077429963
2024-07-29 03:45:00,6.904728551199463,7.469030850660927,24.771088786934413,25.27346269213949,28.40311837275611,87.11815098381258,82.46319443931826,54.10904011382346,8.905398609893703,14.853772367924142,2.5949833476769633,50.42802411598453,55.766441018575634,42.12200360962047
2024-07-29 04:00:00,7.017135797106423,7.1582016534100825,24.66140392238732,25.393926463015827,28.21227705565617,82.71157863809088,42.22787710892545,13.660990529872176,9.174030437687955,14.80788201720419,2.584974124161131,50.93006411861548,55.708952108832214,42.06777695697082
2024-07-29 04:15:00,6.927722667036439,7.279739838840873,24.295017195947764,25.37253361766889,27.92540728162866,85.51337933166374,62.06384013251317,33.77275253653336,8.920458140483127,14.823474881126993,2.547154574369695,50.45643365089577,55.72849929735297,41.86161021807479
2024-07-29 04:30:00,6.846454350546436,7.340708535319385,24.930659509183663,25.35114077232195,28.004577479302284,84.84063927140478,75.82233452984406,47.68580802669682,9.071846793966024,14.55982841191575,2.5048512972654677,50.74026523733101,55.39613009662121,41.62856868680838
2024-07-29 04:45:00,7.135526323015813,7.718295881324245,24.88123431597917,25.126848562199395,28.404489387987333,82.52081956791135,83.98638590948147,56.211007982249285,9.064688416265977,14.353584078541871,2.35710543242433,50.7269157481965,55.133317627849195,40.79345588480926
2024-07-29 05:00:00,7.018303322613765,7.244886198473962,25.189096062812485,25.501969187754938,28.078516208767493,83.4151974181443,50.021073717334936,21.914176674728314,9.138471383682582,14.352451806535536,2.6159738523885094,50.86417632653621,55.13186787255066,42.235272006472314
2024-07-29 05:15:00,6.845785097853597,7.32497917579617,25.08465557887973,25.47336798938471,28.659433779168033,85.08290711085023,73.2026890461584,45.35955797407908,8.567447440370255,14.585358602425472,2.6903250292835885,49.78188229578941,55.42848963391247,42.631676654347245
2024-07-29 05:30:00,6.859177203923644,7.315107739868866,24.70639369204535,25.186360741804652,28.356037187839885,85.70962869985492,72.20324335352313,43.916982014773865,9.02777563504116,14.659534439161517,2.5989512645465953,50.657966183130846,55.522293851022695,42.143461871021515
2024-07-29 05:45:00,7.042426893412931,7.550662937012729,25.1329309925929,25.405531879985386,28.098429478992244,84.21966946187001,76.65449092778326,48.62638987568675,8.847061234116765,14.565647813403798,2.6153920045759578,50.3176683647808,55.4035095192533,42.23214043556679
2024-07-29 06:00:00,6.92570338941272,7.625149040139907,25.024935252404756,25.45753274569432,28.19924066364808,86.41057338395238,94.7396272736428,66.89459846738363,8.836709254128666,14.400087378096709,2.6082321740338066,50.29803507343547,55.19279446397287,42.19356733785562
2024-07-29 06:15:00,7.065720994941553,7.727649238601637,25.27071504602517,25.752317012571083,28.515343612670407,80.46764857321097,90.6944523452729,62.69753635065375,8.584164375058302,14.900881086259917,2.5118705333009252,49.81423964996104,55.82533320018284,41.66741706520414
2024-07-29 06:30:00,6.943801780285737,7.524734904430369,25.031951674835582,25.66882174060156,28.424723771835435,82.46846233700633,83.67972324641423,55.46580931235453,8.791783331070294,14.791746327603386,2.630384275386004,50.21265163248443,55.688709982421166,42.31268281771379
2024-07-29 06:45:00,6.938925413471245,7.58450008333388,25.48278550423617,25.916770875275787,29.19062217754492,84.7674101411405,89.06450908765294,61.13883608345267,8.581428484677058,14.685261816031208,2.6589827034920046,49.80894692821263,55.554755276556406,42.46547634355783
2024-07-29 07:00:00,7.0132250920687165,7.57293425961688,25.671869758884547,26.15515319805536,29.322216289456858,81.36965279029744,83.06984073918167,54.32503281288757,9.3563910053243,14.750342025625647,2.6380748953441464,51.265313588614,55.63670109298443,42.353880110802855
2024-07-29 07:15:00,6.938034938717711,7.807408487940283,25.851829904838684,26.51846632155512,29.7317227086096,81.36810423068688,110.15429458623328,81.98192312705226,8.696907827453366,14.768559313167838,2.7069043185598005,50.031376668019185,55.6595962187892,42.71907079660403
2024-07-29 07:30:00,7.087832650279456,8.076821865379916,25.43757820039476,26.2253170749297,29.372852517628893,79.48582983334808,124.60339520078844,95.11862047645238,9.357199837251734,15.187481283977924,2.9400936031063996,51.2667907902256,56.18097338916245,43.912134532175976
2024-07-29 07:45:00,7.071577567602303,8.18992127581405,25.710817792538684,26.856025021607525,29.566970485421688,83.91282336316452,137.14682366713225,107.3606336215013,9.441902939077693,15.321929645967655,3.0223574605856367,51.42101851041141,56.346268730007,44.31792708033758
2024-07-29 08:00:00,6.979012941970652,8.454808641103499,25.60770692892804,27.296887471142725,29.697768753676513,80.64545287193732,171.75067769502272,141.64661651671125,9.57898217049308,15.37002368649787,3.1550553213205297,51.6686703715362,56.40516229710539,44.95725871799035
2024-07-29 08:15:00,6.985827199508458,8.382219362622168,25.78934180113363,27.29958407336294,29.640432716777124,81.96371484770603,160.53880583856844,130.58890990004178,8.998657613804978,15.656131319818098,3.2951070049035938,50.60344376552198,56.75300032663793,45.612863429628504
2024-07-29 08:30:00,6.97391425163306,8.404976417395172,26.797817338148064,27.906989021071027,30.91983584506368,78.94488751183145,166.007153701313,135.7552498794004,9.5415172626611,15.350039913582584,3.3603466456689297,51.601220924168786,56.38070610354503,45.91192716393451
2024-07-29 08:45:00,6.969426720914855,8.49970131754991,27.03501859438085,29.04423733126964,31.108671461548347,77.80736801719202,175.41648719059484,144.4485485140645,9.552208365412708,15.80216370820668,3.6135666029109625,51.620486484735906,56.92890885036717,47.037350446484766
2024-07-29 09:00:00,7.148779296136838,9.414083095117867,25.850038636930982,27.82923892569991,30.321386350569075,75.56413401405082,247.32521738649032,215.51095391543257,9.938560542580634,15.64310237874368,4.232600549733426,52.307262671339984,56.73725278565466,49.58305219954163
2024-07-29 09:15:00,7.107017882918364,9.181817689060214,25.85650211636292,27.63127090172983,29.837556613087347,78.72308828169813,226.85293797927557,195.36157427654933,9.793640342516245,15.874879613053494,3.822843747156475,52.05177546898004,57.01609740818682,47.92840888942232
2024-07-29 09:30:00,6.9816745336661095,9.575811075338562,27.099880596718226,29.30602228348682,31.745907790072454,78.06278160331507,277.639817950589,245.5969280808856,10.118317705632492,15.921722644104138,4.002849519966777,52.62073798571637,57.07212269699362,48.669167459355606
2024-07-29 09:45:00,7.033221457244571,9.863182783633144,27.321384189627103,29.656589915857428,31.376292168597136,74.54543044015915,299.74875088322256,266.7581297216152,10.149810907962197,16.418844287570007,4.421965966075178,52.675275351384,57.66003065711885,50.311735029290446
2024-07-29 10:00:00,7.072336346142388,9.297264920018936,26.35823797524587,28.964888593409952,30.99547158784473,73.93687258897509,242.1405774489002,208.9232749320835,10.195676178511905,16.508888666230153,4.512737672074634,52.754499676273085,57.765245110456725,50.65366324216656
2024-07-29 10:15:00,6.8443295650393665,9.912531991667148,28.100357191357563,31.05576714826176,32.419356866272835,78.05156629977742,321.65761942499984,288.0618793590155,10.352809577439617,16.439095358175873,4.803835130368827,53.02413258601928,57.68372695769322,51.72019979132246
2024-07-29 10:30:00,7.079956506727269,10.112169232908492,26.981291715617935,29.809540384968997,31.309376090315087,71.4125612207779,321.94853476926437,287.77669571241535,10.860368376507104,16.43345038171806,4.878020298623862,53.87686904078125,57.67712358217642,51.98507764621966
2024-07-29 10:45:00,6.883274450300217,10.231760646845288,27.016408665469903,30.145856449900297,31.975640340950804,72.6229011318641,342.6712590534455,308.37734509098533,10.073495427005522,16.97267793578669,5.24774059966797,52.542922920079945,58.301196044957976,53.266596605688946
2024-07-29 11:00:00,6.996473304436653,10.30189487475039,27.30092688670879,30.426392829349545,32.02004998958097,71.36155546900493,342.08673232411644,307.0952894484491,10.493498886059738,17.120952493936603,5.376991495671008,53.263242853469606,58.47047854993278,53.700370133781654
2024-07-29 11:15:00,7.039816837146843,10.545538389188788,28.22460444935,31.513819631437816,33.011111127699635,72.51566006395394,365.83965158474734,329.96375065834496,11.063606161656692,17.30292976055232,5.509365004193317,54.21087284398411,58.67690827614776,54.13747687927651
2024-07-29 11:30:00,7.05050276288116,10.699246316753406,28.36583706655901,31.913785925568057,33.83979242285328,72.57725085628473,370.7330129514272,335.19118089757126,10.424083014118986,17.34895328828683,5.768795751450034,53.14553514002251,58.728886516112794,54.974237812667795
2024-07-29 11:45:00,7.086505388159972,10.869302856836644,27.625638735636525,31.33056796791544,32.69457632624716,71.31398632148071,381.94097770414754,346.0294864906452,10.421435987913515,17.578452613740026,5.91160261184884,53.14103627800249,58.986716496092555,55.42417535220465
2024-07-29 12:00:00,7.215161971416835,10.969523014224553,28.19004050100339,31.589340018327903,33.092794782529445,69.46006420592288,380.3813126736137,344.3062298636437,10.625194904884992,17.500425484683152,5.949462420401881,53.48513945200056,58.8993104156724,55.542241759080746
2024-07-29 12:15:00,6.9844878550571385,11.02993539029906,27.915233645744244,31.71259451424512,32.670066653191995,69.9781470457723,410.5996151913017,373.7578414195763,10.981954173145176,17.744414940649563,6.115404657930648,54.07718045590431,59.171771175797375,56.05390792654117
2024-07-29 12:30:00,6.857646170638679,10.82406039718611,28.28281229381785,31.8685035424618,33.08841645502442,69.44123254242722,396.1018273541083,359.8770749609211,10.504168236053548,17.647470370942806,6.0731137861908415,53.281288683310976,59.06381494607563,55.92439595996392
2024-07-29 12:45:00,7.087538620669365,11.18494492381486,29.02384856602125,32.63357072876857,34.347715307238,68.2662948609384,415.10854163689686,378.0064650307115,11.140626835600782,17.784610669093208,6.176839101491375,54.33638063078123,59.21641731322524,56.24098593313422
2024-07-29 13:00:00,7.002138778091371,11.033934353608426,27.63614149357594,30.743199242137727,33.22542329621605,68.12202179503663,410.9381400867467,373.34679796129126,11.354387552269673,17.70998074864058,6.526973824545213,54.68170764128525,59.13347083270065,57.28419128276531
2024-07-29 13:15:00,7.050499131361237,11.630048656172171,28.47870861720077,32.188015669499535,33.67190632438167,66.34633628755246,459.91912581691673,421.8691124863128,11.253457502456923,18.23359329377738,6.56296253436963,54.519201834205134,59.71059911308079,57.38928371270668
2024-07-29 13:30:00,6.969572140229925,11.804166732379873,29.30090578256596,32.98590428973112,34.84208123434259,66.45035707488302,483.8666126490624,446.0772069315216,11.37020470317877,17.76047742384774,6.6587235905142945,54.707087184651634,59.18962015235808,57.667061910425865
2024-07-29 13:45:00,7.047508912698319,11.483094024276877,28.969384774577335,32.92525436808036,34.188246855777145,65.32808810756818,448.18155181318934,410.1030089348178,11.490129652013849,17.788561072647955,6.799852153709747,54.89875224176206,59.22080146743366,58.07162594049432
2024-07-29 14:00:00,6.979837785023553,11.557097659108829,28.672095616992113,32.67370744133368,33.869572366626166,64.5432966651863,447.944250455047,410.77200675502297,10.539896761486126,17.884197199396183,6.748149739141719,53.341630049830755,59.32674086842116,57.92406953421059
2024-07-29 14:15:00,7.0160492970255355,11.36679858691114,29.056706297964613,33.22220957276099,34.289836836155345,66.65142731383945,440.0438953035355,401.1816678317689,11.455026452022013,18.308299874365986,7.098901145378623,54.842788622681056,59.79203664108433,58.91074822726241
2024-07-29 14:30:00,6.994734508051035,11.388523520832006,29.05579975588663,33.19326953663394,34.40714280094733,63.53856009978731,443.7678985891116,405.7036391487577,11.50922859213083,17.803849920275127,6.751180927947972,54.92915304675549,59.23776290190117,57.93274117089255
2024-07-29 14:45:00,7.024379103642302,11.491666324286848,29.52981787847791,33.61152481817942,35.08162020951094,66.00327839478771,451.861221245284,413.3677223112809,11.575588758926726,17.944932863475895,6.972977311600502,55.03452137220462,59.39382388594368,58.56033870515515
2024-07-29 15:00:00,6.929726164976674,11.29740137385059,29.210377775854308,32.991980470627915,35.05652993571297,66.74528515981787,436.9835207484352,399.015368215836,11.119068622691335,18.277025989396034,6.572057920511912,54.301309245017215,59.757972036029926,57.415782759347955
2024-07-29 15:15:00,7.122836338900411,11.509955636150975,29.40604982823242,33.32962217976978,34.82315737457137,64.64120091564261,438.2534403489588,400.79183901446265,11.08452507111165,17.62881470958741,6.748261553797063,54.245018381956775,59.04299490766594,57.924389460133455
2024-07-29 15:30:00,6.967165069078849,11.2111750242738,29.71069464088721,33.775254626918034,35.46402268341583,66.33040183549943,428.9696008106077,391.1560206345732,11.33285277303727,17.886850609948173,6.593876793049044,54.64711591081335,59.32967475122174,57.479251658584616
2024-07-29 15:45:00,6.987888755308415,11.121645872067717,29.777819358374405,33.9739078788707,35.183701948495596,64.44229040605525,415.8043121019728,378.6189262267609,11.06096858563473,17.845845196434166,6.278572093143025,54.20656452412358,59.284302513701405,56.548070534873744
2024-07-29 16:00:00,7.216972067093008,11.759943711170996,29.42090868619793,33.279117631028335,34.54477273981785,63.96220551182792,460.17407345482246,422.9840792763488,11.541809931778808,17.539457784831626,6.108726461863251,54.98093697671967,58.943066846929774,56.03349634005874
2024-07-29 16:15:00,6.861252600746248,10.831500450635248,29.996771310026077,33.63631846813611,35.78694186119228,65.0347780874686,408.4664574641373,370.626436839796,11.54237987938841,17.703666365166473,6.593974379786294,54.98184196874421,59.12644210688628,57.479535213825024
2024-07-29 16:30:00,6.995089822888136,11.096034086687128,29.20625762022495,33.005074173605614,34.312455248437196,63.85629237659934,416.3111707902482,379.43040805303417,11.13879273019396,17.36828454341434,6.373685463605685,54.33339862864678,58.750691514106535,56.83218739453801
2024-07-29 16:45:00,7.087925066018348,11.30111938766446,29.862743801663008,33.3111316140795,35.39983929923315,66.64640172446371,429.40076420513526,392.5385222287052,11.262136507358107,17.524746613813885,6.075358855258093,54.53321384874423,58.926582793426256,55.93128636619961
2024-07-29 17:00:00,7.161867110496452,11.00766144979668,30.3288302923616,33.88993905282282,36.083892393906915,67.44045814383252,398.4452332225105,361.5846289103454,11.449382908446,17.71710772428273,5.6941136794363585,54.833780684521706,59.141402071993454,54.7359769169426
