,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-02 20:45:00,7.070800660167234,8.67721026355767,27.29390008371757,28.731037877450188,32.198303958824354,70.0376564243125,183.16338083917145,152.70870848780115,9.451561916252588,15.522544483059926,3.4805659520577983,51.43854693941133,56.59112296586936,46.4530376321905,1.6064096033904365,6.724430599792367,27.238496720425232,0.6108348339512046
2024-07-02 21:00:00,7.010895136969876,8.331764501907974,27.62529225067569,29.06645356540752,32.06028602188023,71.53024122686735,156.6703558090057,126.32524385640492,9.476987407728926,15.532716420947912,3.335408123923977,51.48463030480709,56.603481671938425,45.79806790108609,1.3208693649380985,5.52915916163088,28.335294975085187,0.5053009754256197
2024-07-02 21:15:00,6.996350495750579,8.181539519087844,27.816576236563165,28.407565942692425,32.78649309730605,70.50686905359989,145.0334472720546,115.25036875603412,9.813283356372288,14.910507944785987,3.0592872148621573,52.08655215045786,55.83735277780853,44.49770165094319,1.1851890233372648,4.961201251689791,29.233534362802967,0.46100147502413646
2024-07-02 21:30:00,7.075190627635824,8.429178617332374,27.260808247701387,28.029030683402187,31.969885552994096,72.39101757339503,160.6618613804835,131.35266755586477,9.60276271385822,14.78789636502367,2.9185347457368263,51.71139215717928,55.68387805231135,43.80453944688092,1.3539879896965497,5.667793724869757,28.34645528391657,0.5254106702234591
2024-07-02 21:45:00,7.136892149142289,8.027269067780102,27.326830401038876,27.914480953933083,31.85180791175194,74.33016632038452,115.33520462240932,86.19261077767175,9.408453815840415,14.827163210814422,2.9069768180827267,51.360224865525694,55.73312097647361,43.74663830248715,0.8903769186378128,3.727117781417884,30.944877888600846,0.344770443110687
2024-07-02 22:00:00,7.012816109724986,7.831217696408769,27.123347484276607,28.013476230738863,31.676663276910237,76.09335479097732,108.42753844479836,79.23775053749671,9.28736807146254,15.194190146035016,2.7082296898041123,51.13893938378081,56.189244563492,42.72604178427285,0.818401586683783,3.4258290418583157,31.65001438191517,0.31695100214998684
2024-07-02 22:15:00,6.9612646435248955,7.0983583045489755,26.87877515957125,27.56643054546123,31.259039668562966,81.43328391062676,41.301789943948485,13.178014622153851,8.973159046972736,14.51986637542594,2.63074989939596,50.55560196456196,55.3454021498389,42.314643217715854,0.13709366102408005,0.573874065046799,71.97012804643882,0.052712058488615404
2024-07-02 22:30:00,7.1503152156118235,7.911469612728491,26.867850042827698,27.44682525726461,31.55135751320046,76.76646155994861,103.00808235055736,74.34856568341402,9.414100632117488,14.531462012667388,2.7139540223584757,51.37049802894902,55.36013126709384,42.75612366825714,0.7611543971166679,3.186192306330372,32.32952453808248,0.2973942627336561
2024-07-02 22:45:00,7.080350305366851,7.2098874228105965,27.07570430222942,27.49563225026776,31.373071411057637,77.1587951376014,40.617828987922735,12.45018587960474,8.968589674569813,14.484668687304284,2.714384746443895,50.547019086297766,55.30064493344704,42.75838545038287,0.1295371174437454,0.5422423736195183,74.90714662669194,0.04980074351841896
2024-07-02 23:00:00,7.07299047376202,7.210631466113631,27.009779379116075,27.423132212782303,31.283383347445504,77.270657166129,41.379705425181136,13.220405017503271,8.961981383274836,14.48981232826648,2.707506696136547,50.53451480687531,55.30716851572944,42.721347299801586,0.13764099235161087,0.5761651939838431,71.81916897663469,0.05288162007001308
2024-07-02 23:15:00,7.065630642157189,7.211375509416666,26.94385445600273,27.350632175296845,31.19369528383337,77.38251919465661,42.141581862439544,13.990624155401806,8.955373091979856,14.49495596922868,2.7006286458291986,50.52201052745285,55.31369209801184,42.684309149220304,0.14574486725947633,0.610088014348168,69.07459394603019,0.055962496621607224
2024-07-02 23:30:00,7.058270810552358,7.2121195527197,26.877929532889382,27.278132137811383,31.10400722022124,77.4943812231842,42.903458299697945,14.760843293300338,8.948764800684879,14.500099610190876,2.6937505955218506,50.50950624803039,55.32021568029425,42.647270998639016,0.1538487421673418,0.6440108347124928,66.61915605635957,0.05904337317320135
2024-07-02 23:45:00,7.0509109789475275,7.212863596022735,26.812004609776043,27.205632100325925,31.0143191566091,77.60624325171182,43.665334736956346,15.53106243119887,8.9421565093899,14.505243251153074,2.6868725452145026,50.49700196860793,55.326739262576645,42.610232848057734,0.16195261707520725,0.6779336550768176,64.40945129359092,0.06212424972479548
2024-07-03 00:00:00,,,,,,,,,,,,,,,,,,
2024-07-03 00:15:00,,,,,,,,,,,,,,,,,,
2024-07-03 00:30:00,,,,,,,,,,,,,,,,,,
2024-07-03 00:45:00,,,,,,,,,,,,,,,,,,
2024-07-03 01:00:00,,,,,,,,,,,,,,,,,,
2024-07-03 01:15:00,,,,,,,,,,,,,,,,,,
2024-07-03 01:30:00,,,,,,,,,,,,,,,,,,
2024-07-03 01:45:00,,,,,,,,,,,,,,,,,,
2024-07-03 02:00:00,,,,,,,,,,,,,,,,,,
2024-07-03 02:15:00,,,,,,,,,,,,,,,,,,
2024-07-03 02:30:00,,,,,,,,,,,,,,,,,,
2024-07-03 02:45:00,,,,,,,,,,,,,,,,,,
2024-07-03 03:00:00,,,,,,,,,,,,,,,,,,
2024-07-03 03:15:00,,,,,,,,,,,,,,,,,,
2024-07-03 03:30:00,,,,,,,,,,,,,,,,,,
2024-07-03 03:45:00,,,,,,,,,,,,,,,,,,
2024-07-03 04:00:00,,,,,,,,,,,,,,,,,,
2024-07-03 04:15:00,,,,,,,,,,,,,,,,,,
2024-07-03 04:30:00,,,,,,,,,,,,,,,,,,
2024-07-03 04:45:00,,,,,,,,,,,,,,,,,,
2024-07-03 05:00:00,,,,,,,,,,,,,,,,,,
2024-07-03 05:15:00,,,,,,,,,,,,,,,,,,
2024-07-03 05:30:00,,,,,,,,,,,,,,,,,,
2024-07-03 05:45:00,,,,,,,,,,,,,,,,,,
2024-07-03 06:00:00,6.866915188826755,7.231464678598597,25.163881531942437,25.39313116318946,28.772117566305763,80.4027939649019,62.71224566841643,34.78654087866219,8.776949227015447,14.633834275208011,2.5149212875307985,50.184394983046495,55.489828819636706,41.68427908352566,0.364549489771842,1.5260041641849305,41.0957238127278,0.13914616351464876
2024-07-03 06:15:00,7.1998130965102805,7.587516579131699,25.246788462894052,25.43837785218287,28.667433668152196,86.90957600711948,64.21372561819135,36.75233564663754,8.604686662902202,14.4169533033225,2.4397500053290964,49.85390526845356,55.2143340174029,41.264755082137754,0.3877034826214185,1.622926778253258,39.56661907279885,0.14700934258655016
2024-07-03 06:30:00,7.05991440425002,7.940014902186639,25.431750821869905,25.995142686743467,29.103243764845963,77.74856846271786,113.17583889165203,85.01165333162565,9.103699667657278,14.437185945406965,2.623299946962128,50.799581910898794,55.24015106881083,42.274662206517064,0.8801004979366187,3.684100684362686,30.720072166331242,0.3400466133265026
2024-07-03 06:45:00,7.157589192904929,7.9931001533972,24.23046401741429,25.744733694780983,27.73172542896725,83.60202880940989,108.45093140426836,80.21801446996038,8.941426343086558,14.73746619160163,2.5540243996198027,50.49593658648461,55.620507627266534,41.89921084044259,0.8355109604922708,3.4974488806206456,31.00858228556096,0.3208720578798415
2024-07-03 07:00:00,6.724002986500556,7.398471531174171,24.711502994744492,25.494324702818503,28.320532648589428,80.1252515811306,93.0648564271634,64.65208829656369,9.012768237569688,14.79906746873673,2.6009324242932985,50.62988005132541,55.69789613372861,42.154167692382806,0.6744685446736147,2.8233253280037514,32.96285252856973,0.25860835318625475
2024-07-03 07:15:00,6.974102429896135,7.897968977848097,25.774082906511488,26.766720216994816,29.656097667903293,82.6499519582935,117.26104833940984,88.18162494450362,9.018543319340417,15.137405326029238,2.9234747495365876,50.64069172280577,56.11915901951052,43.829240496407095,0.9238665479519623,3.8673053697269144,30.321124692485842,0.3527264997780145
2024-07-03 07:30:00,7.1173574020404935,8.067937278225118,25.97758191267025,26.91473787392531,30.06045504543544,82.02042345324499,119.4736922517406,90.77509869675907,9.159215637285902,14.69952213998497,2.839855777710646,50.90263432635743,55.57273186017071,43.40731512500017,0.9505798761846247,3.979127361708839,30.025098819765482,0.3631003947870363
2024-07-03 07:45:00,7.119198274200039,8.732662085933377,26.03525145221547,27.15060810368422,29.83944089901603,77.20932277436363,182.10644210417132,152.93216453793326,9.088015288703012,15.124836465958316,2.961425811576739,50.77039165752405,56.10362246938653,44.01808199190515,1.6134638117333386,6.7539595159157555,26.96291585329112,0.611728658151733
2024-07-03 08:00:00,6.875688314489016,8.349557232144837,25.29527931042023,26.55714404572438,28.86537187505013,79.36941465778615,169.91825991322833,140.1800713441427,9.32098309617589,15.35349227542218,3.0637131974875467,51.200563117501055,56.38493262909091,44.51915012793176,1.473868917655821,6.169615289307267,27.541143482271643,0.5607202853765708
2024-07-03 08:15:00,6.909052708395831,8.199291165833596,26.068495629476104,27.36767094032809,30.202826988762343,82.2064704590808,151.04602538817298,121.12190607758676,9.102049410543174,15.52751941021158,3.2945504898314586,50.79651219050911,56.59716807964208,45.61029541234935,1.2902384574377654,5.400938182834486,27.96662732934706,0.48448762431034703
2024-07-03 08:30:00,6.95282398666317,8.381930648930041,25.879520656207784,27.42411642771195,29.763655432716757,78.76850717125133,167.00985041337142,136.4011414532706,9.718139358800352,15.476544478282865,3.414025123017572,51.91767134561209,56.53516634028176,46.155103956018216,1.4291066622668707,5.98224048824912,27.917608919505643,0.5456045658130825
2024-07-03 08:45:00,6.999456999516434,8.78393739886865,26.330398469925612,27.827019346666983,30.13576533429022,78.82069615454184,200.09452417661197,168.99562821189636,9.646358776472542,15.746821354673838,3.7057158335692257,51.78952974096262,56.86237228784572,47.43383082255957,1.7844803993522156,7.469834951688374,26.78700740655394,0.6759825128475855
2024-07-03 09:00:00,7.052941415022638,8.940920714211897,26.691100654608576,28.1368461606857,31.038590372704945,79.3417651245716,210.2160446812796,178.6575322185217,9.780636260874209,16.068013224866817,3.709862977016857,52.02872699647325,57.24638509783959,47.45151895377259,1.8879792991892588,7.903081346406237,26.59925103477152,0.7146301288740868
2024-07-03 09:15:00,7.159193705224138,9.114493244321167,26.43982654587216,28.636082482721676,30.6787425568635,77.56694812231851,216.25998857829993,184.619071340692,9.875181831989554,15.812955116314855,3.9527802893035178,52.19583677897496,56.9418649515386,48.46539102224255,1.9552995390970294,8.184883870660165,26.421876228875206,0.738476285362768
2024-07-03 09:30:00,7.0412907057181755,9.633762511832106,27.009330743499103,29.2622489869486,31.536739079855316,77.09276224620604,275.7264224978198,243.37581107344175,9.865250653522589,16.190076704754585,4.2952840661008285,52.17833364013766,57.39098030007563,49.82662365489722,2.592471806113931,10.852086980392915,25.407686373689266,0.973503244293767
2024-07-03 09:45:00,7.025070805453175,9.506292846619502,26.973547637296324,28.94813294716439,31.20037881724971,71.83697403390826,269.6657380206457,236.5047312487182,10.494676835141146,16.280142658593537,4.386187278192762,53.26523580298176,57.497206229525226,50.17567452792015,2.481222041166327,10.386395464322245,25.963361297666754,0.9460189249948728
2024-07-03 10:00:00,6.873540070327863,9.500559707283893,26.898171466750885,29.4296485968426,31.241471100267848,76.44208671346821,280.4577185611099,246.80439244020113,10.21109874514321,16.706689719666826,4.73553765609874,52.78108610627401,57.99503433319777,51.473922071745925,2.62701963695603,10.996704200297941,25.503797633613832,0.9872175697608045
2024-07-03 10:15:00,6.9037613191585425,9.809329247139198,27.303054020036775,29.965471308988924,31.679064740232675,73.42953575148256,300.195920010418,267.17499081911063,9.7262895459155,16.605308215898688,4.689331429493165,51.93218099902313,57.87748546922334,51.30595849120842,2.9055679279806554,12.162707346527023,24.681669258130825,1.0686999632764425
2024-07-03 10:30:00,6.945683609444633,10.23990226893456,27.27824453313357,29.75708570349103,32.41525520430681,74.95420915743769,343.5244214923368,309.0038758942265,10.485549676350692,17.06603661692073,4.968959304838882,53.24978983680711,58.407896424003106,52.3061364694861,3.2942186594899274,13.789599308624837,24.911849416645207,1.236015503576906
2024-07-03 10:45:00,7.020172409504946,10.607554378443494,27.503319113663096,30.83341005301952,32.10675350436586,74.10052832605902,368.9832114466864,334.7582727225772,10.479472667880314,16.94226801745268,4.803198038776158,53.23950069383929,58.26635584419349,51.71791328756596,3.5873819689385478,15.01678092197676,24.571392055582752,1.3390330908903088
2024-07-03 11:00:00,6.973299638522678,10.294546586946051,27.709250871344885,30.71017126110541,32.30607724387042,71.83417615721717,340.766669431674,306.1697557039121,10.250965802301566,17.140345784943122,5.205602140517288,52.8496877345077,58.492547164997774,53.12363939380648,3.321246948423373,13.90273972610024,24.510756595114657,1.2246790228156483
2024-07-03 11:15:00,6.837408358357265,10.400126513567814,27.297676832417864,30.551655840530657,31.905231933848015,71.23649619073055,369.0777977690555,333.4026905692774,10.874096147704837,17.38562007053768,5.4153909815356185,53.89956004277954,58.77023164275076,53.82789976797174,3.5627181552105496,14.913538197711361,24.747836018262547,1.3336107622771096
2024-07-03 11:30:00,6.901196612173039,10.414709476273131,28.01324228477027,31.291722493879377,32.69872368572981,69.49741193039732,366.6789038434465,330.1616397377402,11.156945904893282,17.46365507469556,5.896663126117421,54.36289878404975,58.858030078455,55.37744763092376,3.5135128641000923,14.707564849122987,24.93131307629839,1.3206465589509608
2024-07-03 11:45:00,7.087196215028729,10.633459925996991,28.52068138444668,32.072023350724294,33.616170209459916,69.591485472877,364.5975442057113,329.0459242634541,10.876369999656616,17.2326580916517,5.442591850948931,53.90331670989102,58.59736646987677,53.917873022073735,3.5462637109682627,14.844659894113148,24.560855338309057,1.3161836970538163
2024-07-03 12:00:00,7.073429926234824,10.638403385659416,28.638760321566966,32.293872774208445,34.03227719511354,69.77704702930785,360.8866616852877,325.5281437557823,10.488348016716332,17.371883721538303,5.4982861912507595,53.25452644376013,58.754749477698645,54.10116407602953,3.564973459424592,14.92297890115134,24.18328566137988,1.3021125750231293
2024-07-03 12:15:00,6.964582678614356,10.95914629744473,28.842285466687564,32.526584682148645,34.02714232872209,67.47695450085509,406.3715426455785,369.9622333185779,11.062990989155857,17.468252650695163,5.878065687149557,54.209868058387784,58.863194719378775,55.31916815487135,3.994563618830375,16.721243308423947,24.30271093781966,1.4798489332743114
2024-07-03 12:30:00,6.886820198803108,11.164746100442123,29.189413709927777,32.867818228258486,34.69628702232788,69.5540879910335,432.9655312249721,396.12696562532585,11.165978122438268,17.38875889960723,6.283828577600717,54.37756483720375,58.77376825539152,56.56384700634506,4.277925901639015,17.907397824260915,24.178026057945228,1.5845078625013034
2024-07-03 12:45:00,6.878029526703663,10.992020168966096,27.94892855924978,31.942320473418327,33.07759199853732,70.96603505016034,415.6150939845508,378.47863064476326,11.047734554208464,17.744476185133507,6.344252600445549,54.184937193575834,59.17183925243694,56.744571134730386,4.113990642262434,17.22116482851055,24.133971082866477,1.5139145225790531
2024-07-03 13:00:00,7.121929675857879,11.548048880867825,29.246567905273203,32.957548207450984,34.64636569291898,68.53460780097255,434.6933383628413,397.80790367723097,10.381804259345158,17.881005755972097,6.622624670293091,53.0735872715474,59.32321169685694,57.56266292754197,4.426119205009946,18.527734992171634,23.461763596387176,1.5912316147089238
2024-07-03 13:15:00,7.196898704290126,11.383160837911834,28.412716384332853,32.11124022689979,33.40824968763958,67.92574252617766,424.4260198334408,386.113627470645,11.29502506150162,18.19761016476752,6.819757136526655,54.586246282547734,59.67129457085915,58.128234458382025,4.1862621336217085,17.52369329134047,24.220123736311663,1.54445450988258
2024-07-03 13:30:00,7.050218165867792,11.587556500223483,29.638447290309053,33.53957988049076,35.004072813779686,66.63159539914292,453.49279586728096,416.134581686232,11.166480249377445,17.74992446075258,6.4418094709189155,54.37837993316205,59.177894686183386,57.0339505101448,4.537338334355692,18.993298267612925,23.876463659846262,1.664538326744928
2024-07-03 13:45:00,6.901136516870654,11.244473951264023,29.108319634507698,33.2034778208633,34.12713394952439,64.42970649648669,434.64220408956487,396.62711494786464,11.07070562290568,18.136644669333723,6.80773884946079,54.22246598074004,59.60458324400938,58.0940684036502,4.343337434393369,18.181210500370643,23.90612022674201,1.5865084597914585
2024-07-03 14:00:00,7.070066801639455,11.5791043383622,29.421488078260616,33.80991708443325,34.446131363001975,67.60420086450989,454.8237963065949,416.73184137909783,11.51248431329866,17.844341973651442,6.7351286405469075,54.93433199640496,59.2826378869014,57.88678915912586,4.509037536722745,18.874831128721407,24.096840560046108,1.6669273655163914
2024-07-03 14:15:00,7.122094754940876,11.52005683901944,29.277503978064857,33.301409524981345,34.25611023484845,64.2147132207239,437.97705894528735,399.9115060678198,10.985056323030928,18.212251497593073,6.8682450568436035,54.08227183045425,59.68729361451703,58.26567159361672,4.397962084078565,18.409869283952872,23.790340506494196,1.599646024271279
2024-07-03 14:30:00,7.109533286663053,11.684045499954056,29.3687619123718,33.21573585395541,34.712606396233085,64.759787359266,458.3111313709188,420.12671874868056,11.325141417342229,18.012729996406087,6.846541208489876,54.63471835674796,59.468527806290325,58.20423310972327,4.574512213291003,19.148908124836137,23.934060803001568,1.6805068749947223
2024-07-03 14:45:00,7.021454601184322,11.576825100060212,29.896045766358384,33.70104587959389,35.46507850961514,66.6229949357102,459.03277739740514,420.7777853312704,11.5146920434403,18.14301468717352,6.597285335521031,54.93784332739482,59.611560606196385,57.48915411443465,4.55537049887589,19.068780908294475,24.07247634785801,1.6831111413250817
2024-07-03 15:00:00,6.928063345108572,11.3371846107114,29.39266566669061,33.58783148062484,34.938891312587515,65.44129633286049,440.4664031361239,403.2002890837268,11.152106864456757,17.632455211489106,6.481551976451272,54.35503814102246,59.04705892339637,57.15099974566507,4.4091212656028285,18.45658161781344,23.86500448766775,1.6128011563349072
2024-07-03 15:15:00,6.904641827585815,11.76198646243489,30.149069579313192,34.03913928505261,35.698120852307795,65.92431169811664,477.05714390978005,439.7265886011432,10.785747224121865,18.00203196785334,6.542776116661667,53.75319007882836,59.4567523934032,57.33038379572691,4.857344634849076,20.332844641478232,23.462390645360145,1.7589063544045727
2024-07-03 15:30:00,6.887427970917938,11.43288120225407,29.947897699232087,34.05107704353958,35.31969354600328,67.47621162785634,459.4998647449701,420.9419116660816,11.496173172651291,18.271086959274463,6.790692946962735,54.90837567797935,59.75149864798976,58.04554061743504,4.545453231336132,19.02726722637305,24.149545979365495,1.6837676466643263
2024-07-03 15:45:00,6.969040041515984,11.211558743082968,30.205609645053844,34.338591452212604,35.956914565351724,63.539313702390224,429.11835802867967,391.39492670454354,11.303042146873072,17.809215891573775,6.611173285689303,54.599158135186954,59.24371360372117,57.5294659942067,4.242518701566984,17.759183284759395,24.163180882137816,1.565579706818174
2024-07-03 16:00:00,7.041988001599736,11.382487297994032,30.44117816007708,34.382426004322355,35.68025611160525,64.77074001974734,433.01724740151445,396.1438019410323,10.870798812125315,17.809996329800434,6.19265031855643,53.894111531583285,59.24457898682199,56.28893282818631,4.340499296394296,18.169330054706524,23.832317762830616,1.584575207764129
2024-07-03 16:15:00,7.046662416901555,10.96715556426452,29.884603883936748,33.787410138887424,35.506154743350315,65.22404441430187,397.2873038835232,360.1704372615589,11.001227105733555,17.692027633914083,6.423611882316643,54.10879646708194,59.11348231251372,56.98019443335877,3.920493147362965,16.41118431486137,24.208326240279582,1.4406817490462356
2024-07-03 16:30:00,6.918490607186288,10.937939284934242,29.01807504020916,32.67319711759805,34.36016610047361,67.87625743939688,400.4407014200984,363.7599397058568,10.424097596630496,17.822082802990202,6.4345813146208934,53.14555992221887,59.25797775612088,57.01261051254712,4.0194486777479534,16.82541216505293,23.79975583907716,1.4550397588234274
2024-07-03 16:45:00,7.098374968943475,10.956959984473729,29.554868399403563,33.36566633861833,35.00141864005307,67.76055275373409,391.2474104316914,355.1563224341972,10.858825117047134,17.342323030330384,5.88993985011666,53.87431695035484,58.7214040804231,55.35639281568925,3.8585850155302532,16.15203687500964,24.222790813276788,1.4206252897367888
2024-07-03 17:00:00,6.996271270082287,11.062465710369375,29.434427104164666,33.224634974376364,35.40143009078031,63.19430464561445,413.402082471738,376.9247499811601,10.972609073137718,17.491092190840615,6.013631226599522,54.06183710068032,58.88883786408212,55.74121446693926,4.066194440287088,17.02108992704175,24.287638702557924,1.5076989999246404
2024-07-03 17:15:00,6.819735650447323,10.805585830063231,28.812289883990896,31.83627071617391,34.02004218210389,67.32423723895516,404.2880517359931,368.57569201396535,10.765759344158086,17.303414299983974,5.64318607788573,53.71996485223351,58.67745598706137,54.57230355683999,3.985850179615908,16.684768851872192,24.230965099083654,1.4743027680558614
2024-07-03 17:30:00,6.9229667768131415,10.61215107263287,29.104590509598243,32.3744205748016,34.44957819295184,66.45120098023423,378.5261284642976,343.1217136846183,10.81791802038749,17.06534280770374,5.521153951588083,53.80658049043617,58.407104900914206,54.17606385392752,3.689184295819728,15.44292546230138,24.511296735086862,1.3724868547384732
2024-07-03 17:45:00,7.020394985359311,10.742650463289907,29.018816105604177,32.19321908108461,34.394316872704245,63.99385179360524,382.0766277598078,346.50973645782614,10.704294819254857,17.17702186639779,5.685574616329026,53.617535914706096,58.53423728310317,54.70860199249565,3.722255477930596,15.581361430617475,24.521389190614936,1.3860389458313045
2024-07-03 18:00:00,6.935512205149639,10.340627987554376,29.158105421379144,32.21215018765728,35.09380877686894,70.13633473268469,348.9113740755616,314.49617141953144,10.309363780797174,17.068544107804627,5.037294767428351,52.94985626924846,58.410756883030146,52.544825124524635,3.405115782404737,14.253814665146228,24.47845592722123,1.2579846856781258
2024-07-03 18:15:00,7.134482487409678,10.692188376629137,28.414704496527172,31.023338365711453,33.605854768961734,66.66837740229352,361.4629480900478,327.49085579407006,10.059253282317783,16.848290278371316,5.064548735288598,52.51814910119338,58.15842271050762,52.63941822757184,3.5577058892194584,14.892556852272653,24.27138279044994,1.3099634231762802
2024-07-03 18:30:00,6.922100190467946,9.956900196544122,28.9116848296057,31.522025515231743,33.96647003842736,69.7256852462584,319.5323130138998,285.52909697304045,10.580777372346994,16.581820246826986,4.840618421685426,53.41050565065814,57.850183636233425,51.85187264390818,3.0348000060761766,12.703672825434875,25.152750500165805,1.1421163878921619
2024-07-03 18:45:00,6.9633230723598265,10.041368659633656,28.79395807113827,31.256513015922057,33.877869956813875,69.58970346840344,323.2932310117348,289.6792575524917,10.427493723819705,16.39943840664883,4.787041328774577,53.15133082891048,57.63730504591174,51.659859606184135,3.07804558727383,12.884698828328252,25.09125244751111,1.158717030209967
2024-07-03 19:00:00,7.116188861670551,9.838855653992836,28.416098691560897,31.065158904758505,33.7902181669088,68.53947702862159,294.1500055212701,260.57702905217155,10.795149987861942,16.381813518435685,4.396012962800886,53.76880580247921,57.616649558189195,50.21311347290213,2.7226667923222845,11.397083192661082,25.809235621854718,1.0423081162086862
2024-07-03 19:15:00,7.040523802027646,9.43957089121174,28.748081765821937,31.009771831809665,33.70815349538638,71.07648587865161,257.65862817468764,224.82585021634372,9.97398882733104,16.192941976960476,4.6658471540524085,52.36934271931951,57.39436572939192,51.22016799316676,2.3990470891840943,10.042411115324619,25.65704841355311,0.8993034008653749
2024-07-03 19:30:00,6.949176338105048,9.072517173512011,29.035135589194283,30.89198810976024,34.24469489016175,67.76233891744722,228.65451139534457,196.9363697064768,9.513419821000085,16.000953413852265,4.203768454015431,51.55052012012538,57.166634836248846,49.470210484769616,2.123340835406963,8.888304737013547,25.725323125247847,0.7877454788259072
2024-07-03 19:45:00,7.043922796910498,9.472846418570168,28.6553381780064,30.51300887806746,33.509969423739946,70.93419180421246,262.7579709478494,230.7601181933184,10.05995391647376,16.192969546971288,3.744929291085873,52.5193683817165,57.3943983024802,47.60055721390547,2.4289236216596697,10.167474280267378,25.84299342244705,0.9230404727732736
2024-07-03 20:00:00,7.112216179785002,9.067033267178914,28.75258312885847,30.628399981415622,33.740562275762954,69.8058253921075,213.58395492052568,182.5199882095597,9.395236487489276,15.807984856525271,3.860745366951429,51.33616270801207,56.93589841930985,48.08628383394482,1.954817087393912,8.182864327830915,26.101368220673137,0.7300799528382388
2024-07-03 20:15:00,7.042683234949733,9.281408806550274,27.63202347626855,29.50887577828988,32.412545580278994,67.5466380944451,243.2307617544828,212.34998858391097,9.692292075779882,15.499073501482696,3.689407593309285,51.87160209424773,56.56258556484247,47.364145692885586,2.2387255716005416,9.371305242719867,25.954843584188822,0.8493999543356439
2024-07-03 20:30:00,7.109179984655061,8.841221160222103,28.028289482260583,29.560053563545996,32.20123777946949,69.00161157734304,197.38616789465172,166.13751604470104,9.863965447376168,15.68689975979562,3.697786642778901,52.17606767887723,56.7901542181906,47.3999749731381,1.7320411755670424,7.250324360923639,27.224460323249062,0.6645500641788041
2024-07-03 20:45:00,7.060976474388263,8.701338407141233,27.829116857671096,28.97371325485527,32.438586090667435,72.57022533193862,186.8686967177296,156.4554953908676,9.5462865383192,15.366977102524078,3.4999376860187223,51.60981702223508,56.40143524974225,46.53905923201242,1.6403619327529695,6.86655505050393,27.214330234491527,0.6258219815634705
2024-07-03 21:00:00,7.00539961415748,8.541094321109533,27.94304394819713,29.06731071299955,32.84570810774405,71.85268675149271,176.89809141220883,146.7824869756214,9.459921529760754,15.542271833664795,3.1134110731619073,51.453707737246766,56.61508639797047,44.758581861846096,1.5356947069520528,6.428418043301293,27.518137467202333,0.5871299479024856
2024-07-03 21:15:00,6.913873831187487,8.109814908793282,27.828325094796373,28.726243570831365,32.44162434212074,71.14220360762668,144.95220506344424,114.98631023756752,9.485479626384093,15.305071672472874,3.1753435270197405,51.50000397397537,56.32559612740018,45.053416990968735,1.195941077605795,5.006209350857858,28.954483303540915,0.4599452409502701
2024-07-03 21:30:00,6.960007492159026,7.637144747349474,27.356375909176418,28.041265196861904,32.122685226033674,70.0056242349965,93.49184877347244,64.28403365266199,8.999184911298354,15.109323665184936,3.0993065443271446,50.604432155458575,56.08443499939818,44.690890358461154,0.6771372551904484,2.8344965502272172,32.98358178138478,0.25713613461064794
2024-07-03 21:45:00,7.012338303298567,7.566714480571354,27.15916730764934,27.738162080487573,31.657290874521,73.32083238091066,81.00533051520475,52.539913348451755,8.828444844053301,14.902034020613748,2.7349383020859315,50.282350002191265,55.82677296481068,42.86603758415939,0.5543761772727871,2.320618678063887,34.906782092604814,0.21015965339380702
2024-07-03 22:00:00,6.842799940192402,7.486727328471059,27.122000559560764,27.831244153824372,31.62242012909192,73.61376129868117,89.91295056271701,61.362622071639905,8.855165181718379,14.915259018445846,2.77990429091288,50.33302741239687,55.84328280614815,43.099686436797455,0.6439273882786578,2.6954800473344616,33.35693419494283,0.24545048828655963
2024-07-03 22:15:00,6.899383131600111,7.511729534849056,26.829856966701715,26.816317135163303,31.481967630236365,77.79314586833334,87.13718925602633,58.63153353125963,8.868492020429343,15.108397248811247,2.5287664555261253,50.35826480782662,56.083288718201395,41.7606327001848,0.612346403248945,2.5632820440000836,33.99438210866798,0.2345261341250385
2024-07-03 22:30:00,7.032341491149147,7.384924367647931,26.760095159049275,27.279333756170605,31.13235086206264,73.61176636289136,62.596902111129914,34.14737442598762,9.176300654593916,14.68070770656968,2.5925193239786974,50.93426484432468,55.54901190841998,42.108667302713926,0.3525828764987837,1.4759119210239087,42.41235619785735,0.13658949770395049
2024-07-03 22:45:00,6.987047408154969,7.3465614429032495,26.56563518685908,26.76531854860039,30.588325082505115,76.32671468685842,62.88642659078819,34.69095599345455,9.075709602170615,14.49136343862518,2.628397556537843,50.74746597990881,55.30916352759401,42.30202726719283,0.3595140347482806,1.5049257494563024,41.787062659741,0.1387638239738182
2024-07-03 23:00:00,6.98849416523967,7.360908797492685,26.496767236686985,26.706771118832908,30.49924789813855,76.62177092193261,64.08696749606985,35.9100395527754,9.065911057251466,14.4877927178293,2.623224168213679,50.729008906302774,55.30460987586319,42.27372789938065,0.3724146322530144,1.5589276506111183,41.10964833483259,0.1436401582111016
2024-07-03 23:15:00,6.989940922324371,7.37525615208212,26.427899286514887,26.648223689065425,30.410170713771983,76.9168271570068,65.2875084013515,37.12912311209626,9.056112512332314,14.484221997033425,2.618050779889515,50.71055183269674,55.300056224132376,42.245428531568486,0.38531522975774823,1.612929551765934,40.47759452969954,0.14851649244838502
2024-07-03 23:30:00,6.991387679409073,7.389603506671555,26.35903133634279,26.589676259297946,30.32109352940542,77.21188339208098,66.48804930663317,38.34820667141711,9.046313967413164,14.480651276237545,2.612877391565351,50.6920947590907,55.29550257240156,42.21712916375631,0.39821582726248206,1.66693145292075,39.88649274697811,0.15339282668566845
2024-07-03 23:45:00,6.992834436493773,7.40395086126099,26.290163386170693,26.53112882953046,30.232016345038858,77.50693962715516,67.68859021191483,39.56729023073796,9.036515422494013,14.477080555441663,2.607704003241187,50.673637685484664,55.29094892067074,42.18882979594414,0.41111642476721677,1.7209333540755694,39.332487833774934,0.15826916092295185
2024-07-04 00:00:00,,,,,,,,,,,,,,,,,,
2024-07-04 00:15:00,,,,,,,,,,,,,,,,,,
2024-07-04 00:30:00,,,,,,,,,,,,,,,,,,
2024-07-04 00:45:00,,,,,,,,,,,,,,,,,,
2024-07-04 01:00:00,,,,,,,,,,,,,,,,,,
2024-07-04 01:15:00,,,,,,,,,,,,,,,,,,
2024-07-04 01:30:00,,,,,,,,,,,,,,,,,,
2024-07-04 01:45:00,,,,,,,,,,,,,,,,,,
2024-07-04 02:00:00,,,,,,,,,,,,,,,,,,
2024-07-04 02:15:00,,,,,,,,,,,,,,,,,,
2024-07-04 02:30:00,,,,,,,,,,,,,,,,,,
2024-07-04 02:45:00,,,,,,,,,,,,,,,,,,
2024-07-04 03:00:00,,,,,,,,,,,,,,,,,,
2024-07-04 03:15:00,,,,,,,,,,,,,,,,,,
2024-07-04 03:30:00,,,,,,,,,,,,,,,,,,
2024-07-04 03:45:00,,,,,,,,,,,,,,,,,,
2024-07-04 04:00:00,,,,,,,,,,,,,,,,,,
2024-07-04 04:15:00,,,,,,,,,,,,,,,,,,
2024-07-04 04:30:00,,,,,,,,,,,,,,,,,,
2024-07-04 04:45:00,,,,,,,,,,,,,,,,,,
2024-07-04 05:00:00,,,,,,,,,,,,,,,,,,
2024-07-04 05:15:00,,,,,,,,,,,,,,,,,,
2024-07-04 05:30:00,,,,,,,,,,,,,,,,,,
2024-07-04 05:45:00,,,,,,,,,,,,,,,,,,
2024-07-04 06:00:00,7.0290033636113005,7.762634725996868,24.56846463186828,25.06744308534338,28.005086735874748,84.88334550400977,97.70211284395629,70.04437921375927,8.791551799515252,14.387812535544688,2.478369295137086,50.21221084533374,55.17710762740035,41.48134560063985,0.7336313623855677,3.070980882945986,31.81462749785366,0.28017751685503706
2024-07-04 06:15:00,7.081014186894822,7.55599061213383,24.578471503287982,25.5301421580554,27.855634846887003,81.51391600861052,73.25315054464606,45.366017850480674,8.80146869368725,14.604178044732947,2.4814859557451845,50.23108358742176,55.45231912306174,41.498726534777184,0.4749764252390083,1.9882513160504887,36.843003675288855,0.1814640714019227
2024-07-04 06:30:00,7.0091884274971665,7.318092386480201,25.515174530186187,25.992841230767414,29.065777175615292,80.74982052733468,57.25940122375561,29.384969578708592,8.695301546051313,14.585515345381866,2.593614753613841,50.02829628513597,55.42868818906285,42.114597260032795,0.30890395898303424,1.2930719723029813,44.28168149200212,0.11753987831483437
2024-07-04 06:45:00,7.024864165859617,7.645495750512001,25.508697259526407,25.84769006783674,29.424825218976544,81.47429487708514,90.1835372373942,61.14004028722847,9.658797787697427,14.62357855989725,2.761120602571051,51.81178110202137,55.4768629563906,43.00239275562854,0.6206315846523847,2.597963813354882,34.713161428116905,0.24456016114891388
2024-07-04 07:00:00,7.130989981317235,7.903117657736016,24.85277315617755,25.38475576247359,28.340600189974232,84.79433693335918,101.87593760913572,73.49954510925082,8.826371976480424,14.670182660186628,2.8798378632178565,50.27841435957468,55.53573380872057,43.61007581793055,0.7721276764187808,3.232126453489016,31.519787073665597,0.29399818043700326
2024-07-04 07:15:00,7.107838279741194,8.174883636639528,26.00538315426414,26.554965964319656,29.848779364118197,83.57870761716569,130.95220398295973,102.21126971216884,9.115437940856086,14.765129612441246,2.86036671749355,50.82140612476737,55.65528727813844,43.51156806249123,1.0670453568983342,4.466651863976427,29.317754768194497,0.4088450788486754
2024-07-04 07:30:00,7.0709157239549,8.195595008696237,25.522230004169664,26.516380801601855,29.58785143632646,80.34983085648622,136.3064584875698,107.36272595187876,9.149522800437534,15.014951835605038,2.779257899648453,50.88467190479169,55.967424498038305,43.09634562389162,1.1246792847413376,4.707907485927239,28.952662917657943,0.42945090380751505
2024-07-04 07:45:00,7.054973819596182,8.205480492037067,25.21246277774241,26.162461953141975,29.046029332881673,80.47647515128914,138.2797148784662,109.22741527719307,9.132249645827434,14.803747226574677,3.116302728870993,50.852630434288706,55.70376644046372,44.77243444529799,1.1505066724408843,4.816020930837542,28.71244059448436,0.4369096611087723
2024-07-04 08:00:00,7.0750413253476685,8.57365658627014,25.53950232149624,26.640642582862352,29.836322750257164,78.07961835137647,173.19355785963518,143.55397423670746,9.522581076713566,15.090897186308435,3.0261053599057033,51.56706222562206,56.06162658713516,44.33623845048103,1.4986152609224712,6.273203482221464,27.608471230125623,0.5742158969468298
2024-07-04 08:15:00,7.067684866510072,8.364349331041184,25.695247050911377,26.835970075487808,29.740953055392502,80.99954677114337,152.4434282915306,122.42045108207222,9.258916031576735,15.402562553207575,3.3614986246740464,51.08666424043822,56.44493812835776,45.917173005025234,1.296664464531112,5.427837448527235,28.08548150845857,0.4896818043282889
2024-07-04 08:30:00,6.948223411986516,8.805143865411093,26.29306351464271,27.985121697563635,30.25664425508825,75.80936109434049,207.38992351479476,176.86892037813936,9.658233816967092,15.34537017185028,3.517399147838024,51.81077266400085,56.37498820225404,46.61632654080684,1.8569204534245776,7.773069018035281,26.680571474870884,0.7074756815125575
2024-07-04 08:45:00,7.07811527102206,9.253141680974633,27.235739854592033,28.963471501531295,31.812192396193183,77.44895485844235,238.09392705397963,206.80864265511755,9.763033863184186,15.778615027641216,3.743635508036673,51.99749588901119,56.90061594914341,47.59507496643145,2.1750264099525722,9.104660552061468,26.1507747260353,0.8272345706204702
2024-07-04 09:00:00,7.137589641007838,9.384843525120932,26.3561642007682,28.229295590723776,30.252250629884895,75.9466261511408,241.6821735860482,210.9908899655997,9.552773767545013,15.542336885918449,3.5961729669850424,51.621504949303755,56.615165385432576,46.961758760791895,2.2472538841130936,9.40700475889741,25.691724388409437,0.8439635598623988
2024-07-04 09:15:00,6.842832625862701,9.195718053670335,26.21839985143495,28.133019697428608,30.75087414445402,80.10544031834982,253.32247079808127,221.79632038295225,9.826887386573311,15.8612105204681,3.838052508087624,52.11061001229258,56.99972810587454,47.99188407818855,2.3528854278076343,9.849178400802757,25.72016268660889,0.887185281531809
2024-07-04 09:30:00,6.959409023506216,9.32231676072202,27.116838805306813,29.222967030887126,31.07368652771802,75.28675918158963,254.58972575179124,222.2760217627614,9.92557253232654,16.19747667471423,4.190654781989074,52.284467169742214,57.39972283313063,49.4187160639681,2.362907737215804,9.891131787985355,25.73919054046358,0.8891040870510456
2024-07-04 09:45:00,7.04330722974631,9.767995322633045,27.1077544892026,29.53104213843636,31.52940503377165,76.72059222268585,286.64705228800767,253.79766138107183,9.79397357584363,16.566451515572368,4.488965815519828,52.05236582452386,57.83230544727313,50.564563434907384,2.7246880928867343,11.405544356823869,25.13225527166605,1.0151906455242874
2024-07-04 10:00:00,6.975610764862024,9.837793712988706,27.060774672514235,28.805534368977582,31.54257759701555,74.95801661046652,302.6567533010295,269.2864677002384,10.25546125428292,16.456736115390925,4.658088231117232,52.85741216153938,57.70435300853772,51.19176058822037,2.862182948126682,11.98109782085829,25.261187065355923,1.0771458708009536
2024-07-04 10:15:00,7.0040671716284315,9.975779206664075,27.276294479169422,30.164107049286184,32.0604058828747,73.13635349748714,314.6785962500057,280.7185616701872,10.544988357863348,16.552316875066342,4.862729346888733,53.350218063371315,57.81585309196937,51.93070221679809,2.971712035035644,12.439586578659204,25.29654777996032,1.1228742466807489
2024-07-04 10:30:00,6.993617748475039,9.650388554058171,28.430000139491764,30.926341595923596,33.03510236943107,73.91013312637074,279.46452039135113,245.8377498642488,10.065610842606244,16.645734960496956,4.91542472399908,52.52921078984633,57.92441628712138,52.1176124905569,2.6567708055831325,11.121242592170992,25.128893473476197,0.9833509994569952
2024-07-04 10:45:00,7.014873812178611,10.306608150011694,28.55911147836725,31.22409183472942,33.87130778991061,75.94605302599622,338.86266475737716,304.87809869556685,10.246668489943886,16.826584411841495,4.911313160024944,52.84230165454112,58.13343656569477,52.10307697668792,3.2917343378330832,13.779199938169286,24.592332376185745,1.2195123947822675
2024-07-04 11:00:00,6.931509327040897,9.880383458872618,27.708692998692403,30.22048606519224,32.364905664077895,74.48398889885438,310.16295680714643,274.9910665128385,10.611297134330728,17.096316110963304,5.464277049013924,53.46180973026373,58.44241950751637,53.98938737621117,2.9488741318317215,12.343987115847586,25.126642947394995,1.0999642660513538
2024-07-04 11:15:00,6.988518831591895,10.966791925315633,27.37670318431064,30.369636754105375,32.44112667518047,72.31919076328374,406.335916583156,370.6545870796925,10.73135664566687,17.341332815804762,5.60864004199185,53.66268188732985,58.72028643134555,54.46071665795801,3.978273093723738,16.653051170327565,24.400088153645143,1.4826183483187698
2024-07-04 11:30:00,7.074024955649099,10.9481657069071,27.5259772865907,30.702807713727633,32.27813393701984,73.27076467129743,392.66520821011153,357.01003445514726,10.52216764204348,17.439758429951446,5.693247682969335,53.31170468146621,58.83117141195747,54.73320191287566,3.8741407512580004,16.21715318476599,24.212955488326514,1.4280401378205891
2024-07-04 11:45:00,6.975152786959574,10.853329346165598,27.942422548387896,31.187452133442893,32.984552648372784,70.95792258231751,402.8209146342137,366.00668963483633,11.44489594045082,17.34267521131543,6.026653847611086,54.826616701149035,58.7218015746901,55.781421641401096,3.8781765592060236,16.234047076836415,24.81333907236105,1.4640267585393454
2024-07-04 12:00:00,7.028075818003282,11.314623174536138,28.01888040943339,31.195786573056587,32.96543101876627,69.90106195382681,432.61961410181993,396.1399196433863,10.872597634981194,17.62460538768326,5.982491435769161,53.89708403969045,59.038295201352305,55.64483484774152,4.286547356532855,17.943487234446533,24.110119089410333,1.5845596785735452
2024-07-04 12:15:00,6.880004793954603,10.705667162985414,28.11775246744452,31.863599629520632,33.298200168824955,67.03286707795348,390.4095859947413,353.9510737652205,11.028544337353535,17.55525207993941,5.874715812227826,54.15354543818195,58.96075429768256,55.30865746887919,3.8256623690308107,16.014222676762973,24.37892827362986,1.415804295060882
2024-07-04 12:30:00,6.985926296185214,11.195975247987842,28.317266408901713,32.13710089682747,33.84997322550465,69.38964160068699,425.64095269941015,388.5891553329569,11.058695919811822,17.671067483668303,6.322033962973092,54.20285171350245,59.09012872221912,56.678250648366344,4.210048951802628,17.6232649122458,24.152218945744092,1.5543566213318276
2024-07-04 12:45:00,6.943085117483802,11.337354549008191,28.655559365319768,32.85314688563051,33.779917692085476,65.73164682401607,443.23817027258315,406.3340486753195,11.218341050754065,17.729904431515497,5.955876114994088,54.46243362762808,59.1556375232449,55.56219331200647,4.394269431524389,18.39441184036109,24.096349158608497,1.6253361947012779
2024-07-04 13:00:00,6.976760289253338,11.518588557360411,29.10146660449416,32.59645695004262,34.580958915090555,67.77173853428232,457.1029259059098,419.5266619570321,11.26960009448181,18.10133030508637,6.205333549309425,54.54525784869104,59.56587219518962,56.32733526987794,4.541828268107073,19.012093130296208,24.04274599189217,1.6781066478281284
2024-07-04 13:15:00,7.184888182669043,11.168819084758336,28.40498147852666,32.041682361331624,33.52285598055657,67.1786052932155,401.1043955377888,363.6490887880061,10.947959603951851,17.8167041403556,6.690643005475175,54.021324259478185,59.25201585025549,57.75905979639031,3.983930902089293,16.67673475614578,24.05173443140433,1.4545963551520245
2024-07-04 13:30:00,6.892588128516352,11.164422159242974,28.935210655614235,32.86164420227967,34.175838745742155,67.42873969944759,425.14610044663465,387.6481335687232,10.816539718935722,18.028593585135685,6.652833573840029,53.80429524362888,59.48598041639427,57.65005363797951,4.271834030726622,17.88189725262164,23.77522331330388,1.5505925342748927
2024-07-04 13:45:00,7.052477788476924,11.384329424794933,29.065333879959137,32.862631249323115,34.327028615761805,63.58727589088869,438.9003938817145,400.3842606774656,11.4791328485247,18.187387663279143,6.8496126924450245,54.88123275597067,59.660119034653384,58.21293563730449,4.331851636318008,18.133130949627184,24.204335980419213,1.6015370427098623
2024-07-04 14:00:00,6.882859418668139,11.496198263966027,29.609022557921502,34.112865376138934,34.814296027907126,64.30935466553136,457.47415585293777,419.75617161220106,10.984891112918511,17.975182287205737,6.7579108406125,54.0820007050654,59.4271781553545,57.95198485645452,4.613338845297888,19.31143640641696,23.689286815605524,1.6790246864488043
2024-07-04 14:15:00,7.053835565586956,12.114161024886029,29.593733077467732,33.448923977479325,34.69554083199496,64.49812562671612,499.18507383638143,461.26727012231646,11.0659219206204,18.167997743815164,6.68388404962943,54.21465493079169,59.63890990032347,57.73960364609539,5.060325459299072,21.182522372625915,23.565893856034645,1.8450690804892658
2024-07-04 14:30:00,7.215664115360009,11.73606314814674,29.106607559149214,33.495273364699145,34.834051797601354,66.326551006656,455.87623415823407,417.779368266058,11.541114456840605,17.900286912595853,6.655464522739638,54.97983262561035,59.34452685234151,57.65765212234613,4.520399032786732,18.92239035124526,24.091894612470746,1.671117473064232
2024-07-04 14:45:00,7.074163717288593,11.548213254628202,30.03656583047805,34.32612728347437,35.51344606956761,66.82762021150097,439.9773500216757,402.60795073228127,10.646569856217951,18.124625925363105,6.598203507813413,53.520981193876345,59.591414131823306,57.49182099417668,4.474049537339608,18.7283713633036,23.492557974569426,1.6104318029291251
2024-07-04 15:00:00,6.942602558571456,11.326079656980184,29.84652079732095,33.77909917342243,35.161081268896595,64.18376572753947,437.18771121592897,399.0039714682324,10.998310545296,18.24147201228386,6.943957190116719,54.10401440893617,59.719198172549795,58.47898698158144,4.383477098408728,18.349235133938937,23.825936504966467,1.5960158858729296
2024-07-04 15:15:00,6.910143185441191,11.32744178328467,28.411073939869357,32.37121575593118,33.81067896297636,65.43411103948603,442.21903657301095,404.2768370963906,11.144616251896885,17.963822567665606,6.833760657057888,54.342865740814766,59.41465684820562,58.1679936166631,4.4172985978434784,18.4908119305728,23.915609451515962,1.6171073483855622
2024-07-04 15:30:00,6.941367323989364,11.330950877460252,28.30858580623587,32.329576485367014,33.391414198589274,63.719214731844986,431.31682179627904,394.6076477465845,10.515862638863773,17.896458414262835,6.296852996567905,53.30105422619032,59.34029569815249,56.6028997816313,4.389583553470888,18.374796754829138,23.47328395253805,1.578430590986338
2024-07-04 15:45:00,6.910574062531509,11.445322624851103,29.10380406472243,32.9649144939898,34.026741391513234,63.25286856183652,452.86954643393847,415.04652973433446,11.037019070355347,18.16204103980101,6.623956589447627,54.167413068706594,59.63239129232456,57.566521602812585,4.534748562319594,18.98245748186982,23.857266471766106,1.660186118937338
2024-07-04 16:00:00,7.100435119911493,11.413909104370562,30.284563328029808,34.290190948044206,36.506470388072664,64.07704265493136,432.31951107487544,394.5039602885702,10.939424754871716,18.205054040591644,6.671071990841855,54.00728256492623,59.67942979943956,57.702687168164275,4.313473984459069,18.05620209894566,23.9429924801362,1.5780158411542808
2024-07-04 16:15:00,7.126403210626815,10.95508595251964,29.6196497788068,33.63021036450692,35.36604641170226,66.03535046841463,425.4341079330214,388.7201976762653,10.63984504274496,18.069090098752277,6.004975115258864,53.509710132657915,59.53048700055524,55.714456709839034,3.828682741892825,16.026865957563366,26.54505934344895,1.5548807907050612
2024-07-04 16:30:00,7.152371301342138,10.992910315777774,29.594612491538705,33.24319565139997,35.15123295411507,69.3837624318564,390.48465261834485,353.70536513154,10.986053833803869,17.498490548637353,6.294743104363624,54.08390878203483,58.89713959989445,56.5965770805262,3.8405390144356355,16.07649631442757,24.2891638191035,1.41482146052616
2024-07-04 16:45:00,7.105959402722518,11.302753260547158,28.823893251922783,32.305240931179185,34.30541730051285,61.42172533840326,426.0575307629482,389.55742845618306,11.137044786850158,17.54498685224514,5.818070667669858,54.33055640947663,58.94925985386303,55.13031745238813,4.19679385782464,17.567779088853943,24.252213589893373,1.5582297138247323
2024-07-04 17:00:00,6.972258905864494,11.350976305223112,29.178018740966092,32.68555767602614,34.35644152844276,65.19085104972362,433.5506147165907,397.97666634128313,10.342902857487164,17.31082348239141,5.9202220354290365,53.007214058699354,58.68582986305687,55.45109937945741,4.378717399358618,18.329311033715175,23.653404861705496,1.5919066653651326
2024-07-04 17:15:00,6.936198308348021,10.54371254097858,29.098864386908957,32.65875584677591,34.33657931507237,64.42413196868497,370.23074552382616,333.77054099923333,10.78319249950651,17.690329665457497,5.986682359628774,53.74894572935773,59.111591139803565,55.65782546847207,3.6075142326305594,15.10105457779152,24.516880169965663,1.3350821639969332
