,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-04 17:30:00,7.034330289126334,10.608751496810813,29.26362349817016,32.84360508389723,34.83214756179405,65.92952528857661,366.3631925442974,330.86739769900737,10.66436191950122,17.318098753545215,5.513334172243603,53.55077854449749,58.69405006754226,54.15047469669732,3.5744212076844786,14.962527175367228,24.485381931164692,1.3234695907960294
2024-07-04 17:45:00,7.045210547972581,10.616548549926648,29.589020851804477,32.82630364149094,35.05262183792081,69.49901234898225,374.35650526613614,338.1830904132784,11.266605012435454,17.09873860339445,5.808071237027831,54.54042532000616,58.4451797441185,55.09871545807938,3.571338001954067,14.949620876179724,25.04120394535386,1.3527323616531137
2024-07-04 18:00:00,6.921173479374025,10.39424125872756,29.05025678888101,32.224723210906646,33.94167800983538,65.05117828286514,357.35968104919385,322.44497170675515,10.47148985830725,17.1001639602569,5.343055523874566,53.22597874253765,58.44680370257298,53.58715802646827,3.473067779353534,14.538261724373893,24.58063335385331,1.2897798868270207
2024-07-04 18:15:00,7.092889585590645,9.951353348013884,28.61335994579359,31.89873840585737,34.22153449588355,66.39225158946422,301.0846080268122,266.5284455421604,10.454685277515084,17.304793670217425,4.796683536919316,53.197491260075275,58.67901513571945,51.69452131188283,2.8584637624232387,11.965529309503678,25.16266520593237,1.0661137821686415
2024-07-04 18:30:00,6.92525533681491,10.116554885469055,29.15700617638556,32.14065604124923,34.18712022650578,66.82941073990717,336.31337161444,301.8015512155624,10.745295926864904,16.871604859654663,4.894919612357959,53.685906523816584,58.18523679241584,52.045040467962586,3.191299548654145,13.358779910666252,25.175455682589114,1.2072062048622496
2024-07-04 18:45:00,7.045002889252572,9.969346331661855,29.302063366902775,31.897164893079715,34.61937126221388,67.06192158828827,311.99992085852193,277.978848329295,10.744915636693271,16.607799585406724,4.668357307126947,53.68527317803743,57.88037986479565,51.22935156394601,2.924343442409283,12.241301649925258,25.487479173460848,1.11191539331718
2024-07-04 19:00:00,7.042886270930586,10.143952372448576,28.949887577056067,31.398153856228557,34.16375246034356,67.4976893304468,325.1153535333198,291.79993292300713,10.25950179152931,16.451756923606073,4.6041618951772785,52.864352993520065,57.6985326964006,50.99344559893383,3.10106610151799,12.981062700954306,25.04535730417656,1.1671997316920286
2024-07-04 19:15:00,7.171937462295843,9.405114654338204,28.970227044189564,31.53131699417477,34.245030740815274,67.30637270571874,242.7519640075576,210.27936638674416,10.11735269247892,16.06996921078812,4.285275717546382,52.61906506866285,57.24870790274976,49.78789357836066,2.233177192042361,9.348079725889324,25.968110149431094,0.8411174655469766
2024-07-04 19:30:00,6.998581778147229,9.523517029113655,28.243850434966724,30.469395075588444,33.390690248209516,66.49732393192062,267.00448669273896,235.10017473739703,9.625562836935735,16.265829178327476,4.01291994007877,51.75228643720942,57.48035079913965,48.70994745187699,2.5249352509664265,10.56937896054546,25.262079038838767,0.9404006989495881
2024-07-04 19:45:00,7.029512830047876,9.207370433189292,28.256569407761052,30.114405802371554,33.29107236240016,69.50745153660557,235.71292323928097,204.00855484023148,9.642996414799107,15.989158955785236,4.072213028465108,51.783511740796875,57.15258535654769,48.94868085627358,2.1778576031414154,9.116511926749965,25.855604109686343,0.8160342193609259
2024-07-04 20:00:00,7.057346098389333,9.393252442825483,27.850203168698226,29.75727214681745,32.54877607974808,67.12036613217293,255.9244743708688,223.97563457361943,10.174916370345109,15.750681133964866,4.023242292939394,52.71867019247566,56.86701784502842,48.75167689683416,2.3359063444361503,9.778103957809725,26.17322084886029,0.8959025382944777
2024-07-04 20:15:00,7.159842709554123,8.642455258548113,27.382648532747133,28.864792447461916,32.23580704094153,70.18999945827053,168.72339401108346,138.306055140431,9.219617735213731,15.527634505971152,3.6700866294675647,51.014284783255526,56.597307919062715,47.281320917288234,1.4826125489939894,6.20621613008884,27.186193724882127,0.553224220561724
2024-07-04 20:30:00,7.071017466861991,8.657617091649925,28.191159491427207,29.960048695876793,33.01559661963076,67.71890035259729,179.06556510187366,148.83519056155632,9.226519031910977,15.512735154845885,3.491120353560496,51.02701043401125,56.57919970858481,46.49994468448999,1.586599624787934,6.641506029362291,26.96159038480423,0.5953407622462252
2024-07-04 20:45:00,7.159576858542766,8.595756766728996,28.736993108741256,30.041319774989606,34.07938567406986,70.03591068728088,168.56385361352952,137.90432786431705,9.740655724516346,15.503764044708918,3.4151059799871653,51.95773716340426,56.56829090572849,46.1599742386794,1.4361799081862303,6.01184909566756,28.038603586208623,0.5516173114572682
2024-07-04 21:00:00,7.0395132416185096,8.320639116950954,27.55230422931633,28.551945644764057,32.145175052294896,75.1918279230792,150.34798228087644,120.76715113459268,9.075081348420431,15.240993989855683,3.2647558080076475,50.74629497793726,56.24688012199043,45.47238468720025,1.2811258753324442,5.362792914141611,28.035388404502974,0.4830686045383707
2024-07-04 21:15:00,6.9941433448935975,7.9747885229610525,27.564599129849142,28.57597039181537,32.23197450573281,73.19793670938918,123.61160660586364,94.34793390275728,9.504115835204784,14.697534671911416,3.062022195990159,51.533709419855285,55.57022715270571,44.5109579115563,0.980645178067455,4.104980715390367,30.112591307048,0.3773917356110291
2024-07-04 21:30:00,6.94198218427868,8.238559002853924,27.412208245176338,28.692727926804643,32.27129636352266,75.38665849564384,153.32095662952597,124.11317128404816,9.225348956503288,15.054074581484464,2.9283618074900675,51.02485331950656,56.0159916500461,43.853649440449786,1.296576818575244,5.427470562555971,28.249062774708477,0.4964526851361927
2024-07-04 21:45:00,7.085530113446048,8.202271604593195,27.210224593587455,27.918189127518954,31.8955936305866,76.52236808424577,134.89564781763806,106.58190368626178,9.016174169354889,14.63024407940691,2.667325882614491,50.636256937826346,55.48529057762505,42.509845086101734,1.1167414911471463,4.674679881941954,28.85665996910996,0.4263276147450471
2024-07-04 22:00:00,7.0196485686011725,7.55818620086478,27.15131479028853,28.09549586941448,31.496156741870006,73.9899227668454,81.5548012764567,52.64945441354958,9.561567326144456,14.630955729456986,2.712823807305683,51.63733970489151,55.486190208767866,42.75018763989159,0.5385376322636075,2.2543185286554612,36.17714189001422,0.2105978176541983
2024-07-04 22:15:00,7.01436567276303,7.549007479172831,26.543656773260132,27.251488416910725,30.70211095689547,75.03018068761364,78.19786058526526,50.68943346430649,8.610157552500743,14.308101056188455,2.590168512269567,49.864468791905175,55.075021310424944,42.0959358664776,0.5346418064098009,2.2380106016314265,34.94079095436899,0.20275773385722595
2024-07-04 22:30:00,6.959867659314803,7.51185071828299,27.441558966248937,27.536709593257957,31.52747876962704,78.04320158150091,81.79399608487506,53.281467757176976,9.08511915063073,14.683018852861103,2.7443903242062504,50.764997972122025,55.5519267351226,42.91536287349244,0.5519830589681876,2.310601084840833,35.39944502817953,0.2131258710287079
2024-07-04 22:45:00,7.127043641670413,7.665857120229475,26.923900269077052,27.323415116253695,31.109734684205968,78.39987526455381,79.26558332100214,51.27777708693812,8.706659311649199,14.592250190156909,2.688896732257923,50.05006905675509,55.43721825375216,42.62413091481382,0.5388134785590619,2.2554732212482334,35.14365968713858,0.20511110834775248
2024-07-04 23:00:00,7.123342245225536,7.657530294858349,26.839922634717745,27.250562543770368,30.990913402930897,78.47997453746088,78.81127688851932,50.82620298007476,8.699006052096108,14.601424676766817,2.6846431795816414,50.03527777895896,55.448766571076426,42.60130255346099,0.5341880496328129,2.2361111757629546,35.24479361435557,0.20330481192029903
2024-07-04 23:15:00,7.119640848780659,7.649203469487222,26.75594500035844,27.177709971287037,30.87209212165582,78.56007381036794,78.35697045603649,50.37462887321141,8.691352792543016,14.610599163376724,2.6803896269053595,50.02048650116282,55.4603148884007,42.57847419210816,0.5295626207065638,2.216749130277676,35.34769423647921,0.20149851549284561
2024-07-04 23:30:00,7.115939452335782,7.640876644116097,26.671967365999137,27.10485739880371,30.75327084038075,78.640173083275,77.90266402355367,49.923054766348045,8.683699532989927,14.61977364998663,2.676136074229078,50.005695223366686,55.47186320572497,42.55564583075534,0.5249371917803147,2.1973870847923975,35.452408254649264,0.19969221906539217
2024-07-04 23:45:00,7.112238055890905,7.632549818744971,26.587989731639823,27.03200482632038,30.63444955910568,78.72027235618206,77.44835759107085,49.47148065948469,8.676046273436835,14.628948136596538,2.6718825215527966,49.99090394557055,55.48341152304925,42.53281746940251,0.5203117628540666,2.1780250393071228,35.5589840306468,0.19788592263793875
2024-07-05 00:00:00,,,,,,,,,,,,,,,,,,
2024-07-05 00:15:00,,,,,,,,,,,,,,,,,,
2024-07-05 00:30:00,,,,,,,,,,,,,,,,,,
2024-07-05 00:45:00,,,,,,,,,,,,,,,,,,
2024-07-05 01:00:00,,,,,,,,,,,,,,,,,,
2024-07-05 01:15:00,,,,,,,,,,,,,,,,,,
2024-07-05 01:30:00,,,,,,,,,,,,,,,,,,
2024-07-05 01:45:00,,,,,,,,,,,,,,,,,,
2024-07-05 02:00:00,,,,,,,,,,,,,,,,,,
2024-07-05 02:15:00,,,,,,,,,,,,,,,,,,
2024-07-05 02:30:00,,,,,,,,,,,,,,,,,,
2024-07-05 02:45:00,,,,,,,,,,,,,,,,,,
2024-07-05 03:00:00,,,,,,,,,,,,,,,,,,
2024-07-05 03:15:00,,,,,,,,,,,,,,,,,,
2024-07-05 03:30:00,,,,,,,,,,,,,,,,,,
2024-07-05 03:45:00,,,,,,,,,,,,,,,,,,
2024-07-05 04:00:00,,,,,,,,,,,,,,,,,,
2024-07-05 04:15:00,,,,,,,,,,,,,,,,,,
2024-07-05 04:30:00,,,,,,,,,,,,,,,,,,
2024-07-05 04:45:00,,,,,,,,,,,,,,,,,,
2024-07-05 05:00:00,,,,,,,,,,,,,,,,,,
2024-07-05 05:15:00,,,,,,,,,,,,,,,,,,
2024-07-05 05:30:00,,,,,,,,,,,,,,,,,,
2024-07-05 05:45:00,,,,,,,,,,,,,,,,,,
2024-07-05 06:00:00,7.019703144768975,7.424379184466815,24.48854887265717,,27.663917527228865,80.72275417885861,66.09069677900027,38.18212798790073,8.484714784609562,14.85831030184422,2.5655437046457563,49.62112200066719,55.77211945615605,41.96210843558182,0.40467603969783994,1.6939739021751579,39.015180041520175,0.15272851195160292
2024-07-05 06:15:00,6.868475810433854,7.389499298714377,24.68268826080159,25.137837941753833,28.558342996511588,83.14245860526904,76.83071843743967,49.2150437465588,8.513361090633882,14.617779285597344,2.4845343146496357,49.67690329487223,55.46952849803511,41.51571249260533,0.5210234882805223,2.181004321942266,35.22721970996327,0.1968601749862352
2024-07-05 06:30:00,6.893561509446554,7.496822521297038,25.555506011920603,26.29984746429662,29.150803326751063,83.69670159522543,86.13760547642255,57.90643080198038,8.933958910383698,14.719661667957949,2.5775540961005308,50.48187544329595,55.598099982812336,42.02748729166207,0.603261011850484,2.525250595606126,34.110517833873544,0.23162572320792152
2024-07-05 06:45:00,6.989878227831619,7.738548367900385,25.60770365758051,25.95628369192335,29.674529300010185,80.15758837497768,99.89047284269756,71.57999653626545,8.829803031859255,14.845847667500278,2.6348256070725764,50.284928386569774,55.75652185587533,42.336484028213675,0.7486701400687652,3.133933206327851,31.87383593275207,0.2863199861450618
2024-07-05 07:00:00,6.960737070783419,7.477070386682141,25.145254633665814,26.012273099905823,29.005307580751115,82.32889750591382,78.50922138123673,49.68374218746794,9.11691876898306,15.040398471743307,2.668161953042421,50.82415800179257,55.99902364252274,42.51428617718321,0.5163333158987218,2.161371260352049,36.32380184811422,0.19873496874987176
2024-07-05 07:15:00,6.870445329990579,7.763177238523831,25.309381658710475,26.11095957467841,29.121476407427433,79.64211889227829,114.08951657779424,85.31051378591053,9.05053659734147,14.82207338652664,2.90639280801558,50.70050366053855,55.72674294685609,43.743708547641695,0.8927319085332517,3.7369757691201917,30.529905363730713,0.34124205514364214
2024-07-05 07:30:00,6.990519272323262,7.858519580746645,25.269767647840176,26.071871163804897,28.75870466309175,79.04187393458336,112.22399003737873,83.142954994534,9.24358994221279,14.93772135543739,2.899723745194538,51.05846111235523,55.87130201942535,43.71022454868884,0.8680003084233832,3.633449291060282,30.886350970548563,0.33257181997813595
2024-07-05 07:45:00,6.950301726166693,8.504214167151902,25.865746142700825,26.85583121040856,29.607553955280693,82.255418793127,183.4647922412014,152.89830832178575,10.166667960223249,15.492393976727,2.907421982465391,52.70442068076819,56.55445893977499,43.74887125817201,1.5539124409852096,6.504677477964088,28.2050559559218,0.611593233287143
2024-07-05 08:00:00,7.134507355257414,8.245475026967917,25.839377182171255,26.936632126416484,29.702856543411116,78.84208773619532,134.06224787872694,104.50714130750944,9.018059799815523,15.275844527206608,3.2612022441953665,50.63978669117849,56.28971944909452,45.45588037125521,1.1109676717105028,4.650510673780165,28.827425047011992,0.4180285652300378
2024-07-05 08:15:00,7.126056638029964,8.793560241939971,26.78223817210123,28.06221764475831,30.872097263816457,77.24237058458938,188.47326623580645,158.25073460696265,9.40411447109448,15.60524308334703,3.2131740744022728,51.35232757092658,56.69144414791841,45.23163090971932,1.6675036039100073,6.98017008596729,27.00124265090718,0.6330029384278506
2024-07-05 08:30:00,6.965472207949311,8.67516360119918,26.27864303661486,27.67485652905652,30.34612951713555,76.29745915202852,190.36147247220288,160.1940360015263,9.194093030602344,15.42606874052165,3.5472746995525624,50.967163232516384,56.47363748493466,46.747935523748595,1.7096913932498694,7.156768172143953,26.598803802691332,0.6407761440061053
2024-07-05 08:45:00,7.111245782535369,8.975158553005308,26.589953657236343,28.227882259198267,30.889493064317055,80.94589254557387,207.3241245253976,176.21537977539523,9.596812859359613,15.839375405622455,3.672556485020306,51.700709855452835,56.97356013331536,47.29192483108971,1.8639127704699385,7.802338857187163,26.572048243510977,0.7048615191015809
2024-07-05 09:00:00,7.105890543972002,9.005129425082119,26.62088260386805,28.09261168988707,30.78699838446043,77.9122589625964,214.44832402368797,182.5657735159155,10.252130056191474,15.82198724838002,3.808433203200973,52.851688460631706,56.95270434556882,47.868109614555514,1.8992388811101168,7.950213956326949,26.973906010796785,0.7302630940636621
2024-07-05 09:15:00,7.020912660357813,9.226988571107348,26.413477225979477,28.314132925497915,30.690143874181697,79.29042811910787,242.6574729887124,210.2134571287644,10.150220929386844,16.24228981614635,4.051505114414785,52.67598464869061,57.45260953445627,48.86556895512811,2.2060759107495356,9.234633762397555,26.276891886799863,0.8408538285150575
2024-07-05 09:30:00,6.993364509513733,9.466653104682749,25.713160840743157,27.691393982634754,30.19435227234341,77.16726749502308,264.9055162947474,232.51110898735385,9.90660284938204,16.26654121779346,4.221263240218025,52.25113736142543,57.48118952431087,49.53874208335195,2.4732885951690156,10.3531860593775,25.58685942428385,0.9300444359494154
2024-07-05 09:45:00,7.084510270979871,9.787425263014622,27.82269586680697,29.484106636527116,32.65605764188623,73.72377770372563,285.1717118790598,252.3349374858646,9.860103126829864,16.518726786084873,4.457944480280464,52.16925679376185,57.776717486836304,50.4478173558641,2.702914992034751,11.314402156657469,25.204311101074207,1.0093397499434584
2024-07-05 10:00:00,6.9994275570011375,9.703734696695095,27.18577281755656,29.950939769075507,31.69049320996617,74.2314378792439,286.4959669788099,253.0898098566289,10.093916638660676,16.479026489364333,4.833213994155969,52.578404344580086,57.730394448359256,51.82542083362722,2.7043071396939578,11.320229686758907,25.308317490582343,1.0123592394265155
2024-07-05 10:15:00,7.017851161559801,9.706645801564685,27.177186160786256,29.462756390304996,31.69049320996617,74.0635059980849,283.13620989664713,249.87304727103887,10.040104250788302,16.477226953355316,4.745831421464621,52.48480300413529,57.72829295477292,51.5111918288959,2.6887946400048834,11.255294363060441,25.15582451809454,0.9994921890841555
2024-07-05 10:30:00,7.030311932834969,9.901321435781483,27.081104061022177,29.734758326761067,31.69049320996617,74.21782423851947,303.00850318761184,269.02055874695327,10.452236096113817,16.63850422553792,4.8972041190067825,53.19333680752547,57.91602781677176,52.053135851091945,2.8710095029465146,12.01804577933411,25.212793223724997,1.0760822349878132
2024-07-05 10:45:00,6.920627612202633,9.739163569404385,27.285832544012024,29.98102686368656,31.69049320996617,72.71776832221639,297.08583119992227,262.70119688296234,10.442241968980698,16.77627469027968,5.166117657699546,53.17637742211789,58.075441102236006,52.98898412822169,2.8185359572017514,11.79839151684653,25.180197722352517,1.0508047875318494
2024-07-05 11:00:00,7.00435047627252,10.221483731391524,28.01744206261915,31.128872933931575,31.69049320996617,71.78103237465872,329.8195281717185,295.4551547798363,10.1355889982293,17.150051589516124,5.078732804136773,52.65066099517482,58.50358564529892,52.688514091451104,3.2171332551190046,13.466919805928153,24.491088751158344,1.1818206191193452
2024-07-05 11:15:00,6.932103438793041,10.351091708809914,27.69657391963748,30.943901568784515,31.866014707434456,70.54626025231575,355.01475803128204,319.4988621093117,10.827928601696192,17.3632030977563,5.324764222517849,53.82317237954744,58.74496138447877,53.52593840586001,3.4189882700168734,14.311884898290632,24.805590637029503,1.2779954484372467
2024-07-05 11:30:00,7.01029939436384,10.966149796491486,28.142976438784046,31.393064829887244,32.04153620490274,72.36353208432284,403.5498550200816,367.842381214179,10.810750642669973,17.0719230421447,5.824800121087937,53.7946947379417,58.41461101159047,55.151564699615626,3.9558504021276457,16.559189783306326,24.370144934682063,1.471369524856716
2024-07-05 11:45:00,6.885375219703055,10.45039642585474,28.209294964319195,31.563675378556795,32.21705770237103,71.37919852053297,365.56284267753034,329.36121805808,10.736396392537644,17.61140232794515,5.8538258989675445,53.6710810741456,59.023549133816545,55.24302222262342,3.565021206151685,14.923178768950953,24.496311967937924,1.31744487223232
2024-07-05 12:00:00,7.2273509511848415,11.151946159534932,28.647371868947577,32.20431344571224,32.39257919983932,73.92717984704782,405.4336028417342,368.5612998804022,11.40919366337551,17.41179753716372,6.05131176079282,54.76954689444296,58.799713560705705,55.85739424911668,3.92459520835009,16.428355542153476,24.67889143264724,1.4742451995216088
2024-07-05 12:15:00,6.915900711494573,10.884319495632903,28.48452985794726,32.20349320423519,,69.26974062273112,401.2189688270443,364.7362021731006,10.811663820666189,17.706711371868323,5.964391461409216,53.79620936444865,59.129831801945464,55.58866050780438,3.96841878413833,16.61180103040305,24.152647150825498,1.4589448086924024
2024-07-05 12:30:00,6.988947758545538,11.0710465327378,28.764505155167317,32.61579156429127,,70.09663824886903,414.73781203793567,377.929616779113,11.160292534800448,17.482756919102794,6.165145804919395,54.36833379337665,58.87948200735166,56.20547381300213,4.082098774192262,17.087665468768808,24.271180448608007,1.511718467116452
2024-07-05 12:45:00,6.854153890693326,11.27051762641511,28.243486325023543,32.049075873082096,,66.85404011130703,441.6789690468044,404.70389953667944,10.918342158546755,17.57037870103089,6.486348650547308,53.97256574946831,58.977684102008325,57.16509447299473,4.4163637357217835,18.486898597731386,23.891458413744147,1.6188155981467178
2024-07-05 13:00:00,7.030600636635676,11.230937639439098,28.410203506774657,31.88634502061734,,65.67562123011008,416.63751855984657,379.8939299656626,10.57929157768916,17.654926050222546,6.509370966272242,53.40800549539202,59.07213150839721,57.23264757155938,4.200337002803422,17.582610693735123,23.695998610052776,1.5195757198626505
2024-07-05 13:15:00,7.227844782343945,11.406934191420742,28.74863315667742,32.73779401674892,,66.4871255229262,419.154841841313,381.6698338660198,10.965781467066623,17.848716196299975,6.670510311926588,54.05062161217704,59.28748151878805,57.701067673704515,4.179089409076797,17.49366826639547,23.960374431387276,1.5266793354640793
2024-07-05 13:30:00,7.052016892128238,11.282980110084996,29.150039705979417,33.02285707461133,,67.74935042704027,432.8099011388345,394.4096997036939,11.725824302814676,17.89397578122895,6.780401351096988,55.271590009995805,59.3375516358425,58.01620226219042,4.230963217956758,17.710812030366988,24.43760909419274,1.5776387988147755
2024-07-05 13:45:00,7.0229969239124355,11.627348938978187,28.9014697270145,33.26530567442592,,66.54021541414816,462.37099084576846,424.0817016547423,11.359045970131143,18.16481626874446,6.765426952150545,54.68918479241236,59.63542848969107,57.973461523388586,4.604352015065752,19.273817535065238,23.989590541913547,1.6963268066189692
2024-07-05 14:00:00,6.962568504771656,11.270084024321765,28.29285405001068,32.46365979587023,,64.2430053113463,433.9573461136277,396.004163054721,11.331026380187868,17.985493793900044,6.636662884818713,54.64418012562822,59.438539497860965,57.60330676854499,4.307515519550109,18.031259964836757,24.066945236211975,1.584016652218884
2024-07-05 14:15:00,6.836380977343911,11.386581636935524,28.92358054672362,33.14104642997955,33.972272677053894,65.77251285480048,447.9467406920925,410.20306465440854,10.704591201086334,18.062858569587796,6.976226267009877,53.61803076644856,59.523642741153076,58.56943240017995,4.550200659591614,19.047139961050494,23.517795406979683,1.6408122586176341
2024-07-05 14:30:00,7.083110661155548,11.705025146752874,29.534141010710627,33.502207532637634,34.90543026330114,62.159501876704915,455.6574576771893,418.00843792955715,10.815000139023011,18.008624801896953,6.825394806712238,53.801742364895254,59.464009734490205,58.14424761679121,4.621914485597326,19.347334036710407,23.551433846782537,1.6720337517182287
2024-07-05 14:45:00,6.921997639986539,11.467833234977263,29.379375898064815,33.67445037245949,34.974448840373206,63.14123951461969,450.087575067877,412.5770273505134,10.922925816562332,17.661602336843135,6.926019563958176,53.98011748118422,59.07957669731273,58.428589265847606,4.5458355949907245,19.028867800631172,23.6528825457996,1.6503081094020535
2024-07-05 15:00:00,7.073479698839441,11.674734052645704,29.17292585355997,33.26446665398193,34.71479400464173,65.9837102562522,459.01148317427715,421.2437544428678,11.189798060706709,17.85956408014864,6.718366590554016,54.41620454148827,59.29949010353218,57.83872735431505,4.6012543538062625,19.260850725033013,23.831319276967733,1.684975017771471
2024-07-05 15:15:00,7.003502102855905,11.580522217445743,29.07061746425341,32.961902018500716,34.78257420230817,64.47658260439385,455.1028536600691,417.4508515646814,11.029768672430054,18.05204358213104,6.570189840826665,54.15554931798724,59.51176060615601,57.41034217930632,4.577020114589838,19.15940619967306,23.75349470213931,1.6698034062587255
2024-07-05 15:30:00,6.929840180381184,11.290198495442205,29.024101404370644,33.10934217402142,34.802743810155164,64.87549294793851,440.3519999930614,402.4173247519742,11.378416903344212,18.00935507740208,6.546903260340915,54.72025485823162,59.464813507187145,57.3424358153104,4.360358315061021,18.25245990684543,24.12562483306215,1.609669299007897
2024-07-05 15:45:00,7.180459056670092,11.33490211234275,29.56479989417104,33.286469013989695,35.52249435946564,61.0217087284638,418.4786845216552,380.9030529742896,11.094966529685868,17.857688545368063,6.622976472311626,54.26204570475663,59.29741423820294,57.56368217612536,4.154443055672658,17.390498631045748,24.063639197474277,1.5236122118971585
2024-07-05 16:00:00,7.028442163013494,11.0967251753066,28.911276398940895,32.74291997526972,34.10301696795809,65.11366851227294,411.658483881702,374.5645203339887,11.160107388466477,17.593756480075736,6.34009967917105,54.36803313956853,59.00382954920437,56.73218684562213,4.068283012293106,17.029832689458942,24.172784981998603,1.4982580813359547
2024-07-05 16:15:00,7.020642343584259,11.239481680290153,28.872753527048037,33.122421598456675,34.128148909070376,63.0744986990093,423.81802177265865,386.8873267772792,10.94242527046211,17.805171330704837,6.183098394212469,54.0122199019224,59.239228417535266,56.259976765698184,4.218839336705893,17.66006146345087,23.998671955349035,1.5475493071091169
2024-07-05 16:30:00,6.886976913290147,11.145806473317672,28.993121660447063,32.79169606748192,34.12824642340576,61.699189385512426,433.6216565993491,396.5058628157064,11.349360337401407,17.615080704485965,6.151352741755346,54.673636245300045,59.02765813321556,56.16352700763719,4.258829560027524,17.827460538275215,24.323243103995196,1.5860234512628255
2024-07-05 16:45:00,6.8006817040470775,10.824778005398471,29.911087106356465,33.600988249216336,35.432793982536474,65.4303469927221,408.3744293247352,371.9945325391115,11.000514111913049,17.25744305669616,6.121939617014462,54.107627504425295,58.62544567375656,56.07386733573295,4.024096301351394,16.844867117456936,24.243256208386605,1.487978130156446
2024-07-05 17:00:00,6.999330723825888,10.792120388449137,28.71363177873349,32.16678742731413,33.98941552819046,63.17997163997593,382.8823497256301,346.6589186669,10.518195152836936,17.669446936839933,6.035788969053222,53.304994821048346,59.08832235618912,55.80959165768121,3.792789664623249,15.876617536112919,24.116115970843712,1.3866356746675998
2024-07-05 17:15:00,7.006842487759215,10.649215226165046,29.11734623637611,32.52663981540545,34.27695460179651,61.93461586658855,376.6301151559392,340.35310614195026,11.10870680928898,17.39880605167411,5.769496153025787,54.2844362818906,58.78508582164033,54.976462568420885,3.6423727384058306,15.246972282966807,24.701961029777202,1.361412424567801
2024-07-05 17:30:00,7.079861793475537,10.753524842115766,29.55259591746305,32.87757126831362,35.05931996924244,68.92947868332737,378.661808254143,342.7822171883555,10.923128022614724,17.194776994203426,5.761686048969336,53.980450573840095,58.55439842222317,54.95164435361728,3.673663048640229,15.377953521608,24.62368010945504,1.371128868753422
2024-07-05 17:45:00,7.185839221535058,10.998110941838467,29.402308859106338,32.78405501541878,34.36228737237631,68.82215242504608,388.455955831904,353.2115553784484,10.553182183092202,17.21923135317503,5.471986917188333,53.36403281504224,58.5821439016641,54.014767704848666,3.812271720303409,15.95816942119007,24.342137596063647,1.4128462215137936
2024-07-05 18:00:00,6.976290983149878,10.201012111092211,29.398953891730297,32.817613414616645,34.71871694500238,67.8910013211902,334.5398323248275,299.49854093195154,10.483084116821177,17.46010778637693,5.098099489677908,53.24561581246971,58.85404464814711,52.75540135345061,3.224721127942334,13.498682641566608,24.783146712011447,1.1979941637278062
2024-07-05 18:15:00,7.027865305156684,10.38311047320182,29.818280168381413,32.961345728754615,35.05911888725263,66.99004867026174,346.9645546146857,312.7036677168314,10.440095797144489,16.672486134049628,5.148304966660252,53.17273409649637,57.95542957212587,52.92801227458018,3.355245168045135,14.045056273436936,24.703678494396005,1.2508146708673256
2024-07-05 18:30:00,6.835022774997853,9.817618079425614,29.05445753396167,32.02417810436686,34.24282777643549,66.1136373158248,314.42545039669164,280.18122383803546,10.531513393772505,16.778969546000585,4.933743618883067,53.32748376599314,58.07855058389551,52.18227651751061,2.982595304427761,12.485143944334608,25.183966784729677,1.1207248953521418
2024-07-05 18:45:00,7.048884922184625,9.720880528733316,28.793688348062947,31.042847273437253,34.263742560110586,69.03399226743629,279.75760110885733,246.65381261050663,9.84031868204288,16.603619150457785,4.659850665850019,52.13434063137334,57.87552300087579,51.19821608068777,2.671995606548691,11.184973609012822,25.011914277869142,0.9866152504420266
2024-07-05 19:00:00,7.018050597517694,9.81864418334251,28.590340754079577,31.37772267527374,33.68144062050592,68.96132714860283,292.7245572836566,259.90242349938245,9.842025761191053,16.466629575911806,4.5134784471713605,52.13735517804944,57.71591425958342,50.65643472458248,2.8005935858248163,11.723284750262682,24.969499890130844,1.03960969399753
2024-07-05 19:15:00,6.950519613349764,9.50551308533076,28.34384769793096,30.507147622666487,33.85834497453507,69.89601380476053,274.1776968274783,241.2521793197325,10.2021290454186,16.23623074211928,4.487157720207973,52.76562681053929,57.44546454620316,50.557773613554794,2.554993471980996,10.69520267371245,25.635577481984036,0.96500871727893
2024-07-05 19:30:00,7.0518620796393865,9.54702045135381,28.7587110713277,30.80821824974025,33.86957094628329,68.62878147756432,267.48745835154233,234.9990183521979,9.96143281875953,16.30019508872285,4.226812091862055,52.34735800003113,57.52080319030837,49.56043880919352,2.495158371714423,10.444732943996573,25.60979393018266,0.9399960734087917
2024-07-05 19:45:00,7.027221452489997,9.0627755791442,28.74554218261108,30.604395408097925,33.912316712617454,71.15492350013083,224.1336393114814,192.14714956089173,9.86754651109015,15.906577280236045,4.212365959263469,52.18238100242881,57.05402054590639,49.503912846055016,2.035554126654202,8.52082957417449,26.30420399332958,0.768588598243567
2024-07-05 20:00:00,6.945740100472734,8.870622218104122,27.42842552213014,29.313588789336695,32.48633425809373,72.95674930629455,212.858822702702,181.17148713687425,9.623918442716246,15.99084687187876,4.0725702512327855,51.74933921536265,57.15459641446635,48.950112106870584,1.9248821176313884,8.057556544404992,26.417291834024667,0.724685948547497
2024-07-05 20:15:00,7.10591768575128,8.819315909656774,27.058452913018225,29.00761385573771,31.97277053738556,69.83825511912781,191.8516378102696,161.0305383813416,9.428055810162286,15.583835350008936,3.8092082687567808,51.395868854281666,56.66550861880057,47.87135665469419,1.7133982239054948,7.172284965268401,26.749026110828847,0.6441221535253664
2024-07-05 20:30:00,6.900708476495761,8.704296346641078,28.673186115908123,30.2058523597685,34.094441155502714,72.69941510209466,203.20127097121383,172.5487166659661,9.786926421534428,15.426799949545437,3.438827934167863,52.039878245052705,56.4745297706187,46.266606279865016,1.803587870145317,7.549818824428296,26.914721491558584,0.6901948666638644
2024-07-05 20:45:00,6.942386448326132,8.688201752835626,27.10363771629788,28.38570160159564,32.21359787249895,69.6348744053916,192.8363631689078,163.4186574287999,9.023833468397632,14.949357840396784,3.4445144313135048,50.650591490195005,55.885806168620014,46.29209461905419,1.7458153045094944,7.3079828646767435,26.387084745502836,0.6536746297151995
2024-07-05 21:00:00,6.951153808943227,8.157948845550838,27.57632091799006,28.635459398042492,32.330180321645074,73.04337629875657,144.72305644331774,114.84941340658054,9.338245106867028,15.465209654424898,3.0701882754452745,51.232150616346864,56.52136109112571,44.55049141295301,1.2067950366076108,5.051644023239459,28.648704417321838,0.4593976536263222
2024-07-05 21:15:00,6.867606434262959,8.22214679729806,27.784963052454255,28.79912434656609,32.8100379987412,75.4854806992667,157.44563517459702,128.23930111921243,9.056029013094914,15.02605272186425,3.124252320425394,50.71075763574088,55.98121375230012,44.81047314871498,1.3545403630351016,5.6701059596649355,27.767670709261484,0.5129572044768497
2024-07-05 21:30:00,6.971983413757445,7.816047930474722,26.96792889374314,27.69722359846199,31.762267506743715,71.91613330250532,110.724266436934,81.26995236291643,9.38830148421785,15.119964530381516,2.9460480594181897,51.32352850097033,56.09759788440667,43.941759050225755,0.8440645167172773,3.533254066978523,31.337759566104545,0.3250798094516657
2024-07-05 21:45:00,6.95128961217745,7.788560818357862,27.30871681630214,27.837504827272188,31.878022465360143,74.30188973822135,108.07589016018936,79.40502093707825,8.846576869242105,15.12714346723012,2.697148886638904,50.31675007280868,56.10647483186772,42.66769050176101,0.8372712061804117,3.5048172690712036,30.836383715043176,0.317620083748313
2024-07-05 22:00:00,6.967122873781748,7.580791417988736,26.957568247396605,27.866245731975862,31.523116390048216,73.29838900388728,88.31905690048039,59.58183196578182,9.3655999132589,14.647321791883044,2.7243032295566274,51.2821271496021,55.50687129266751,42.810402494340615,0.6136685442069876,2.56881652605045,34.381224195980536,0.23832732786312727
2024-07-05 22:15:00,6.9304714739196385,7.341296919317814,27.006696753326672,27.06582932067965,31.333155136404073,75.24981439745808,67.65127488775573,39.50171431780548,8.98097236486049,14.615191229071849,2.553396976017911,50.57027135775355,55.46625470508555,41.895779561977584,0.4108254453981752,1.7197153144367614,39.33864769350663,0.1580068572712219
2024-07-05 22:30:00,7.078752851508353,7.737670537549551,27.044965106481794,27.576529900256,31.364459351301413,75.48572614156431,91.51188228102498,63.26586599333915,8.94116710756561,14.6647264984111,2.640122681709124,50.495448578328926,55.5288479703195,42.36483623975949,0.6589176860411978,2.758229433768454,33.17776293757989,0.2530634639733566
2024-07-05 22:45:00,7.118690754850136,7.798511484430119,26.29295861585111,26.52805940272401,30.496869551201367,76.65464994239028,93.77330515631782,65.4059124259148,8.99595242758059,14.816153686152314,2.5552866166701063,50.59837243656521,55.719323167377006,41.90611199984685,0.6798207295799825,2.845729574021807,32.95228963860753,0.2616236497036592
2024-07-05 23:00:00,7.115297655070386,7.777500260623208,26.23835354068718,26.48000083329212,30.426730232909723,76.93460295375561,92.06104779133292,63.716755243218905,8.996293521093769,14.799304877471773,2.54869414954848,50.599011703867205,55.697965449450045,41.86913558371271,0.6622026055528218,2.7719801068441123,33.21129454141143,0.2548670209728756
2024-07-05 23:15:00,7.1119045552906375,7.756489036816298,26.183748465523244,26.43194226386023,30.35659091461808,77.21455596512097,90.34879042634805,62.02759806052301,8.996634614606947,14.782456068791229,2.542101682426854,50.5996509711692,55.67660773152309,41.83215916757858,0.6445844815256603,2.6982306396664137,33.48445796224373,0.24811039224209205
2024-07-05 23:30:00,7.108511455510888,7.735477813009387,26.129143390359314,26.383883694428334,30.286451596326433,77.4945089764863,88.63653306136315,60.33844087782711,8.996975708120125,14.765607260110686,2.535509215305228,50.6002902384712,55.65525001359613,41.79518275144444,0.6269663574984996,2.624481172488719,33.7729734891989,0.24135376351130844
2024-07-05 23:45:00,7.105118355731139,7.714466589202478,26.074538315195383,26.33582512499645,30.21631227803479,77.77446198785165,86.92427569637826,58.64928369513122,8.997316801633303,14.748758451430144,2.528916748183602,50.600929505773195,55.63389229566917,41.75820633531031,0.6093482334713389,2.5507317053110246,34.07817275152391,0.23459713478052488
2024-07-06 00:00:00,,,,,,,,,,,,,,,,,,
2024-07-06 00:15:00,,,,,,,,,,,,,,,,,,
2024-07-06 00:30:00,,,,,,,,,,,,,,,,,,
2024-07-06 00:45:00,,,,,,,,,,,,,,,,,,
2024-07-06 01:00:00,,,,,,,,,,,,,,,,,,
2024-07-06 01:15:00,,,,,,,,,,,,,,,,,,
2024-07-06 01:30:00,,,,,,,,,,,,,,,,,,
2024-07-06 01:45:00,,,,,,,,,,,,,,,,,,
2024-07-06 02:00:00,,,,,,,,,,,,,,,,,,
2024-07-06 02:15:00,,,,,,,,,,,,,,,,,,
2024-07-06 02:30:00,,,,,,,,,,,,,,,,,,
2024-07-06 02:45:00,,,,,,,,,,,,,,,,,,
2024-07-06 03:00:00,,,,,,,,,,,,,,,,,,
2024-07-06 03:15:00,,,,,,,,,,,,,,,,,,
2024-07-06 03:30:00,,,,,,,,,,,,,,,,,,
2024-07-06 03:45:00,,,,,,,,,,,,,,,,,,
2024-07-06 04:00:00,,,,,,,,,,,,,,,,,,
2024-07-06 04:15:00,,,,,,,,,,,,,,,,,,
2024-07-06 04:30:00,,,,,,,,,,,,,,,,,,
2024-07-06 04:45:00,,,,,,,,,,,,,,,,,,
2024-07-06 05:00:00,,,,,,,,,,,,,,,,,,
2024-07-06 05:15:00,,,,,,,,,,,,,,,,,,
2024-07-06 05:30:00,,,,,,,,,,,,,,,,,,
2024-07-06 05:45:00,,,,,,,,,,,,,,,,,,
2024-07-06 06:00:00,7.020290861237402,7.189185994029719,24.709411436097085,,28.46282932074367,84.7732872719852,44.117841571756074,16.42035412773378,9.005844139462761,14.327538234416586,2.364105070142949,50.61691118832311,55.09994934749522,40.83379593195693,0.16889513279231672,0.7069950258686377,62.40191225893198,0.06568141651093512
2024-07-06 06:15:00,7.080479294529988,6.936206098321519,24.815599031933015,25.086302319767295,27.9690131411472,85.28641768339332,13.470571161615783,26.020524576142773,8.871671075035838,14.212639605590365,2.3428093193127224,50.36428133419891,54.95226387296675,40.71081626617425,-0.14427319620846912,-0.6039275993286517,-22.304943798876174,0.10408209830457109
2024-07-06 06:30:00,7.114208600401181,7.484512351869036,24.68275713299199,25.10756781874936,28.491048420146655,82.12660683165066,63.00307293055933,35.620695024551765,8.722904224525237,14.570467952827364,2.089005728654963,50.081177577115405,55.40962031709597,39.18417489635369,0.3703037514678549,1.5500915036444405,40.64474437956209,0.14248278009820706
2024-07-06 06:45:00,7.045136176466487,7.300915093642656,25.043392917773733,25.128833317731427,28.766886436512447,84.4757547232474,51.85359189663427,24.539551769673984,8.654742876371442,14.440949365842377,2.2183478847464624,49.950390450096926,55.244950569504866,39.976740452603394,0.2557789171761691,1.0706905472994437,48.430045476185754,0.09815820707869594
2024-07-06 07:00:00,7.01794463612676,7.473341566944151,24.80638047794317,25.533394697877057,28.543728237399712,82.42349158368941,71.13827418842408,43.89000639421535,8.806844913123989,14.149217478292288,2.292205402792454,50.24130909145275,54.870402784625455,40.41556673917962,0.45539693081739063,1.906291552401597,37.31762546962042,0.1755600255768614
2024-07-06 07:15:00,7.027878557972036,7.30222474675466,24.067503922570214,25.93795607802269,27.638891272680382,78.35831272646631,53.97242930674044,26.36832808204186,8.769390620600328,14.484762687620012,2.349947916478236,50.16998477353065,55.30076456031944,40.75212329023377,0.27434618878262373,1.148413146244063,46.9973976554167,0.10547331232816744
2024-07-06 07:30:00,7.112601916719345,7.2755429909866685,26.216779515783653,26.34251745816832,30.06906879150708,76.47853286227569,43.545748451373086,15.742109865834578,8.943577348492767,14.59424857844803,2.2658126585977114,50.49998546786444,55.43974882145086,40.259850900618304,0.16294107426732385,0.6820713368830176,63.843393053828976,0.06296843946333831
2024-07-06 07:45:00,6.946311527049992,7.355675415054769,25.909801409335056,25.658203986486033,29.509707339948104,80.35451407908535,67.2369093710764,39.40153982862765,8.881433624615234,14.471945253462394,2.481990664371117,50.38274848831803,55.284448032828486,41.50153981491098,0.4093638880047772,1.7135972351879973,39.23728866410075,0.15760615931451058
2024-07-06 08:00:00,7.004399049036603,7.44855661332326,25.585750980785072,26.02815770262112,29.196366629430685,80.55558310099914,70.60053296242161,42.77433480566966,8.935554566364253,14.470304767291063,2.420338823096624,50.48488071460884,55.28235900706166,41.15502643197801,0.4441575642866571,1.8592435641039466,37.97271875804351,0.17109733922267864
2024-07-06 08:15:00,7.0908421421464265,7.34268575679353,25.26323716608008,25.609341692494,28.933223825090582,82.79385051409702,51.845003961068976,23.97054297510468,8.665186554981299,14.660787318124202,2.548487112858798,49.97047408673835,55.52387554591621,41.868908882863494,0.2518436146471039,1.054217370912777,49.17866598629448,0.09588217190041873
2024-07-06 08:30:00,7.039645531260497,7.715544027229972,26.22997752828079,26.886305404720087,30.37004196500264,77.25190050982354,92.32192075485968,64.37892738796577,8.72392133659796,14.764976592720869,2.4540954375750803,50.0831240309305,55.655095014651415,41.34547432291823,0.6758984959694745,2.82931110412822,32.63052996192383,0.2575157095518631
2024-07-06 08:45:00,6.997731750513032,7.627904869586716,26.411703924455445,26.99217826620462,30.68571316196125,76.23282437728713,88.3234819491696,60.15722568465679,8.823079449204,14.715468068669724,2.6277087466391023,50.27216174752608,55.592819555785056,42.29833165669087,0.6301731190736843,2.6379046764424428,33.48243882272702,0.24062890273862714
2024-07-06 09:00:00,6.882898773933666,7.447885282216316,27.29950858573697,28.104114432103675,31.577437972551955,76.6020667498893,80.56665101701972,53.020427916877885,8.421253600076696,14.587406253541284,2.5375632465238582,49.49709901593662,55.43108339707785,41.809000736417744,0.5649865082826508,2.3650335236711766,34.06575433736699,0.21208171166751155
2024-07-06 09:15:00,6.922761827429929,7.730965663335485,26.792040288392496,27.239994929314097,30.651467229766684,76.04689335351065,105.33289518506017,77.01895073269954,8.859707690378437,14.738764638873375,2.7154721231088126,50.341632526808056,55.62214106444296,42.76409432707305,0.8082038359055552,3.3831412571006543,31.134642978321946,0.30807580293079817
2024-07-06 09:30:00,7.266574497638761,8.028896661503486,26.280113784649146,26.706639334953955,30.863027237468685,78.55071737228626,100.3182944975081,72.22134644879993,8.745633197157334,14.640761856370242,2.7105529951805933,50.12463812049236,55.49858363723423,42.738256069599714,0.7623221638647255,3.191080577937741,31.437092247397754,0.28888538579519973
2024-07-06 09:45:00,7.157542252912581,7.873959790276139,26.600118370827264,27.37977552784391,31.191625722563295,78.86910864149407,97.30771818630213,68.66225500983988,9.096388377335192,14.731948917749154,2.8171258813779096,50.78597901765714,55.613565866921775,43.29119562835032,0.716417537363558,2.9989238114038534,32.44754595507731,0.27464902003935954
2024-07-06 10:00:00,6.953480430070819,8.047421113059524,27.367079804816232,28.17956557193056,31.666856747225523,74.91527982821363,136.16574282847407,106.8532438553064,9.673210685553206,14.966083100093403,2.673205187521076,51.8375395450617,55.90663997894587,42.54105548759224,1.0939406829887055,4.579235698990721,29.735473729488408,0.4274129754212256
2024-07-06 10:15:00,6.9848549540421,7.953881939632769,27.092553643287232,27.8965105501699,31.492265663878047,71.52740927521565,123.43580463512748,93.97836746287544,9.51047520178414,15.067845995213832,2.879115975254083,51.545200886201435,56.033067520573255,43.60643160586179,0.969026985590669,4.05634696168254,30.430287596484916,0.37591346985150176
2024-07-06 10:30:00,6.984611578462253,7.953491376137045,27.766650910974896,28.860187449205977,32.504900817855216,76.57002448620734,122.74998120454605,93.5142140599071,9.415393388345306,15.029478313427513,2.7908954428661032,51.37284934195159,55.98546756856582,43.15641407893436,0.9688797976747914,4.055730833066677,30.26581059170798,0.3740568562396284
2024-07-06 10:45:00,7.028570094764352,7.756477003279609,28.186067768305858,28.72437429028041,33.03890044039765,75.63251563582757,99.65204852272676,70.25211506542975,9.45359722082739,14.995230367858388,2.951105868611238,51.44223894280163,55.94291019237633,43.96689124574188,0.7279069085152567,3.0470183190448648,32.70477499261121,0.281008460261719
2024-07-06 11:00:00,7.058699169301993,7.727764987780585,27.26986644562606,27.94421449658807,31.95234382631496,71.5616945464949,92.63676365998506,63.55341952246438,9.049407449385855,15.116956196279348,2.91698049185549,50.69839510228232,56.0938771633672,43.79676208931316,0.6690658184785923,2.8007095161513873,33.0761769922082,0.2542136780898575
2024-07-06 11:15:00,6.8833734936613045,8.22182857084578,28.159567789698027,29.17415626731585,32.887650402162535,69.58192808740007,160.54694409236097,130.82487411320514,9.898196506683233,14.86153372783494,2.962339744637626,52.23635377809032,55.776152312669176,44.02260970313023,1.3384550771844754,5.602772953094214,28.65490810290582,0.5232994964528206
2024-07-06 11:30:00,6.970411974851288,8.372845851480744,28.163258734090466,28.616327360713885,32.676270999965546,74.37254281524017,161.6765958783536,132.47118300269076,8.966321924140413,15.04565743304086,3.193433518481559,50.54275837600521,56.005549674863886,45.13881175025113,1.4024338766294555,5.870588207570901,27.54010163237991,0.529884732010763
2024-07-06 11:45:00,7.0031903094972465,8.051025038467936,28.294460575993583,29.43368579461053,33.47442821163966,70.38862163660696,129.9173949145936,100.120667409434,9.313149398599393,15.24459789449227,3.23898021206796,51.18621548417061,56.2513131753013,45.35239858470533,1.047834728970689,4.386236175471304,29.619334143728334,0.40048266963773604
2024-07-06 12:00:00,6.99721231779809,8.088217518105566,27.843027164914492,28.928572019496777,32.88509541662444,69.58847885187848,130.92793529024735,101.82299144419304,8.706928025516172,15.178625444710704,3.2193903758274187,50.050583950346265,56.170051534168095,45.260780935795175,1.0910052003074755,4.5669477684870925,28.668586094563604,0.4072919657767721
2024-07-06 12:15:00,7.086811545430038,8.362384147655256,28.662684395505863,29.828968244923963,34.151747002144745,69.26082479127804,151.52475516215296,121.93994970177847,9.384792034306027,15.071781046272616,3.1282323797958544,51.317132604942465,56.03794487752281,44.82949345018816,1.2755726022252176,5.339546912914761,28.37783011057737,0.4877597988071139
2024-07-06 12:30:00,7.090610820227337,8.44470432574748,28.373122177827376,29.631417843420312,33.57484984792673,68.98125409550767,158.83961576320982,129.1498188859842,9.345771298521072,15.22443683290075,3.1195887458038056,51.24591049803089,56.22650468226373,44.78816583267245,1.3540935055201437,5.668235414107322,28.022762669292756,0.5165992755439368
2024-07-06 12:45:00,6.992783938938867,8.17610735169672,28.53203198904363,29.451649131857604,33.380873963059095,68.07327075619467,143.21696871565743,113.35872100986714,9.492674866746318,15.120501472825191,3.2450713662187933,51.513022512700125,56.09826192531062,45.3808103526704,1.1833234127578525,4.953391805804371,28.912909442745107,0.4534348840394686
2024-07-06 13:00:00,6.888291569024682,8.043538626374744,28.59889751488393,29.75773132673423,34.04173459988529,67.43136899458669,140.73616644916743,111.09255132381124,9.622547541043382,14.921516875699057,3.0995507086137506,51.74688191327901,55.8510915973593,44.692063914832616,1.1552470573500617,4.8358641820673585,29.102588730894,0.44437020529524496
2024-07-06 13:15:00,6.830251200683952,8.176419208552037,28.91037329122375,29.91699555281797,33.94853156635556,73.1521811884259,160.1205699563547,130.25619386694055,9.820851349901345,15.086571501492257,2.9569532380205534,52.09993840748528,56.05626953649522,43.99591099311696,1.3461680078680853,5.635059280935805,28.415063972452785,0.5210247754677622
2024-07-06 13:30:00,7.0880959701285,7.975438318035177,29.498160640665436,30.635551740935895,34.954378368204075,65.68659019257905,113.54977548900936,84.11712974329514,9.24879963274142,15.102976813782576,3.0808692991902107,51.068051499720305,56.07658092121138,44.60209455744559,0.8873423479066771,3.7144150683373502,30.570028766288797,0.33646851897318053
2024-07-06 13:45:00,6.947489982425361,8.368672409272493,29.2723136006875,30.717497831141344,34.80350234539758,65.42173305684004,161.9332109676152,132.57122444677395,8.822999748247403,15.422150823117477,3.1168359494763584,50.27201037364091,56.46885601651353,44.774987922410745,1.4211824268471327,5.949069638782097,27.219921903749377,0.5302848977870959
2024-07-06 14:00:00,6.995526999676394,8.237740508516941,29.630032294880408,30.60763088792652,35.032485690255214,64.03171178846613,149.14420378875363,118.92300245260368,9.545413022062313,15.415595176219142,3.2601931378684954,51.60824281886559,56.46085362327053,45.45119145134314,1.242213508840547,5.19990574800653,28.6820975256966,0.4756920098104147
2024-07-06 14:15:00,7.221132065902961,8.161834671242989,28.881571186263905,30.398592324017866,34.08381788345204,66.24364385790777,120.1788849372765,89.95376697143917,9.517183699922388,15.393371030197263,3.314563235717669,51.557317687379246,56.43370800173675,45.70246228254851,0.9407026053400278,3.9377811059533565,30.519442727678125,0.3598150678857567
