,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-08 06:30:00,7.107769295221849,7.722936370633248,25.282509023784637,25.61263688022164,29.18769907490102,82.46434225143854,86.013695110504,57.994099451669655,8.463529477199591,14.689579863563903,2.8664863180708564,49.57978826485708,55.56019984105933,43.54257617860009,0.6151670754113994,2.5750893776721178,33.40221735847492,0.2319763978066786
2024-07-08 06:45:00,6.862666486161042,7.464199296076655,25.40448837595603,25.609378742694847,28.832875941659573,81.24914632313924,84.80908469131627,56.98994377953204,8.591406288043494,14.749150990559825,2.4785836331809192,49.82824408003144,55.635203567357095,41.482541383446474,0.6015328099156134,2.518016342306758,33.68091114675712,0.22795977511812818
2024-07-08 07:00:00,7.1534246192710915,7.963809500377437,25.475997507792695,26.449733128816167,28.91393531931548,84.52928673318696,107.7546211316899,78.80834633049484,9.41105443686851,14.794846644117824,2.740373720208728,51.364956644646846,55.69260045309929,42.894416122740765,0.8103848811063452,3.392271112311161,31.764743313300944,0.31523338532197936
2024-07-08 07:15:00,7.087383542348176,8.03494893268137,24.86725661362379,25.665032569617495,28.74213263786408,81.97866666079436,119.97554487544124,90.89811925493647,9.155181379350154,15.130982770770109,2.791261470384501,50.895159722925385,56.11122108081291,43.15830065917972,0.9475653903331942,3.966508723934751,30.24714004824532,0.3635924770197459
2024-07-08 07:30:00,6.931786762202133,7.843312296090182,25.281568892293112,25.962378615512684,29.495663480052496,83.2018467578762,116.55613041992346,87.24430756666816,9.222076632294538,15.042372338443675,3.047373882517105,51.01881959621479,56.00147326230612,44.43986622707728,0.9115255338880486,3.815645884855371,30.546894008834737,0.3489772302666726
2024-07-08 07:45:00,6.975208026819882,8.03603509985134,25.330500423797233,26.206239368459247,29.28286749801412,78.50962264135087,129.66793210387493,100.23517697312708,9.002786073718774,15.432313251011315,2.997655806017763,50.61118130287454,56.48125667929401,44.196860203880846,1.060827073031458,4.440622127709683,29.20039768633795,0.40094070789250835
2024-07-08 08:00:00,7.098582433058958,8.489315023085716,26.191459356700232,27.221968708955572,29.7305286071991,80.2732877406102,163.16218245719128,133.2201335476437,9.52265760250662,15.305008209653742,3.1143830973872006,51.56720036043129,56.325518275514725,44.76323933644798,1.390732590026758,5.821606621852009,28.027002347555566,0.5328805341905748
2024-07-08 08:15:00,7.1600808719613065,8.581291524401331,26.049930415882603,27.60800429976837,29.822850071558285,81.28309395834138,163.64995646027262,133.6838979316422,9.156784319434989,15.582782874101714,3.226491335093691,50.89812988548347,56.664232928875606,45.2940334996661,1.421210652440025,5.949187791113944,27.50794935481946,0.5347355917265688
2024-07-08 08:30:00,7.026965223988558,8.368623241951752,25.790918970357403,27.29707308567545,29.818989373448662,80.49143799933312,156.8793876811047,126.48956877405496,9.36616242364114,15.462448216527443,3.5612082668811436,51.28315381995982,56.51799677593618,46.80906362646212,1.3416580179631943,5.616180463193931,27.93346629603977,0.5059582750962198
2024-07-08 08:45:00,6.991980280275033,8.720397299346425,26.406915337570716,28.17180612098368,30.341061987158746,78.5982869433898,195.5569826964281,164.51348952933034,9.79335027829675,15.554549558207391,3.695593330593624,52.0512615808459,56.62999029982161,47.39060148259386,1.728417019071392,7.235153641832846,27.028725632824102,0.6580539581173214
2024-07-08 09:00:00,7.06697703134906,9.203989010157414,25.670485403396288,27.46533890031043,29.213505874936427,76.99905825048353,234.26108207171657,202.62748843685787,9.839409020244222,15.820310589513385,3.973874025101062,52.13273410889424,56.95069251168939,48.5514488469304,2.1370119788083546,8.945532143291771,26.187495424449207,0.8105099537474315
2024-07-08 09:15:00,6.975909924108551,9.58108288228627,27.230845412634473,28.792664463949908,31.46672866916789,77.13323569997955,277.36002363815936,245.75756727237604,9.848414569580177,16.00360348239435,3.7504383138087647,52.14863414071725,57.16979063023928,47.62388689956452,2.605172958177718,10.905254002931928,25.433614252688642,0.9830302690895042
2024-07-08 09:30:00,6.786711082217249,9.054624027730496,27.134167437938924,28.937919700402368,31.803837113771408,78.44758608994387,245.3160365364666,213.16248656534904,9.900820972257552,16.239083721594913,4.013645277265125,52.24097012065359,57.44882906135046,48.71288205712429,2.2679129455132463,9.49348358991845,25.84046564287303,0.8526499462613961
2024-07-08 09:45:00,7.106740049290703,9.30168768828657,26.502265784935833,29.210570327986712,31.03206286885097,74.0363300774093,240.22879166939964,207.19590090152607,10.193361952932388,16.40953010212737,4.429998712813823,52.75050794982391,57.64912534621193,50.34218128781919,2.194947638995867,9.188050816836698,26.145783959878734,0.8287836036061043
2024-07-08 10:00:00,7.086638689137301,9.999163291213106,27.056907735518624,29.36477613371748,31.09677366081205,71.19546405820762,303.4485900415156,270.48449607037475,9.863296807547696,16.484335227918624,4.616461935674603,52.17488871471576,57.73659308851872,51.03881496589882,2.9125246020758055,12.191827984289322,24.889507170913717,1.081937984281499
2024-07-08 10:15:00,6.962194962270944,9.675255192115372,27.45331049874819,30.325320924555427,31.646272280537413,71.25058282786026,286.88418327480133,253.09570950919917,10.1561458128235,16.78411661587863,4.848211336900009,52.68623199091401,58.08448864812731,51.87896981507941,2.7130602298444284,11.356870122128777,25.260849176729568,1.0123828380367967
2024-07-08 10:30:00,7.0781125163985354,9.930365923838218,27.39108168647069,29.98346929033086,31.79935278291592,73.30912943537804,301.1187901136173,266.82901108901444,10.401393028223069,16.995068661874562,4.893317334505253,53.10694669579639,58.32682218159297,52.03936112946267,2.852253407439683,11.939532763542513,25.220316077450423,1.0673160443560579
2024-07-08 10:45:00,7.145756872810097,10.273828073288437,27.059129552727036,29.94680243252998,31.70040629951993,71.39948381763439,327.07701968487896,292.08176762914565,10.499334986926929,17.20227473231297,5.29364233649338,53.273115380299075,58.562908016893466,53.42145276663776,3.12807120047834,13.09410604520233,24.97894996082758,1.1683270705165827
2024-07-08 11:00:00,7.051652276987566,10.881098893903497,28.330512931838573,31.365368590575063,33.159085535527254,73.32982653437323,382.0259147265391,347.752816898509,9.799080767816404,17.019179429678058,5.454837630535646,52.06141204147998,58.35439174663046,53.958280964175785,3.8294466169159307,16.030063538410086,23.831840329962265,1.391011267594036
2024-07-08 11:15:00,7.050384687520939,10.552002006993526,28.162855167694076,31.573973460929743,32.90316904393642,73.07260885755652,361.90427965476977,326.44057378437554,10.75069698324517,17.238442350439072,5.474566536709961,53.69489997984284,58.60392193788064,54.023254302827,3.5016173194725866,14.657770099312247,24.690268519885613,1.305762295137502
2024-07-08 11:30:00,6.992064176593848,10.890511979027805,28.374714508454108,31.84008954102639,33.43548149608398,72.03708465229928,397.3829515463844,361.7506180667051,10.743426259488984,17.153769497607772,5.7351377225825075,53.6827925841319,58.507812945284385,54.86711350430559,3.8984478024339566,16.318902500988543,24.35108313946433,1.4470024722668204
2024-07-08 11:45:00,7.05028722352075,11.223953674709222,28.23204298483749,31.65822358943295,32.75109756361701,70.9837064306843,422.13118992598675,386.3504451869584,10.799870441348304,17.10951678013111,5.8713575175488515,53.77664191902733,58.457457456108,55.29811635332072,4.173666451188471,17.470967764674942,24.16186645249876,1.5454017807478335
2024-07-08 12:00:00,6.859114691456712,10.793643177890532,28.44592763421492,31.79129421050914,33.435947173321885,69.9576973201035,402.2146221184976,365.504143859545,11.043562674692753,17.450836461222348,6.216079123037477,54.1781158406345,58.84362562895989,56.359829923592315,3.9345284864338197,16.46993624421197,24.42114020082184,1.4620165754381802
2024-07-08 12:15:00,6.9696395420827875,10.919543469944292,28.083600073260328,32.030367383346,32.69443846571902,68.79222218648692,405.10776261470073,367.9375273496234,11.255662614772296,17.9624696278515,5.952103022453592,54.52276260983918,59.413165211841914,55.55045781032488,3.949903927861505,16.53429784202826,24.501056318518952,1.4717501093984935
2024-07-08 12:30:00,6.936715598159172,10.916836638345162,29.015613759259637,32.89096236553203,34.37514158437749,67.31166517581362,403.2393708253431,366.1396517715772,10.94825181629006,17.610535754110206,6.540931483365629,54.021804883497104,59.0225810280156,57.324995487919274,3.9801210401859892,16.66078667421855,24.20290102203451,1.4645586070863088
2024-07-08 12:45:00,7.223686713015288,11.288896413010889,29.050154019677656,32.90986670477454,34.378508469465764,67.45088001577045,415.26978369898177,377.7636664303624,11.385463966378552,17.674456828514433,6.446196473726318,54.731549267845025,59.09390634761908,57.04689466425166,4.0652096999956004,17.016967804181583,24.403277274635112,1.5110546657214494
2024-07-08 13:00:00,6.9663722289493935,11.465898325096806,28.636592771087905,32.55579744845525,33.84025052574921,65.44266557268928,454.7271071935749,417.18873470379015,11.397755224150565,18.02042262084925,6.1201946447849265,54.75123746113145,59.47699226342667,56.0685391420795,4.499526096147412,18.835016238473067,24.142644818364072,1.6687549388151606
2024-07-08 13:15:00,6.923011213638955,11.90840833991254,29.226179856774287,33.340241864390286,34.35547758709643,64.16085313968878,494.48374865601033,457.1657768748954,11.10050983834754,17.826519463161873,6.390942479605565,54.27108106888317,59.26289460935797,56.883433002115794,4.985397126273585,20.868872370581226,23.694799597944847,1.8286631074995816
2024-07-08 13:30:00,6.928375142491253,11.082039768459978,28.689527021152713,32.332897366889014,33.67930607361068,64.75151522826074,420.344468768892,382.33279040116435,11.288824633237924,18.003125443054767,6.71972829143495,54.5762560418962,59.45795620506355,57.8426347388695,4.153664625968725,17.387240124305084,24.17545658562025,1.5293311616046574
2024-07-08 13:45:00,6.889871400257436,11.600564423875458,28.62936121749691,32.74964477444143,34.0547881716508,63.63901142109529,463.8099298232605,426.51917170505703,10.790959750589456,18.00531359687191,6.494484770742063,53.761847949122355,59.46036500686772,57.188986073330625,4.710693023618021,19.718960996865036,23.521012587681373,1.7060766868202282
2024-07-08 14:00:00,6.988149828840495,11.403093352413938,29.49357147225199,33.51659035866114,34.92672926535492,61.36398969670903,441.69552941535784,403.9645522097777,11.171329561819077,18.018702469124506,6.540945174636587,54.38625050011247,59.475099730928235,57.32503548484735,4.414943523573443,18.480953589678432,23.900039966662963,1.615858208839111
2024-07-08 14:15:00,7.068392479737081,11.659208125223284,29.276917146561654,33.20887289586364,34.590805953224375,63.50796689119523,457.55382770412007,419.3723282637165,11.137681253355938,18.18912340528192,6.854694781765768,54.33159136148747,59.66201689343869,58.22732916166329,4.590815645486202,19.217154292005244,23.80965572485789,1.677489313054866
2024-07-08 14:30:00,6.967095951838879,11.543670514045564,29.04050284836376,33.1679586079373,34.767525747029495,66.56258498409072,462.09765553335296,428.3789866232326,11.989469075980622,18.347806519927087,6.762632238860093,55.68276782834333,59.83501324672065,57.965477719900186,4.576574562206685,19.15754111739718,24.120927247480463,1.7135159464929304
2024-07-08 14:45:00,6.907920301068295,11.55905359121362,29.750220780271366,34.03489560844052,34.955781377334745,68.76428107784493,466.6414833625859,428.6156405384123,11.433856030318436,17.91921062026969,6.672776173585503,54.80898218384595,59.36543197291631,57.70760029914089,4.651133290145326,19.469643952548335,23.967643399123812,1.7144625621536493
2024-07-08 15:00:00,6.8791540646214,11.368891274138532,28.753487246269493,32.6822614428773,33.93296010756876,67.2225098005645,450.3701298258548,412.4505772609192,11.305858096803952,17.931878086000847,6.681816382130845,54.603691891894634,59.37941756742429,57.733649093630845,4.4897372095171315,18.794039959038713,23.963454946750606,1.6498023090436769
2024-07-08 15:15:00,7.014191816470639,11.281285618936352,30.03007706463113,34.35525291000192,35.571340865970825,67.04188130405537,431.82241602673986,393.50296173229697,11.401086999761732,18.33877510392023,6.579592190760927,54.75657187602714,59.82519402415206,57.43771504841062,4.267093802465713,17.862054657121472,24.175405591124164,1.574011846929188
2024-07-08 15:30:00,6.970963403800567,11.313293680092348,30.034345523660384,34.2773399468474,35.801328056105476,64.5957130794877,435.1271961800942,397.4051178371514,11.095584368056045,17.91745704071839,6.709036934168298,54.263052904778725,59.363495403168706,57.8119418044906,4.342330276291782,18.176994536557398,23.938346644984158,1.5896204713486057
2024-07-08 15:45:00,7.012094856984349,11.49886498390256,28.51745960966154,32.687581529522255,34.325307112346735,64.5445123311669,451.95232792815574,414.2032636756512,11.325572328392033,17.61254903947352,6.8109428846390285,54.635411281289,59.02483015077819,58.10318088819461,4.486770126918212,18.781619751279635,24.063543715251885,1.6568130547026048
2024-07-08 16:00:00,6.978757335769708,11.296532403620487,29.322645170483817,33.04200239290678,35.13386858500148,68.60831799711576,432.2686841128491,394.76005250199535,10.928020073613174,17.926746245363972,6.6538652918765555,53.988507963729994,59.3737525206926,57.653033597576815,4.317775067850779,18.074206434023363,23.916329919699,1.5790402100079814
2024-07-08 16:15:00,6.952725393998849,11.151516371329194,29.439431783009063,33.22496051483325,34.98061883029349,67.18112084043501,422.4578504965875,385.04128547697474,10.941784776442342,18.06839101096783,6.406389232202601,54.01116604722435,59.52971925163955,56.92922475426313,4.198790977330345,17.576139031104827,24.03587327961823,1.540165141907899
2024-07-08 16:30:00,6.848113228971664,10.905740827826376,29.82555565476652,33.38334947247437,35.55163481719702,64.84597254848359,408.73743805399704,372.2205768783648,10.856201625378088,17.656979869883394,6.003679680370757,53.86997792336731,59.07442206459453,55.71045005201383,4.057627598854712,16.985229128805823,24.064287561526353,1.4888823075134592
2024-07-08 16:45:00,6.941602236217292,10.887147523400836,28.931514520238213,32.45235789288105,34.54328356769521,61.6379223573595,401.9712535345338,365.2714887969517,11.04929667504767,17.65006796962915,6.000400092905216,54.18749094279341,59.066712746871104,55.70030402034338,3.9455452871835437,16.516052572150315,24.33821591318651,1.4610859551878068
2024-07-08 17:00:00,7.071469362421935,11.21346443610656,29.37595497321716,32.97963235676451,34.7972499066034,64.0181586889362,416.6645523403331,380.7006302184758,10.696271554571808,17.433056680304972,5.83459388698058,53.60413645791907,58.82363456641836,55.18245783785496,4.141995073684626,17.338391378443845,24.031326969487846,1.522802520873903
2024-07-08 17:15:00,6.957920792541304,10.60261861231771,29.51883517778851,33.24421370764536,34.71797297584413,64.87094396024408,374.0477671398062,337.89921889707557,10.84936929951439,17.65942667242387,5.639752270792396,53.8586745689913,59.07715066957866,54.56123245967253,3.6446978197764066,15.256705073584039,24.516942900564082,1.3515968755883023
2024-07-08 17:30:00,7.0535663804917,10.503273468100112,30.1552760417646,33.36111695035483,35.721663949088544,67.688168685067,361.1939494618643,325.00511079057736,11.243824060139051,17.17568597572691,5.7693286354209805,54.50364046787168,58.532719802961296,54.97593048183884,3.4497070876084113,14.440473868728809,25.01261057949341,1.3000204431623095
2024-07-08 17:45:00,6.98438494799438,10.69796709267206,29.52128513977544,32.74401271123427,34.81060284868183,62.28174684700035,382.2175462569413,346.5615560386706,10.784308881199822,17.390867060782423,5.480814276288532,53.750800537768235,58.776143344764584,54.04379747618102,3.71358214467768,15.54505485762077,24.58772579175325,1.3862462241546822
2024-07-08 18:00:00,6.999575987950712,10.198517466017634,29.172092805340224,32.26046240732947,34.5719005614148,68.56533712815074,335.22252744002145,300.03475515711517,10.7963569965698,17.060171783956626,5.3312435023799045,53.770809696148454,58.401204930805456,53.5476400842239,3.1989414780669225,13.390769027188137,25.03385180936193,1.2001390206284608
2024-07-08 18:15:00,6.974066318638058,10.25960446193806,29.305676005219677,32.17336697625081,35.127999946013965,64.73660450203377,337.69302395658224,303.6412521576489,10.17984388385148,16.69836313035108,5.173564784730738,52.72717902691623,57.9853978524575,53.01443368607602,3.285538143300003,13.75326266785381,24.55366643624782,1.2145650086305957
2024-07-08 18:30:00,7.030154536931861,9.902793394027318,29.34862277915187,32.258376282725365,34.273428190746664,74.05958892398661,305.8207037779911,270.85115969498446,10.64892322869169,17.261115501245158,5.059505353069828,53.52492442085567,58.6296039457823,52.62193928441326,2.872638857095457,12.024866255801584,25.432358021482624,1.0834046387799379
2024-07-08 18:45:00,7.262576915222741,10.153327254373218,28.953148592781936,31.699136836709823,34.43683807670724,68.77262317630274,301.85671980171315,268.4310721437392,10.016580511141395,16.57643008537792,4.8326370614546725,52.443780709571115,57.84391460950168,51.82335864686095,2.890750339150477,12.100680919683898,24.94543255914548,1.0737242885749567
2024-07-08 19:00:00,6.960395137398086,9.486311875597575,28.625606973678796,30.768419403941262,33.896999405311725,68.08488265411286,270.9122575587818,237.58646752261768,10.24735515287646,16.494064249422962,4.5843706338646735,52.84348200694416,57.74794952834316,50.92027454458137,2.5259167381994896,10.573487466103064,25.621845056069137,0.9503458700904708
2024-07-08 19:15:00,7.01547033696929,9.519786541115693,29.088979312751302,31.439518313236515,34.116907537671715,71.7075900775105,266.0644117266297,233.97201372114537,9.882588437731949,15.863284839727608,4.346524728024822,52.2088828635901,57.0022127939076,50.02397678938221,2.504316204146402,10.483067630556839,25.38039637854525,0.9358880548845815
2024-07-08 19:30:00,7.033094625231125,9.533336774647088,28.19717250717782,30.60191913699798,33.2886872238444,67.85197341730888,267.01668950970156,234.78815391380593,9.87416410934498,16.230461290158956,4.123910196391724,52.19404364034705,57.43865943406084,49.15494664611535,2.5002421494159632,10.466013637455221,25.51274045297593,0.9391526156552237
2024-07-08 19:45:00,6.845699104734286,8.584159509539614,28.48573879678387,30.850623028754047,33.37118149122538,71.4331022124425,198.25797237014277,166.2167703114081,10.253813545585214,15.891385190506066,3.896003322643359,52.85458120541578,57.03585099930291,48.23222188663641,1.7384604048053278,7.277195254515102,27.243734081084952,0.6648670812456324
2024-07-08 20:00:00,7.137535379906218,9.045723329923252,27.717840982039387,29.540545478297588,32.55262564291708,71.07513282213755,211.46532598716783,180.068762689125,9.699436275529749,15.876908204472656,3.820218818040429,51.88434383683249,57.01852592927251,47.91743647459975,1.9081879500170338,7.987674758771304,26.473952980491195,0.7202750507565
2024-07-08 20:15:00,6.874639802906328,8.787877333533281,27.78793530113101,29.620889627986063,32.557870661839935,67.68787417842306,215.13316882450655,183.53775027816909,10.026327458434068,15.82779883290548,3.7412922549979224,52.46078588258185,56.95967660372033,47.58514250182395,1.9132375306269527,8.008812303204424,26.862056529709047,0.7341510011126764
2024-07-08 20:30:00,7.10644710461916,9.21995371492817,28.45041515310516,29.931122127904196,32.91287217758691,73.65501461016899,231.1302572750264,200.4072930382744,9.529119525729138,15.61819518041274,3.5756495306101215,51.578861948981654,56.70712413513391,46.872251014659845,2.1135066103090105,8.847138670753518,26.124859785354857,0.8016291721530976
2024-07-08 20:45:00,7.161069454205667,8.74037052145646,28.229057461884132,29.350417441639543,32.93020779400264,72.3276982732174,181.74855555359449,151.19878328693716,9.654530279213631,15.41221693045441,3.483025056989238,51.8041493797335,56.456728956609666,46.463975125620415,1.5793010672507934,6.610954267511821,27.492030378543152,0.6047951331477486
2024-07-08 21:00:00,6.99180761577163,8.423670242478714,27.813116587913953,28.734171211417294,32.36813816583226,72.3446785035054,165.61702175284302,135.82978042467505,9.24826798541849,15.326698120823748,3.2122752219257102,51.06707296866095,56.35211346591456,45.22741282149924,1.4318626267070842,5.993776955395854,27.631495630438415,0.5433191216987002
2024-07-08 21:15:00,7.044920790871334,8.388558658846827,27.172845986322947,28.06263977618439,31.75422036912654,78.11822574936538,158.22286805338635,128.69353691030287,9.377212011524442,15.082564974423155,3.069554157135891,51.3033127352872,56.05130682632005,44.54742404108216,1.3436378679754934,5.624468115345415,28.131169882837785,0.5147741476412114
2024-07-08 21:30:00,7.141606161435658,8.068286249698978,26.835233261887385,27.65380508868747,31.216656975158664,74.6554603370634,116.62659966057278,87.55540955405137,8.87122103056617,15.237854041105567,2.9621150348496803,50.363429688949886,56.24301719697393,44.02149655583415,0.9266800882633204,3.879082849470259,30.065508829361484,0.35022163821620544
2024-07-08 21:45:00,7.038767868574578,8.044195275701442,27.09253306232092,28.01594684051247,31.339484151521873,75.73942500005893,126.725130159776,97.66557569485332,9.506096404504316,14.847750599834162,2.7057074605842013,51.53728888638973,55.75890403387882,42.712773788171695,1.0054274071268647,4.208719126233055,30.110141912273257,0.3906623027794133
2024-07-08 22:00:00,7.020835615578444,7.612284678275929,27.399267032981033,28.240348970960632,31.74824279727466,74.25099687379428,85.75526725852835,57.27005927509865,9.29023042750424,14.593371212212542,2.6016063437129135,51.14419249803705,55.43863783725707,42.15780818924206,0.5914490626974844,2.47580577645167,34.637316090857894,0.2290802371003946
2024-07-08 22:15:00,7.057367497393546,7.805956197707763,26.69898372508862,27.286610376470826,30.761224962457423,75.10354643051042,101.74188254928578,73.2057018408556,9.448273515494794,14.592670103618683,2.495237089316708,51.4325807234899,55.43775001114928,41.575240322960454,0.7485887003142171,3.1335922995153127,32.468130128167175,0.29282280736342237
2024-07-08 22:30:00,7.087250206883591,7.357249982797473,26.98481692786773,27.568875552367004,31.04561627077127,73.62148496941863,53.50022788783787,25.61896624352684,8.629267411918677,14.55082278577798,2.7011714466143752,49.901332185540255,55.38470643341132,42.68889166597275,0.2699997759138819,1.1302190619755097,47.336157819108834,0.10247586497410736
2024-07-08 22:45:00,6.923007943019932,7.36001918025741,25.933074279691365,26.233353408149103,30.17140941349539,76.0491504416427,70.35362315684823,41.955477428917064,8.93855925035064,14.928347601441937,2.5312388761385867,50.49053878958912,55.85961274375984,41.77423830848057,0.4370112372374786,1.8293290390760852,38.45870352136365,0.16782190971566827
2024-07-08 23:00:00,6.857083562602041,6.745343417804196,26.32791024637608,27.061611059981782,30.46903073559913,78.25932626774309,17.72236354510333,60.68477961966835,9.299554234959553,14.625107937678845,2.667883705956553,51.161296457174785,55.47879686797587,42.512808269959976,-0.111740144797845,-0.46774424612377913,-37.88900385620877,0.24273911847867338
2024-07-08 23:15:00,7.100159920957485,7.918003099877285,26.45697459565366,26.866679966019326,30.317684908069683,79.15061863069371,107.91317779993004,79.41408181041963,9.24829732477839,14.698634907598446,2.552163757133555,51.067126970615725,55.57161375308581,41.88903364831862,0.8178431789197997,3.4234915469582816,31.521379947851543,0.3176563272416785
2024-07-08 23:30:00,6.962122165167674,7.5589944337122175,26.408554224127258,26.6032751581663,30.336489059575793,79.04277363341507,84.77436126142358,56.9351512162044,8.76751596206223,14.49997340308046,2.571720680076492,50.166409523471565,55.32011523807656,41.995758374785495,0.5968722685445433,2.4985073161274585,33.93000321200537,0.22774060486481762
2024-07-08 23:45:00,7.0226749854457,7.444354719957514,25.367358289869337,25.88293724772888,29.27196059586377,79.16331257383908,68.44899736159145,40.33587988656976,8.841088750724431,14.72617516436899,2.5458535599282817,50.306342981073826,55.60629955130463,41.854481762495475,0.4216797345118142,1.7651513686664542,38.777975972283706,0.161343519546279
2024-07-09 00:00:00,6.942555690887034,7.9070627519724095,25.843621879300397,26.575119966628993,29.543564539493712,80.10683322200529,120.99753784258728,92.36851234317108,8.987755401841229,15.049743608409322,2.5915264891656595,50.58299951552732,56.01061930562937,42.10329128508327,0.9645070610853752,4.03742655770338,29.968975562347968,0.3694740493726843
2024-07-09 00:15:00,7.054755414728432,7.435409952479429,25.579925616762516,25.897519766190772,29.371038300892412,78.51115517231214,63.73136159440991,36.07585526346562,8.600117928085531,14.492757054875224,2.5626313479835336,49.8450802484148,55.310936475061176,41.94622422645029,0.38065453775099645,1.593419895025671,39.99658959535155,0.14430342105386249
2024-07-09 00:30:00,7.0430833701346165,7.558183460459232,25.397171431984983,25.803983793367504,29.03729528653999,83.96130369282338,76.94953183215165,48.890184205614794,8.637130409776645,14.753392173208308,2.6688250435519074,49.91648430033084,55.64053577137705,42.517807763100976,0.5151000903246157,2.1562089780988414,35.687418341054816,0.19556073682245917
2024-07-09 00:45:00,6.969157714309102,7.617050854781514,25.915966520441017,26.61244985261111,29.67614468393809,81.60205657442157,89.92993897420968,61.875907523036744,8.799012481195936,14.652089157507802,2.602929812469203,50.22641051530832,55.51289270849772,42.16495570711558,0.6478931404724122,2.7120806860175173,33.159020466409835,0.247503630092147
2024-07-09 01:00:00,6.8329545063673365,7.534077443837127,24.72450222820109,25.530947789609183,28.378922835981903,82.45464377004865,96.66169318661989,68.21546745592832,9.303479106689204,14.6408113176128,2.501935306389557,51.168492977146784,55.4986461345697,41.61240862421395,0.7011229374697905,2.934900616248543,32.93525261178181,0.2728618698237133
2024-07-09 01:15:00,6.982850262047446,7.625756694695692,25.52682611699772,26.34127366974063,29.0017791111339,85.11227977716146,89.55390548306316,61.445656389076625,8.818801851306985,14.80099071912148,2.4884565235580656,50.26403613195653,55.700308816382126,41.53754726004636,0.6429064326482461,2.691206327065558,33.27649187742179,0.2457826255563065
2024-07-09 01:30:00,6.9106621083397854,7.27282157324533,25.482562637098052,25.96240796162394,29.53911639187899,84.89084611986513,63.500130863008,35.0154651350281,9.12976321780028,14.630748282061877,2.724154228117745,50.84801481792681,55.48592796752545,42.80962199778427,0.3621594649055444,1.5159995200946088,41.8866431165131,0.1400618605401124
2024-07-09 01:45:00,7.042591171873143,7.509968973707942,25.591274696756773,25.86337417818427,29.184895052271543,82.81154386686205,71.87128513915756,44.180508796417925,8.53232183367128,14.6779932902252,2.4804612188431596,49.713755664748135,55.545588085288266,41.493013408017,0.4673778018347985,1.9564434784804665,36.73568182760826,0.1767220351856717
2024-07-09 02:00:00,7.053767974573095,7.406860284419092,25.728416717582743,26.04491129176308,29.40191620881378,83.28254785528966,62.46663476269298,33.9627167011571,8.989216180228816,14.752714405163642,2.7619874761434224,50.58573978256805,55.63968371976771,43.00689258772334,0.35309230984599704,1.4780444090153435,42.26302970443733,0.1358508668046284
2024-07-09 02:15:00,6.916286526909193,7.692357511970947,25.009663577473106,25.238616160836116,28.094818072323733,84.96472867974688,101.86426611832216,74.14511764669861,8.808920079878959,14.436972664088175,2.473255727656415,50.24525492023923,55.23987904557093,41.45279675957131,0.7760709850617538,3.2486331434685014,31.356038561363594,0.29658047058679443
2024-07-09 02:30:00,6.964835643620236,7.760949053160734,25.50607419193714,26.40195785905427,29.33068891605876,86.96515755058604,106.80449763861736,78.08298690720702,9.530677432879418,14.502473760772052,2.6883595377588887,51.5816726563422,55.323294833008006,42.62129220735131,0.7961134095404976,3.3325307323365227,32.049066075298875,0.31233194762882804
2024-07-09 02:45:00,7.043868034206899,7.501694849836448,24.629676677989973,25.13370098998042,28.241240408476877,84.29025843172589,71.25650304663667,43.19107711123392,8.481208879835133,15.02636042418275,2.5578566313848468,49.614286536359145,55.98159587598009,41.92015650888459,0.45782681562954863,1.9164630502252906,37.181255875640325,0.1727643084449357
2024-07-09 03:00:00,6.841454196788093,7.485561356597714,24.21654728894908,25.71849454857596,27.52213403385016,84.16465691683968,89.2037714335497,61.217244392958115,8.672140068056356,14.736740092307205,2.577646880228032,49.98383703973884,55.61959415783437,42.02799157295681,0.6441071598096206,2.696232570963072,33.084598262859366,0.24486897757183246
2024-07-09 03:15:00,6.844443394716834,7.317812694688682,25.401103985226573,26.303288107171507,28.74008283253996,83.94011161813602,74.30147425936272,45.796965268012045,9.14722095527778,14.726603882390036,2.63068415368286,50.88040434308018,55.60683916169443,42.3142907162524,0.4733692999718473,1.9815238896821528,37.49713775657839,0.18318786107204818
2024-07-09 03:30:00,6.942418350796379,7.434368594514352,24.84136057921218,25.26143951364462,28.626830025692197,86.67925736472486,75.56658087050931,47.511273185276735,9.0992542446837,14.359483575286191,2.5965698652626745,50.79131192527776,55.1408700801257,42.13058602630871,0.491950243717973,2.059303720203435,36.695209224914244,0.19004509274110695
2024-07-09 03:45:00,7.109237214608802,7.502357002021613,25.45192497641292,25.515574329969713,28.746262166916253,83.28900641137054,66.60927327384667,38.20244058861635,9.269961884583562,14.549674774165863,2.587196026480894,51.106971568335574,55.38324983861315,42.07982655834581,0.39311978741281095,1.6455994301100265,40.47720973590341,0.1528097623544654
2024-07-09 04:00:00,6.846313955441988,7.498610220065064,24.67379185609809,25.40489242584888,28.37970916063966,84.69462787497977,90.36676684615456,62.2151092474758,8.76460329777953,14.749351315638355,2.637702985260861,50.16085363232812,55.63545544798112,42.351889697846154,0.6522962646230761,2.7305121637121967,33.09517095258011,0.2488604369899032
2024-07-09 04:15:00,7.005546578784387,7.392317781828777,24.179015724851684,25.29421052172804,27.724455035023617,86.55761229606556,64.75310236657711,36.93723108322797,8.798526564262424,14.431012369649364,2.5863323494373467,50.22548593001316,55.232276083565246,42.0751435701851,0.3867712030443897,1.6190242559438153,39.995140362383935,0.1477489243329119
2024-07-09 04:30:00,6.972030224715222,7.551882597105896,24.890021392136916,25.183528617607205,28.53523842918453,79.35844462368179,84.01269298210133,55.92151281041976,9.06074178655426,14.44418827874274,2.586250106384548,50.719552766133326,55.24908049667099,42.074697581494505,0.5798523723906746,2.4272620308273636,34.61212341935103,0.22368605124167906
2024-07-09 04:45:00,6.960062545234638,7.347710925391613,24.21298330579048,25.24138234501029,27.274706699325225,88.52743892085657,65.2265407481064,37.14151958866707,8.884733764173388,14.572297961532993,2.6279894337329592,50.388988078251515,55.4119399827602,42.29983768015353,0.38764838015697567,1.6226961193371001,40.19639904898065,0.14856607835466829
2024-07-09 05:00:00,7.0159443453021995,7.106271443024913,24.25739035524038,25.299236072413372,27.664825386907825,79.76926309495104,36.9603291254252,8.708506906532516,9.052244327225688,14.569902777283074,2.6296751143839305,50.70369232304377,55.40890387780382,42.30887992576216,0.09032709772271375,0.3781092310672797,97.75040144113429,0.03483402762613007
2024-07-09 05:15:00,7.278468336456024,7.89046208006023,24.85000017242537,25.357089799816457,28.528825767268284,83.87147598617416,87.87509485525351,59.16431902853259,9.12678873800308,14.981694325893752,2.6022927628240717,50.84249211824872,55.92607209278578,42.161515562910466,0.6119937436042058,2.5618058107272055,34.30201246608497,0.23665727611413034
2024-07-09 05:30:00,6.959263846982877,7.423615279220122,24.4189073510809,25.47383888033228,27.77137003158444,83.74197466330928,73.05465336643569,44.825073851664435,9.086612488621284,14.624614572641024,2.518352453508934,50.76777926555897,55.47817301830083,41.703227414798384,0.46435143223724573,1.9437750953451105,37.583902346204866,0.17930029540665773
2024-07-09 05:45:00,6.957010977401206,7.762250439487781,24.859976247092316,25.5905879608481,28.36127532691474,87.89457836204674,105.5867846598843,77.22951695711225,8.911568293203645,14.894860486115192,2.550838923453208,50.439666983067,55.81781357133354,41.881784164695475,0.8052394620865755,3.370732388294405,31.324582463608557,0.308918067828449
2024-07-09 06:00:00,7.076665953403275,7.4842752794524845,25.30917035433199,25.806898441059698,28.735914460659966,80.91155278184766,66.58514789851495,38.8400263383197,8.73947904537688,14.539408080081978,2.4662344347363834,50.1128780794762,55.37022007022951,41.41353298243852,0.40760932604920974,1.7062526388419919,39.024202150805344,0.15536010535327882
2024-07-09 06:15:00,6.876761712124269,7.509522010133395,25.149480347804257,25.777472542552765,28.520117655103675,81.86409808659644,90.29481431718898,61.74735453471568,9.386782081460346,14.576244064038272,2.5844336369746763,51.32075961822621,55.41694128640488,42.064844796185106,0.632760298009126,2.6487346074662015,34.08979293835922,0.24698941813886274
2024-07-09 06:30:00,6.932558978127858,7.211161008168358,25.54662450927484,26.30018262130779,28.97472983172725,79.9307435010734,54.94824979211666,26.833065981861363,9.024796135594087,14.29665815352377,2.7937295211374376,50.65239256986845,55.06033531340484,43.17101719119519,0.2786020300405001,1.1662280977495334,47.1162115697179,0.10733226392744545
2024-07-09 06:45:00,7.167887628283383,7.637945932500518,25.03289274901944,25.583800712006298,28.748622644446,81.48456505023144,72.70036528868873,44.81438694953626,8.754769651019423,14.471259121184012,2.6599495669490407,50.142086907034496,55.283574318362014,42.47062284083166,0.4700583042171349,1.9676640614529266,36.947549489218524,0.17925754779814504
2024-07-09 07:00:00,7.095612857773094,7.973054474206929,25.41358497540607,26.011864049752305,29.15960425269187,80.16242398291529,111.86285324811222,83.42796997103278,8.795812718891916,14.807850907233547,2.8312196509539773,50.220321496403656,55.708913095711225,43.36326925928375,0.8774416164338348,3.6729706063920324,30.455689749718786,0.33371187988413115
2024-07-09 07:15:00,6.981049637282672,7.793070281183831,25.788174382293256,26.39147843553812,29.132769143700305,80.87306778754758,108.10919517944326,79.12615806811289,9.595969446692196,14.759557528650449,2.6275101359877406,51.69919524458801,55.648285309060235,42.297265948669626,0.8120206439011595,3.3991184153702534,31.805068835081265,0.31650463227245157
2024-07-09 07:30:00,6.954749482858733,7.791356289797483,25.2128295627843,26.39263354901984,29.143589984961288,84.66820308563429,109.51189028936092,80.0477350113406,9.213123750258031,15.241375933065818,3.0096555946964663,51.002304394622264,56.247349971802784,44.255755877564894,0.8366068069387502,3.5020360938456085,31.270919931926002,0.3201909400453624
2024-07-09 07:45:00,7.019265807473358,8.057397580902355,25.78005045050385,27.084724052679743,29.658138326653596,80.12292838392412,126.24546721061618,97.13454748803008,8.742063237717067,15.31048883252109,3.0583676523479686,50.11781691518721,56.332240739144304,44.493242821595274,1.0381317734289972,4.345619603573782,29.051200686501303,0.3885381899521203
2024-07-09 08:00:00,7.104473559400212,8.516138130247777,26.49649942515096,27.731078471258854,30.02023266611463,80.45096176937207,162.90599214116264,133.36830911655832,9.13572168383694,15.091285911219083,3.310675429548283,50.8590742607016,56.06210794494537,45.68458644008064,1.4116645708475648,5.909227893567906,27.5680672797343,0.5334732364662332
2024-07-09 08:15:00,7.026489741466557,8.471535939627955,25.60610808745324,26.78021925180857,29.967561478260436,82.12997560793025,167.53821535788134,137.42816697840252,9.46374681359606,15.507751170619851,3.1385503952629046,51.46064220324408,56.573139740414646,44.878727194988535,1.445046198161398,6.048963385503612,27.697012641767348,0.5497126679136101
2024-07-09 08:30:00,6.891219528344134,8.210135083740454,25.948787521061504,27.74471088794013,29.78254232816063,78.75674470324938,156.5646726670727,126.0065214180666,9.74655496376793,15.40302995372993,3.408566331508209,51.96822411193797,56.44550907505609,46.130491220408,1.3189155553963197,5.520980514888994,28.358128097871145,0.5040260856722664
2024-07-09 08:45:00,6.934760431053394,8.874934592554801,26.65301191203998,28.26605073904466,30.64002526736998,76.62757632904975,216.85811657415127,185.3869147484688,9.908032628855292,15.893136311512665,3.670032885314511,52.25365097148922,57.03794590811184,47.28109012283128,1.9401741615014076,8.121569040044893,26.70150502998772,0.7415476589938752
2024-07-09 09:00:00,7.001120328742175,8.888561640883841,26.386271793269803,28.547125655384747,30.661190408144076,79.96450589001688,208.41716056844825,177.03426594854847,9.524593155004276,15.918921274066202,3.9393801908292905,51.57069393214677,57.06877528884785,48.41056241825378,1.8874413121416662,7.9008293326250145,26.379149807454784,0.7081370637941938
2024-07-09 09:15:00,6.955891010424301,9.026905446122075,26.234765358007383,28.16663738906622,30.378545443263175,78.7528051384869,223.05172093131833,191.7393003133429,9.309778428409375,15.909575123051775,4.093067066514268,51.18003898319596,57.057604561053594,49.03209496872952,2.0710144356977747,8.669266427830884,25.729019033866233,0.7669572012533716
2024-07-09 09:30:00,7.109028400109328,9.50543526760018,26.91076307177493,28.74854566950522,31.125574865577676,75.27673558585175,251.4568629317812,220.14049007744833,9.243493390560106,16.083187595616234,3.989691868156538,51.05828333885673,57.26440028008758,48.615782581933466,2.3964068674908523,10.031359147316708,25.067078073766652,0.8805619603097934
2024-07-09 09:45:00,6.970116169424095,9.874912707812175,26.511980425084392,28.642402523305385,31.14243425212195,73.51394187546897,303.0848009377154,270.42003751477375,9.777231822192713,16.41895423083798,4.46857736991094,52.02268958535476,57.66015935716499,50.487894134899946,2.90479653838808,12.159478309692503,24.92580629023549,1.081680150059095
2024-07-09 10:00:00,7.05930384584559,10.01336528519552,27.148047983188512,29.52208585647155,31.74301427435775,73.89774727175346,311.195756841004,277.8013358113461,10.24113751210463,16.647984649446332,4.505298868106952,52.83279215061863,57.92702568525193,50.62581540869167,2.954061439349931,12.36570118511881,25.166042117814126,1.1112053432453846
2024-07-09 10:15:00,7.239050150618771,9.99462363049635,27.431874978522735,29.998261695299092,31.919010684323805,73.49027221089867,291.22788648052443,257.6457666342285,10.225532367130414,16.6199366124208,4.736650866744704,52.80594348922198,57.89447614671051,51.47795518144642,2.7555734798775777,11.53483058676754,25.247695168979206,1.030583066536914
2024-07-09 10:30:00,7.065973154035445,10.11518768700776,28.32395920794519,31.16457565164816,33.127206817495,77.43280756570536,317.87722731681055,284.2424009496959,10.291041644278245,16.629677167819846,4.714107555016517,52.91846959935512,57.905784136498006,51.396158320435255,3.0492145329723144,12.764012035022107,24.90417796885601,1.1369696037987835
2024-07-09 10:45:00,6.89918722203696,9.76744794177137,28.03543066487179,30.991676974721127,32.906019627675086,73.1781814288292,298.55848423928336,264.50430234149513,10.113947211418212,17.115582614034253,4.824652072335723,52.6131605814551,58.464364943823995,51.794800251660945,2.868260719734411,12.006539372808245,24.866322840321693,1.0580172093659805
2024-07-09 11:00:00,6.944013810856682,10.773614176463568,27.278555503533937,30.197103674308973,32.41149612729451,72.52319521099214,388.196170793099,353.26784845348254,10.271488847877078,17.107598525696986,5.549234966042329,52.88493363358483,58.45527269797134,54.26775645581122,3.8296003656068853,16.03070713043042,24.21578584367014,1.41307139381393
2024-07-09 11:15:00,7.041975893345235,10.550979648279046,28.05619695890862,31.073508296988702,32.825358303346846,70.74253830663238,358.8382270583091,323.7038215018802,10.41651033893353,16.94218120680955,5.77571401068584,53.13266266099255,58.26625632685108,54.996205083369375,3.5090037549338113,14.688689718152935,24.42956001819828,1.2948152860075208
2024-07-09 11:30:00,6.899380706508945,10.761338917219994,28.07416841377288,31.630031149609163,32.65749568153578,67.59298348438854,399.33021394533125,363.14346107472215,11.17897817054399,17.301995770168645,5.705778929896502,54.39865977358786,58.675852488583864,54.77332972162138,3.861958210711049,16.16615707003645,24.701616606551433,1.4525738442988887
2024-07-09 11:45:00,6.9239970759623155,10.558505216521551,28.59627065934143,31.961982389116297,33.847433536931966,71.01263890497175,371.21310396517265,335.23568529112146,10.684182532388254,17.22644413922307,6.06679200243985,53.583934219592585,58.59032238298704,55.90498446344558,3.6345081405592357,15.21405107638096,24.399359651254365,1.3409427411644859
2024-07-09 12:00:00,6.896946181920167,11.211300935889586,28.80043871151228,31.980888594796298,33.89775877791186,70.49312730812062,395.96988555046727,359.569206584617,10.834795395995766,17.467402358481642,6.098481211372871,53.83454773321739,58.86223962044862,56.00215328535008,4.314354753969419,18.059889000115987,21.925377589415096,1.438276826338468
2024-07-09 12:15:00,6.869895287878018,10.76558339190502,27.71199383777428,31.099081225309053,32.62106904273108,68.21005938901489,395.1506904991658,358.72390580710413,10.87268558377407,17.409921185616856,6.144177922670805,53.897229364382206,58.79760133580702,56.141682494544966,3.895688104027002,16.30735040345703,24.23144660063213,1.4348956232284165
2024-07-09 12:30:00,6.998518229230697,11.267015467313856,28.264587338649367,32.148720022721285,33.40155769721586,69.56663110306022,439.0530400307644,401.5605235434128,11.709041508348994,17.701609439326244,6.081865539676284,55.24520793749244,59.124152121400535,55.95124663487838,4.2684972380831585,17.867929438616102,24.572127483438827,1.606242094173651
2024-07-09 12:45:00,6.908488141260993,10.976352440690086,28.532403791859917,31.983402114693043,32.91449686048646,69.44536196688983,408.94874430731784,371.6241055746636,10.818107646573589,18.058133577229892,6.448397508850735,53.80689487862713,59.51845210307967,57.05338675775025,4.067864299429092,17.02807995741018,24.01613953717394,1.4864964222986543
2024-07-09 13:00:00,7.01721721060461,10.983678546317218,28.08555965024491,32.11785959300676,33.65149147506546,66.872290624346,401.3448216396364,364.17405693165824,11.06723851515364,17.729825301159373,6.373700891665095,54.21680495161491,59.15554951725017,56.83223325025006,3.9664613357126086,16.60360715129298,24.17214632835867,1.4566962277266329
2024-07-09 13:15:00,7.020076500548745,11.61948015106692,29.255029538951124,33.00956030438064,34.71659057739279,67.14214720781929,462.24903107243387,424.3630272120942,11.306523948816466,17.597393033332978,6.982086878190236,54.604763821864864,59.00789454780913,58.58582887690794,4.599403650518175,19.25310368106908,24.00906569297435,1.697452108848377
2024-07-09 13:30:00,7.068134224256453,11.306124848248164,29.696460938581975,33.88724121432015,34.77354793256441,71.27618090975955,428.39207220014174,390.1950249399989,11.297531984495569,18.323263325212576,6.57625195043473,54.59028444366599,59.80832163335546,57.427993663360574,4.237990623991711,17.7402287520293,24.148057964085616,1.5607800997599957
2024-07-09 13:45:00,6.968797182020066,11.174081420904296,28.396691743531427,32.260936718864336,33.97360314619189,68.30213796824765,421.7650116396646,383.90103420376806,11.060393874188057,17.78545607463309,7.018127487075396,54.20562567708838,59.2173555981083,58.686460026456736,4.2052842388842295,17.603319823969386,23.95940174110638,1.5356041368150724
2024-07-09 14:00:00,7.084999054067375,11.83808519405383,29.70831623928269,33.770973128999394,34.97319189005601,68.7960112826038,479.70812522938064,441.06138490621726,11.652540035429473,17.98070608970501,7.013494198028936,55.15620350146591,59.43326488779783,58.67354246915116,4.753086139986455,19.8964185819833,24.110275085575864,1.764245539624869
2024-07-09 14:15:00,6.860075788491112,11.37330279025879,29.533581844785388,33.377656295250944,35.06801878416827,66.09621248910716,451.9072244124473,413.9409958661638,11.272463010855493,18.039823392657468,6.653942142770494,54.549876329350376,59.49832890150571,57.65325555729086,4.513227001767679,18.892368229399505,23.92009402554458,1.6557639834646551
2024-07-09 14:30:00,6.946408757834845,11.386371914527128,29.139761911887604,33.20331246550499,34.82398213522841,67.38451861438224,444.38783431100535,406.1697042470568,11.19235773381188,18.15126400575301,6.874508324383588,54.42035347176474,59.62059402302252,58.28337735945562,4.439963156692284,18.585685773913898,23.910219924988176,1.6246788169882274
2024-07-09 14:45:00,7.00718586294465,11.529386357471925,29.438832131562503,33.66569942648092,34.99035060520909,66.4362754954915,447.71376164712547,409.9684838721925,10.885966857682988,18.156303635850477,6.7030072813994925,53.91916606659787,59.6261113235722,57.794617389701486,4.522200494527275,18.929931270091174,23.65110339066588,1.6398739354887701
2024-07-09 15:00:00,7.180423938345166,11.741581878611916,29.692562952999783,33.68218859215254,35.140814341870644,67.10431462019505,450.0119151355881,412.5258485266113,10.788938428431353,17.9848685342199,6.712259646325469,53.75849091684848,59.43785070289284,57.82119705357679,4.5611579402667495,19.09300713795661,23.569462467804307,1.6501033941064451
2024-07-09 15:15:00,6.937905617364978,11.413862835911146,29.370893819467017,33.247780452389975,34.84619738685773,66.30091057960485,453.6000480350908,415.54868502351695,11.633402909725389,17.606024885124754,6.811935216723809,55.12599236117313,59.01754113088568,58.10600256558687,4.475957218546169,18.736356916834264,24.209618233069616,1.6621947400940678
2024-07-09 15:30:00,7.084716736195328,11.218431885661571,29.718041061082214,33.79647907262665,35.4319983860354,64.8834783936964,418.4252825808768,380.9873195595854,11.332566996279148,17.73268271474375,6.372713310268547,54.64665656760387,59.15872726600767,56.829297783799824,4.133715149466243,17.303731615665694,24.181216622781022,1.5239492782383415
2024-07-09 15:45:00,7.071776303235922,11.535287281131888,29.400577184743796,33.20061021639798,35.17165951877707,65.66617880831356,443.426846161952,406.19722412269226,10.849309513515678,18.05452546548998,6.325787060254091,53.85857563849208,59.51448780394311,56.68946417604514,4.463510977895965,18.68425695347251,23.73264547079247,1.624788896490769
2024-07-09 16:00:00,6.963332515700571,11.172361835238492,30.204384354185464,34.016664775312925,35.604254753424165,64.34855891302921,427.6669047014136,389.9955167965435,11.375092148268587,17.809050500334678,6.487245256266854,54.714924615617406,59.24353020763393,57.16772832201995,4.209029319537921,17.618996731585735,24.273056588672343,1.559982067186174
2024-07-09 16:15:00,6.882957036187041,11.1856912437361,28.670438270086407,32.50775633296922,34.06871535762271,63.10856812860143,437.7841175137808,400.4342983520921,11.43666202900391,17.74529635664961,6.167860776035179,54.813465400249896,59.17275090345632,56.21372308227829,4.302734207549059,18.01124539280036,24.306154736461274,1.6017371934083686
2024-07-09 16:30:00,6.844006343113963,11.023894946100292,29.37948132725447,33.224936272791204,34.690340857683246,66.56304485369361,425.69653919466685,388.31612766104024,11.27601087276336,17.574174137854374,6.530226523008888,54.555598685012235,58.98193045248701,57.29370550597264,4.1798886029863285,17.497013692100772,24.329668290015253,1.553264510644161
