,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-11 02:45:00,6.893008183647767,7.331728044344139,24.875005504276366,25.34429036516548,28.545532034025516,85.12526729327564,69.57558690890131,41.679773454830205,8.661507742285696,14.791175227114492,2.4431304846709136,49.963401415931045,55.68799327058943,41.28380488562081,0.4387198606963718,1.8364813368750124,37.8852676103381,0.16671909381932082
2024-07-11 03:00:00,6.947012979643942,7.506299305479419,24.529469790631698,25.259838029821463,27.841434848458213,83.46549041854367,81.61125909853507,53.44453451380153,8.814275628743236,14.765065290049488,2.5873836659408185,50.25543537372394,55.655206459649555,42.08084383019418,0.559286325835477,2.3411725599473066,34.859138747283076,0.21377813805520612
2024-07-11 03:15:00,6.742643111417269,7.436780503362216,24.294984858131514,25.175385694477452,27.732691684097848,84.80219706981566,95.76618279115692,67.14133050927225,9.141402780271552,14.907648470762332,2.575801030850774,50.86961440352964,55.8337831326484,42.01795711508053,0.6941373919449463,2.905659122681545,32.95850571170138,0.268565322037089
2024-07-11 03:30:00,6.973989879933215,7.493982533537717,24.52952313274961,25.090933359133437,27.619251638034484,80.8758413955999,78.10701595696943,50.0000208732586,8.980453473574643,14.7917713165468,2.3347702935893966,50.56929741055928,55.68874134228019,40.66419839519897,0.5199926536045023,2.1766892479884468,35.883402295091415,0.2000000834930344
2024-07-11 03:45:00,6.93661968851344,7.885663738759268,25.18240107200215,25.612865747631844,28.223876220138163,88.91409647577898,118.49863117701965,90.27449578478866,8.693915925857713,14.767603233451952,2.7626162329213173,50.02563876181086,55.65839510503152,43.01015579628645,0.9490440502458277,3.9726983943290346,29.82824755742208,0.36109798313915464
2024-07-11 04:00:00,6.82880974660891,7.423899905325182,24.28663975016931,25.475688286488538,27.53963184152455,86.78885441839542,83.7760423797456,55.934171168684585,8.388081684390567,14.767788793020005,2.686000733650449,49.432022632022935,55.658628225787666,42.608823054598574,0.595090158716272,2.4910474043863147,33.630850313097255,0.22373668467473834
2024-07-11 04:15:00,6.981363191915492,7.378312149277512,24.580500971042262,25.338510825345228,28.149748861563353,84.48445246051233,66.88394680234688,38.5191627785182,9.230088282357634,14.781308771548773,2.3533869699222736,51.033589466289754,55.67560828840229,40.771993293475774,0.39694895736201996,1.6616283355174155,40.25204997573651,0.15407665111407282
2024-07-11 04:30:00,6.936853650607712,7.324608656257833,24.69812568810244,25.20133336420192,27.775689208094597,85.15961641198513,65.14672776289677,37.15164974247871,8.884672143242097,14.825349805759174,2.285056071416799,50.38887158541362,55.730848776403654,40.373504597636376,0.38775500565012155,1.6231424536514087,40.13617388685953,0.14860659896991485
2024-07-11 04:45:00,7.042222330375524,7.437925366080161,24.19845460749782,25.305784738420986,27.132008990462296,84.00477731998083,66.69145136930267,38.35262144238059,9.197215224584786,14.53687032913309,2.6047443732042055,50.97293184070364,55.36699838922089,42.1747514765324,0.3957030357046367,1.6564129074596092,40.26257648015152,0.15341048576952235
2024-07-11 05:00:00,7.096420156821662,7.6082938618762945,24.760873097333494,25.41023611264005,28.126274169769378,86.74556755208098,78.29605628588095,49.83230834702051,9.320171170935554,14.618896256208885,2.5246805117160207,51.19907642751746,55.47094130395047,41.7381285022394,0.5118737050546329,2.1427033293586932,36.54078248401976,0.19932923338808203
2024-07-11 05:15:00,6.944432708849072,7.026381720928596,24.94968538872776,25.766790062907223,28.480387256330456,81.88945954595178,36.23611801644928,7.935155104659494,9.170952150682345,14.690137703117392,2.439873057990052,50.924367062702515,55.56090313516388,41.26544882159739,0.08194901207952388,0.34303856456488696,105.63278231533963,0.031740620418637976
2024-07-11 05:30:00,6.99112663530951,7.423149759007786,25.015185227984457,25.326017305633577,28.70810652277514,83.61275387048586,69.12759898238322,41.20034643564819,8.761146847912928,14.65757665992503,2.508529038897073,50.15425887588192,55.51982207554104,41.648932404236376,0.43202312369827567,1.8084487958009818,38.22480301509773,0.16480138574259276
2024-07-11 05:45:00,7.122499637374514,7.495343026208688,24.697372711291223,25.11630442691109,28.329923692801525,85.1504311138485,63.227267632176066,35.36004487583594,8.616649287509587,14.746093587396588,2.5044798814339493,49.87699762178078,55.631359029631355,41.62651104320864,0.37284338883417334,1.5607224256598495,40.511539138962874,0.14144017950334375
2024-07-11 06:00:00,6.9087214321322925,7.303952298520757,24.46308718596532,25.2123003450734,27.700089934878385,82.40295511678752,66.14576131330695,38.034255377000335,9.002259457375258,14.790195081469632,2.319051397461718,50.61019445299946,55.68676317789509,40.5727352692458,0.3952308663884647,1.6544364067021133,39.98084244601413,0.15213702150800135
2024-07-11 06:15:00,6.9096750704947425,7.702136706543505,24.600259878825437,25.30829626323571,28.16023000586128,86.58799308607162,104.69408692788669,76.52280452670891,9.095304204698348,14.508709886789148,2.5672683096902658,50.78396125873425,55.33122344814935,41.9715088931534,0.7924616360487624,3.3172444085001196,31.560558715426023,0.30609121810683565
2024-07-11 06:30:00,7.009614135815601,7.690105431671746,24.60016844910839,25.404292181398027,28.130615564982428,82.68333629735405,92.2225450584927,64.41671149685156,8.568548535531608,14.731582409819106,2.5057026162904137,49.784014873471634,55.61310467014789,41.63328422666462,0.6804912958561449,2.8485365644538225,32.375412065730465,0.25766684598740625
2024-07-11 06:45:00,7.032750371103378,7.571542941123694,25.05106712999636,25.50028809956034,28.615245877793654,79.56526656123437,80.23132798057539,51.713563208080366,8.9329751775943,14.993049003642,2.591740591258728,50.4800224947322,55.94019737909536,42.104450724586464,0.5387925700203153,2.25538569810504,35.57321838476905,0.20685425283232145
2024-07-11 07:00:00,6.925597854545499,7.640301551785074,25.136624297793237,25.677429324396496,29.132732777296145,81.36704985176587,96.21236680998346,68.14867223790401,8.871350573498,14.611399598526011,2.5809444000554413,50.36367483350438,55.46145773888605,42.04590572573043,0.7147036972395746,2.9917496766448592,32.159230286232436,0.27259468895161604
2024-07-11 07:15:00,6.931171679012735,7.829172938969242,25.619046150548535,26.273994908839917,29.412056827966133,79.08505715762917,114.75487062362038,86.12939768953977,9.150676924113156,14.758630122164474,2.7161658878029655,50.8868113509951,55.64711974427064,42.7677358905817,0.8980012599565068,3.7590332741779373,30.527761329464717,0.3445175907581591
2024-07-11 07:30:00,7.166189780246295,8.03432873297359,25.746112709386264,26.56065626428912,29.94883334096995,83.14113985177016,111.2182011417519,82.54827624614698,9.042327651482768,14.835224297565269,2.7923729465568923,50.68517036765832,55.74321929227263,43.16402842272833,0.8681389527272945,3.6340296561164545,30.60464874153131,0.3301931049845879
2024-07-11 07:45:00,6.9675185106475235,8.107015483789247,25.092639913756436,25.90488790414091,28.543725124768105,81.19908175157771,138.3962529664972,108.78086063979885,9.284706373744196,15.293639208193111,3.0370467447610694,51.13405355740351,56.31156808098269,44.389609181606545,1.139496973141724,4.769934329571257,29.014288961696646,0.4351234425591954
2024-07-11 08:00:00,6.92601997353826,8.359451254589711,25.6095500970159,26.777248323137087,29.26370724040206,79.56879131424,166.60995691401803,136.68167391056443,9.392467575356974,15.271831251817618,3.2639841762789867,51.33111904252198,56.28478953220111,45.4688019078034,1.4334312810514511,6.000343342481374,27.76673723559265,0.5467266956422577
2024-07-11 08:15:00,7.006251178382429,8.657857902477875,26.01203890183812,27.472995388646694,30.253209377486066,74.22137477139479,184.88113877527903,155.1493535381017,9.120340034832696,15.236418941172962,3.3750262611716595,50.83051472582343,56.24125148718316,45.97868519772491,1.6516067240954468,6.9136257470635405,26.741560150808645,0.6205974141524069
2024-07-11 08:30:00,7.046826660234825,8.52261177646557,26.08484644285663,27.46066060974296,30.55319645296468,77.64444971773366,170.8084516065798,140.1477470066239,9.572205717474995,15.50954827207942,3.5789506104015163,51.65648351954213,56.57532496473489,46.88667090749534,1.4757851162307452,6.177636496541899,27.649482403536453,0.5605909880264955
2024-07-11 08:45:00,7.105190039500129,9.111230900361168,26.572771819911424,28.194856649299663,30.726141111533508,77.30900761543204,219.0948479033792,188.16497433430317,9.372800628293415,15.81304456385421,3.744028376928416,51.29526648898976,56.9419723170935,47.596739833844865,2.006040860861039,8.397287043564308,26.091146672340297,0.7526598973372127
2024-07-11 09:00:00,6.930141223140698,9.076825912693046,26.346706675636316,28.158199908541295,30.098412180148777,81.6858995123012,235.4534947382755,203.8816010864277,9.888356825062,15.726944782777482,3.9565920440083264,52.21903885609557,56.83843719460493,48.48096477186809,2.146684689552348,8.986022110466129,26.20219401241401,0.8155264043457108
2024-07-11 09:15:00,7.105708869567338,9.265458627940577,27.03753592510688,29.13973540029231,31.126996482645193,75.79591094916277,238.51997227952313,206.15448795264493,10.20289430211644,15.998988200446696,4.163601824315071,52.76694608548624,57.16429436661404,49.31214483823731,2.1597497583732386,9.040712488550376,26.382873316853853,0.8246179518105797
2024-07-11 09:30:00,7.039987064922693,9.110112056094652,26.47511565746353,28.358584896047997,30.804715531506034,73.9912495115563,224.1740903120963,192.2423571206863,9.549388408067085,16.26575089500764,4.116593888335264,51.615406266933014,57.4802585861973,49.12586052784424,2.0701249911719586,8.665543213045819,25.869594646369805,0.7689694284827452
2024-07-11 09:45:00,6.928165643297683,9.482853922416416,27.09686077658789,29.62307059161676,30.68861184704953,75.33299010563626,275.34421196699753,242.259338523366,10.3341389440252,16.410200440205532,4.34053405940077,52.992238188603494,57.649910334720616,50.00098410206303,2.554688279118733,10.693925136391016,25.747722043612573,0.969037354093464
2024-07-11 10:00:00,6.860628105626999,9.40749925057209,26.52928499934472,29.025423723215543,30.97717550317137,74.39534290083859,270.54979592403106,237.6923617119192,10.009872315183088,16.355905008118185,4.491656888810598,52.43207073456503,57.586259166132656,50.57466566999343,2.546871144945092,10.661202612740155,25.37704288639291,0.9507694468476768
2024-07-11 10:15:00,6.9461334563341595,9.866591878637715,27.746117029795258,30.082712253003276,32.249649589379345,75.20326190137212,310.64228809618544,276.7949361343443,10.650603634827654,16.623249224087267,4.57349910292623,53.52773969393872,57.898322314143535,50.87999133338462,2.9204584223035557,12.225038955762685,25.410331142523983,1.1071797445373772
2024-07-11 10:30:00,7.052274227851509,10.102134430789974,27.05721292176416,29.903289817682772,31.529316243160068,73.14034522913023,316.96109420067387,283.4007927564658,10.193423626645489,16.458698619126437,4.90817919843612,52.75061433648178,57.706646709756534,52.09199210786474,3.049860202938465,12.766714809500414,24.827146131971688,1.1336031710258632
2024-07-11 10:45:00,6.987284731171481,10.315426733704138,28.02014109706179,31.111793911575745,32.78135016758326,72.2711376692849,347.99394015084397,312.9831405585991,10.725946461834686,16.965309213463335,5.319543916946889,53.653662407126795,58.29275762974463,53.50844072233606,3.3281420025326565,13.9316024226017,24.97874469818934,1.2519325622343962
2024-07-11 11:00:00,6.960532707970974,10.309347360983365,28.02905560854661,30.94965800117694,32.69724198424782,73.08857014814569,347.2731106971364,312.24276368414553,10.606820999432868,17.214151866736117,5.209374146821919,53.45429145594496,58.576382969523706,53.136467517389256,3.348814653012391,14.018138137509867,24.77312659431567,1.2489710547365822
2024-07-11 11:15:00,6.965902694957383,10.46823517408338,28.457839825782948,31.6735890339484,33.177421137800245,72.26045446140989,356.1724781091218,321.3618347116663,10.250405549953562,16.95501170543108,5.605226142070878,52.848724908121454,58.280961172576994,54.44966459241549,3.5023324791259975,14.660763757621426,24.294264882616694,1.2854473388466652
2024-07-11 11:30:00,7.124346747283133,10.913336657516094,27.26270292533616,30.807786002901036,31.921835250517848,73.76503571953737,387.66900806338225,351.9318181773154,10.774456849078865,17.12716712669859,5.83556591028938,53.734427491836485,58.477552311248544,55.185522070367625,3.788989910232961,15.860711764235175,24.442094013558048,1.4077272727092616
2024-07-11 11:45:00,7.000012741210852,10.809367484059475,28.071066186444103,31.661180619076134,32.66961166835537,69.95619730765604,396.72301052184207,360.2618679245953,11.5167024302171,17.169999606384852,5.774440560644799,54.94104039905056,58.526259597108194,54.99216286640685,3.8093547428486234,15.945958953564338,24.879219348119804,1.4410474716983812
2024-07-11 12:00:00,6.944231868910337,10.535988529802404,27.588822783588316,31.109909384340114,32.43422415231179,72.11182320882175,370.49701593336846,333.7547455410724,11.052792019564814,17.573356807496825,6.116121565234396,54.193204247038665,58.98101607154585,56.05609823598843,3.5917566608920675,15.035093382494194,24.642149304157243,1.3350189821642895
2024-07-11 12:15:00,6.886533551506071,10.917550018024798,28.793768709852237,32.446443079235316,33.777441829955215,70.72347533747082,404.6873625881892,368.4135479858705,10.6309351510129,17.730387573151685,5.912491878154131,53.49476947433032,59.156174850674,55.42695431552584,4.031016466518727,16.87383492884739,23.9831291638594,1.473654191943482
2024-07-11 12:30:00,7.08195312986558,11.101429763416384,28.489116127213723,32.42656082898524,33.388659659359035,68.86642011402557,402.60375197014423,366.1825512901057,10.633536792789217,17.552131259876244,6.235532627373062,53.49913293102746,58.95726024722504,56.41856225404254,4.019476633550804,16.825529188043664,23.92814796316999,1.464730205160423
2024-07-11 12:45:00,6.967772615660992,11.136529830255874,28.522420213369283,32.46867644078769,33.731831727260186,68.23726971672342,424.3228174639512,386.9181082043416,11.344265875874484,17.773294184478804,6.287149199256278,54.66545445020011,59.20385469429009,56.57380877076965,4.168757214594883,17.450417700294178,24.31591178799107,1.5476724328173663
2024-07-11 13:00:00,7.100071616387196,11.391481221635988,29.397800970668428,33.21244378946501,34.70647784724823,67.07425634392415,436.2345811408848,398.2123366706605,11.425261714298784,18.032065726490195,6.564917029435387,54.79524625833477,59.48979898888554,57.39498012081463,4.291409605248792,17.963840607571445,24.28403762149947,1.5928493466826419
2024-07-11 13:15:00,7.1277960124984805,11.583487866304647,29.13849264444743,32.894142221241296,34.74913848790435,68.43401866599707,447.803607204859,410.2611536087701,11.237166426171717,17.85657170227787,6.448715467639384,54.49288087430739,59.29617803326976,57.05432447535449,4.455691853806167,18.651526100032616,24.008952661738277,1.6410446144350803
2024-07-11 13:30:00,6.961079433659987,11.32918599124762,28.728262417533685,32.79720288402822,33.910381528148235,68.50092797067076,443.7917297919706,405.6737565412926,11.594964926130109,17.99589229112227,6.527116033425608,55.06521134910769,59.44999229084335,57.284607313316,4.368106557587633,18.28489405006183,24.270948936150383,1.6226950261651705
2024-07-11 13:45:00,6.949868836587212,11.488299066430582,29.694773590997485,33.85113804544513,35.46341319496747,62.10883808264786,453.6750439383151,415.9902516651702,11.195185229422204,17.829317050257032,6.660289993465734,54.4249357757051,59.265994568334264,57.67158343634036,4.538430229843369,18.99786894212434,23.880312329788353,1.663961006660681
2024-07-11 14:00:00,6.830413085056288,11.547826447680904,28.570576617973575,32.72264947896813,33.780686047788336,69.07909828389808,474.61051664025257,435.9642744860644,11.510427560109427,18.125518979449986,7.010295614628846,54.9310603859625,59.59239286433344,58.664621535167306,4.717413362624616,19.747092335946643,24.034450670810646,1.7438570979442578
2024-07-11 14:15:00,6.782879306958539,10.984811361456137,29.31108801199878,33.29904948416185,34.58601364781395,66.91784091421525,424.1062154293754,385.7004547397453,11.299738881433797,18.266711639091938,6.839310169104441,54.5938388272825,59.7467287655807,58.18373490742864,4.201932054497598,17.589287580126943,24.111619842326476,1.5428018189589812
2024-07-11 14:30:00,6.88632487014678,11.529413959789366,29.237585041394315,33.136824623238525,34.457424440987765,64.97570870299526,460.52601796310114,422.64856399981505,11.026920521258816,18.111179304930392,6.739354137096864,54.15088749553996,59.57667357251326,57.898892332707305,4.6430890896425865,19.435970929243865,23.69452082633967,1.6905942559992602
2024-07-11 14:45:00,6.844516789889429,11.25012082544188,29.703333115000113,33.59371731296875,35.19216485186132,67.89095891490662,439.0584172767332,401.3850877267277,11.049238511334073,18.0611376129489,6.562953425722488,54.18739586128954,59.52175228988617,57.389257162756905,4.40560403555245,18.441858492822558,23.80770991424816,1.6055403509069108
2024-07-11 15:00:00,7.043491867220862,11.796675962907692,29.11750682897157,33.377623683227924,34.530686184524505,66.75511581283415,478.81955404332626,440.44128935137786,11.602744226506918,17.785909673046625,6.989610792394881,55.07752339022022,59.21785901824535,58.60686540073654,4.75318409568683,19.89682862454507,24.0651192749706,1.7617651574055115
2024-07-11 15:15:00,6.801774756239613,11.468479589630087,29.396347863063625,33.5225882893643,35.19897728161997,63.65961054781032,469.656506522979,431.2806063375703,11.474865474803224,17.873626892312735,7.0274078182926365,54.87443120395107,59.315050371486464,58.71231639639792,4.666704833390474,19.534826432572526,24.04201072090766,1.7251224253502813
2024-07-11 15:30:00,6.996243457149652,11.297191023262238,30.06951672858696,34.229899047232266,35.744467775199716,66.13030400345698,429.1846947368258,391.9222583455124,10.952814031428572,17.846323590951613,6.463298768933282,54.02930759943596,59.2848322547804,57.09730016538556,4.300947566112586,18.003766511747283,23.838605908201874,1.5676890333820495
2024-07-11 15:45:00,6.919920069157095,11.286167534921896,30.220092226869607,33.85335149619127,35.02100178430069,65.83096263886623,438.1585333429234,400.7431524010866,11.129979338684471,17.906508416648975,6.378893186503396,54.3190647034039,59.351401405980134,56.84766173372354,4.366247465764801,18.277111891691458,23.973072766606233,1.6029726096043464
2024-07-11 16:00:00,6.893049926104783,11.002035188064273,29.494142119859276,33.46993363965195,35.11476630421633,67.2278580509904,416.3012296238012,378.8406539505302,11.206962400572632,17.6091369974107,6.644476275287633,54.4440138328432,59.02101831923574,57.625903497502975,4.10898526195949,17.200212306562428,24.203261111199716,1.515362615802121
2024-07-11 16:15:00,6.889607135610536,11.212826726362556,29.67804889533064,33.73137362077951,35.19895081830406,65.43242296734238,432.6422006822531,395.9716659881074,10.902083009783164,17.590433896486644,6.178017787875853,53.945761193534906,59.000115021301184,56.244563073865464,4.32321959075202,18.096997206887956,23.90685016614711,1.5838866639524296
2024-07-11 16:30:00,7.134735178535634,10.86254881343678,29.150058275300715,32.86586173438367,34.85884136048631,64.40984775001404,381.33898899141496,344.2567514028638,11.075877546862577,17.416390127898968,6.589969913789591,54.23090840592079,58.804882838990906,57.4678972424913,3.7278136349011453,15.604627875696194,24.437557372665108,1.3770270056114553
2024-07-11 16:45:00,7.152454117105596,10.90334642478596,28.940007871680955,32.745349868307,34.7732064904952,66.0721509361679,381.0408883330339,344.2526823836052,10.765559886006145,17.68246924613086,6.3401768172916775,53.71963309204388,59.10283474128954,56.73241692594398,3.750892307680364,15.701235199950004,24.268210970704214,1.3770107295344207
2024-07-11 17:00:00,6.879118400327559,10.623367681300184,29.52315866940006,33.082462193462206,35.01951152883813,66.95973719550383,379.9185498786795,344.20372448736447,10.70194704823331,17.268530413875144,5.744347929206597,53.6136156533058,58.637997979483295,54.89646863672188,3.7442492809726255,15.67342749015141,24.239659775591907,1.3768148979494579
2024-07-11 17:15:00,7.056506017219997,10.964708162942706,29.592239213386293,32.92966986401176,34.767135883472946,65.59285612360988,403.53597839840467,367.27745160504855,11.300021046019944,17.203333415446252,5.755172331889931,54.59429324249455,58.5641093752812,54.93092851729551,3.9082021457227096,16.35973418199526,24.66641413052524,1.4691098064201942
2024-07-11 17:30:00,7.112113428409321,11.197729500563533,29.300486849386132,32.50447265801855,34.25245130112274,64.99127643604636,409.8924793057164,374.5628554404634,10.360759543217092,17.340291829904576,5.628572492131271,53.03770159777752,58.719111431052816,54.52515605198828,4.085616072154211,17.10238887803753,23.966972229949132,1.4982514217618537
2024-07-11 17:45:00,6.909856484354593,10.484733077456898,29.38611972552408,32.59656450273807,34.935402533633585,67.12247046878106,364.0242481151665,329.1034194970146,10.35247737490245,16.9472574842948,5.6210937589546015,53.023565431127466,58.272075061089765,54.50099599873157,3.5748765931023048,14.964433418726248,24.32596262947266,1.3164136779880584
2024-07-11 18:00:00,6.947900946888384,10.068744027584389,28.68502482154304,31.354576408424993,34.48863867462854,65.4099296647279,323.2074014098139,288.1083577884284,10.295162371513973,17.230830892562725,5.573050357308775,52.92553184136793,58.595295347350714,54.345278456665554,3.1208430806960044,13.063849135793474,24.740595061241333,1.1524334311537137
2024-07-11 18:15:00,6.909690222037074,9.695260150347195,29.09570142007577,32.27975484130931,34.30292491441028,66.02658730211559,294.1015986355806,259.5646445375949,10.434526610135087,17.001783233392654,5.100644254457989,53.16327755582767,58.334502606633045,52.76417767989574,2.785569928310121,11.660395719906166,25.222265667493772,1.0382585781503797
2024-07-11 18:30:00,7.135250418368656,10.180408418075231,28.701044256749867,31.255225564454175,34.04073052285055,68.91141284441572,317.47972299580636,283.9471052485533,10.300054747166351,16.5686321526323,4.663930847454369,52.93391411416525,57.83484281897031,51.21315483398209,3.045157999706575,12.747031386771722,24.906169394489144,1.1357884209942133
2024-07-11 18:45:00,7.011810244683232,9.703600090288433,28.835273097274055,31.534212319456262,34.246902386700654,66.07211472117592,291.1101379154019,257.0839698125621,10.898191252548916,16.436048004492122,4.691928845798689,53.93934135637707,57.68016241481789,51.31542951694627,2.6917898456052,11.267832293703368,25.83550503126307,1.0283358792502484
2024-07-11 19:00:00,7.133257124639508,10.293944905615676,28.716691912477113,31.250895756344853,33.39902870417327,66.86162042367224,332.70770303865356,299.306806820304,10.457039967310449,16.473743067076562,4.470113183962544,53.20148481841344,57.72422404632186,50.49367756657055,3.1606877809761684,13.230639051166241,25.146759861862183,1.197227227281216
2024-07-11 19:15:00,7.007686190712,9.674556497856996,28.035142035456115,30.22102546133187,33.70282412863621,67.56720233565984,284.41614358587043,251.535191365124,10.168035087668022,16.356363251519113,4.356553881559281,52.706782989664106,57.5867969591967,50.06242227528116,2.666870307144996,11.163519105708954,25.477283721440653,1.0061407654604961
2024-07-11 19:30:00,6.998120573067609,9.258608158594496,28.85169182026632,30.995443566774824,34.16491687323846,70.7504337499989,245.79959499300716,213.63636638823724,10.065542431595714,15.915024482603208,4.182661690571021,52.529091784499315,57.064118288521705,49.387276289562635,2.2604875855268878,9.462401033015553,25.976450811520277,0.854545465552949
2024-07-11 19:45:00,7.0031173389252,9.507827810914822,28.732698472093357,30.252773110565283,33.81036188586525,68.53510816984081,269.0185690452152,237.1545948474294,9.958119747154594,15.792790419587288,4.113064031043889,52.341553956269784,56.91765054750576,49.11181518929687,2.504710471989622,10.484718035748557,25.658159630804857,0.9486183793897176
2024-07-11 20:00:00,6.857568774671265,8.815957253288447,27.577248767539096,29.480527296156215,32.49069287836443,72.89046063458024,220.96735986664905,188.82819175618343,10.34662636820631,15.951362818569748,3.8411789236895304,53.01357427342906,57.107516250696605,48.00491167942684,1.9583884786171826,8.197814171491526,26.95442409942379,0.7553127670247337
2024-07-11 20:15:00,6.925419724609023,8.673826692831542,27.737395487806836,29.607650062847533,32.22278906961017,72.35301512942246,197.4141213658819,166.01957802424403,9.723501331106768,15.916731098352308,3.754310912178803,51.92721809533992,57.066157934398,47.64027296160776,1.7484069682225183,7.318831568979461,26.973447811343654,0.6640783120969761
2024-07-11 20:30:00,6.996860474629226,8.821491373840058,27.62278427185896,29.00021851709075,32.570909057481565,74.56889483538102,202.2037127526702,171.68881406112982,9.31159260880427,15.672531296072322,3.5307747866637715,51.183363222454666,56.772809883205774,46.6753412112003,1.824630899210832,7.637904944096543,26.473714223028743,0.6867552562445193
2024-07-11 20:45:00,7.072397706010847,8.621243559284487,27.559197174874143,28.745453308961544,32.367967496284976,70.72428732418979,175.34010298622067,145.13226088399503,9.052079025712713,15.63883120889694,3.516931867616006,50.703383690629195,56.73208849670671,46.61426215069194,1.5488458532736402,6.483468741803458,27.044181127253747,0.5805290435359801
2024-07-11 21:00:00,7.013451568349065,7.969728116203692,27.85239512926345,28.898303030140205,33.08808756168439,72.78365639039116,119.9575573927066,90.23994495058308,9.10385685861342,15.434495248215692,3.1792603352944133,50.79987428979179,56.4839185428391,45.071933946953024,0.9562765478546273,4.00297362931947,29.967111577774773,0.36095977980233235
2024-07-11 21:15:00,7.002127259598987,8.631846638803891,27.83175362469523,28.79932872150282,32.195000524003966,73.01241492568029,188.1718186751545,158.01746173632685,9.728076667960243,15.40881470521715,3.0174655656502685,51.93536150142483,56.45257440302064,44.29400362334247,1.6297193792049036,6.822005321351726,27.583065361472006,0.6320698469453074
2024-07-11 21:30:00,6.976630919929899,7.782859942780624,27.232395791348775,27.837297864858428,31.924063392571032,76.2018127489669,104.85272309828116,75.85569662360453,8.760184679132308,15.225262370872075,3.0115794246722545,50.15242279096405,56.22752094920708,44.265183580321185,0.8062290228507258,3.3748746896531383,31.06862705739681,0.3034227864944181
2024-07-11 21:45:00,7.190631407563799,8.184974240869341,26.587643522663985,27.101476982243017,30.7843998672162,77.59258202327105,122.2110528440099,93.87647931487083,8.727538378520784,14.81715298746804,2.789882163150238,50.090044761566425,55.72057583484519,43.151190568750984,0.9943428333055415,4.162319100216997,29.361288719463772,0.37550591725948335
2024-07-11 22:00:00,7.0577016966346475,7.469284779594809,27.314565379688723,28.069675485775537,31.780547349208135,71.15316776975834,67.84937215022408,39.555430472723955,9.083253390967617,14.376249806993616,2.8344384795389055,50.7615226271321,55.16232268584047,43.37969634551109,0.41158308296016166,1.7228867852712366,39.38121339734024,0.1582217218908958
2024-07-11 22:15:00,7.033290752055209,7.382423869615686,27.49334290752887,27.881770397981033,31.290920622713234,77.3801015197491,62.14912865248552,33.693833878586084,9.080832909638572,14.81225095793253,2.562210906328338,50.75701329448569,55.71443038895372,41.94393011255924,0.34913311756047705,1.461471230108157,42.52504419665254,0.13477533551434434
2024-07-11 22:30:00,6.8002459247693405,7.319242542255365,26.448815049036646,26.698564335354508,30.564683676421428,74.98901485653458,79.32686818427554,50.71638677673096,9.42607015761701,14.734870030508295,2.4495412194192543,51.39226042198518,55.617241387872966,41.31988269284644,0.5189966174860245,2.1725198407964985,36.51376005624528,0.20286554710692384
2024-07-11 22:45:00,6.902277990436811,7.239973616231061,27.40559057414526,27.92134189329561,31.79799399327265,79.24400678345657,60.510213960759536,32.25553887651154,8.802700668908344,14.71658881841018,2.7353855969294725,50.23342715701347,55.59423086113406,42.86837434770728,0.3376956257942503,1.4135938895747315,42.805939108129245,0.12902215550604615
2024-07-11 23:00:00,7.049779604166863,7.46133565346028,26.040717641987634,26.636293025747403,30.26866852183615,78.20177264315976,67.60509204649631,39.53723003653369,8.955938119083957,14.60882452787485,2.503099363003805,50.52323982337872,55.45819942536066,41.61886118768849,0.4115560492934165,1.7227736223422414,39.2420055483448,0.15814892014613477
2024-07-11 23:15:00,6.911435268882496,7.429507540627377,26.75583448314544,27.03107308944642,30.812920144866723,80.67774335165822,76.85178197948754,49.00945780412331,8.551611885357557,14.571478860977246,2.719233429029433,49.75119209946521,55.41090173879457,42.78382995375813,0.5180722717448809,2.1686505295240717,35.437605521602094,0.19603783121649324
2024-07-11 23:30:00,6.9999917875644755,7.702265027308477,26.450590429832836,26.948751515088667,30.24987739573014,84.25793952074719,98.13942501505684,69.12852850450935,9.634582769013075,14.671265935526163,2.705047806008256,51.76844675191222,55.53710073126368,42.70930236499736,0.7022732397440015,2.93971578156839,33.383984135601615,0.2765141140180374
2024-07-11 23:45:00,6.77575161684966,7.126814263786284,26.285970848716374,26.862986836459584,30.3606687096459,81.66521000487694,61.399342828037966,33.56221350902785,8.826270901482003,14.505363694465922,2.5054947230621942,50.27822243813501,55.32696937933497,41.632132784193026,0.35106264693662403,1.4695482400767081,41.78110058151818,0.1342488540361114
2024-07-12 00:00:00,7.024033229654434,7.258318581470077,25.543798694898985,26.39487605455872,29.3821026723652,80.0140837122547,50.806471895556435,22.43165168014126,8.981398809921616,14.745742749397465,2.6476786560960917,50.57107175739334,55.63091783370007,42.405213494953415,0.23428535181564225,0.9807184827002785,51.80535779815992,0.08972660672056504
2024-07-12 00:15:00,6.906811370903753,7.470822836365789,25.0388220559002,25.594852134650015,28.55266226916376,85.08012193907003,82.6736355581549,54.37198330742197,9.051264575586766,14.677705998797364,2.572681676348801,50.70186298598671,55.5452256861712,42.00098869154915,0.5640114654620358,2.360951994424082,35.01707605805083,0.21748793322968787
2024-07-12 00:30:00,7.091228799842478,7.485819370553285,26.017769572724315,26.53647339981199,29.79245893247121,81.35748846117771,66.95576788999294,38.32801479267163,9.257382358584708,14.804395589637252,2.5659751490993568,51.08384337158125,55.70457965207387,41.964460543135374,0.3945905707108075,1.65175612899544,40.53610984977176,0.15331205917068652
2024-07-12 00:45:00,7.091559879219924,7.270524856743393,25.526561239296175,26.12058609502037,29.04426058398199,81.01963051642373,45.05132908931389,17.03771867444276,8.715845284558158,14.74596343711302,2.551801693199946,50.067664668231366,55.6311953601051,41.88705268536601,0.17896497752346896,0.7491473959132411,60.13680263066855,0.06815087469777105
2024-07-12 01:00:00,6.872948586390768,7.566039014271754,25.600637858698335,26.076478143837768,29.601902454718783,83.69902958523102,93.52579851976868,65.36728377571218,8.474048561590873,14.987865211763523,2.696600970702093,49.6003202056847,55.9337495963636,42.66480104430714,0.6930904278809864,2.901276531109809,32.236085570234415,0.26146913510284875
2024-07-12 01:15:00,6.861543629024005,7.178471874100834,25.27878694900872,25.445978453722898,28.835917070946255,83.30734830885785,57.48899229163,29.76101883998408,8.364497990900912,14.864426722637312,2.4990487381076933,49.38565192053366,55.77977126731472,41.59639924638326,0.3169282450768298,1.3266616338916095,43.33357566314226,0.11904407535993632
2024-07-12 01:30:00,7.048074580351106,7.602874875553821,25.572771358127664,26.01153582726522,29.367060711972584,81.20186090009534,80.74999304958831,52.86995860498565,8.741705974277266,14.559680438316514,2.578648032008885,50.117134181332986,55.39594242974556,42.03343205857307,0.5548002952027158,2.322394035718568,34.770151751876845,0.2114798344199426
2024-07-12 01:45:00,7.070119687928281,7.641898285586373,24.3266736382516,25.721997366658215,27.520372878892317,86.8870110430274,83.25274055996844,55.000588629556,8.990786009912727,14.692411181706865,2.5689547387928595,50.588684287484064,55.56376923055522,41.98069719142588,0.571778597658092,2.3934652097967732,34.78335102561919,0.220002354518224
2024-07-12 02:00:00,7.079621995224033,7.923521302278366,25.285541852245064,25.432458906051213,28.70955727680681,80.95832353794862,109.7256633715906,81.58085320679693,9.12582576232681,14.408133328060906,2.610851074405978,50.84070390968753,55.203072081694906,42.2076846630796,0.8438993070543326,3.532562499329436,31.06120936074567,0.32632341282718774
2024-07-12 02:15:00,7.016899772690716,7.580229698889744,24.844237801514343,25.208851851416107,28.57784545885266,85.62013119095906,81.9455249592754,53.883384796212056,8.840065273162883,14.70818524036812,2.5138896495323495,50.30440168924065,55.58364690000174,41.67857857806014,0.5633299261990281,2.3580990710691316,34.75067098097891,0.21553353918484822
2024-07-12 02:30:00,6.993702212407563,7.558213964566598,24.712248107468767,25.239611388703704,28.513298255373567,85.20180723904933,81.15246578812132,53.41763731115774,8.55882992794441,14.52309094682166,2.6529076021975193,49.7651857667872,55.34949888155095,42.43311073317197,0.564511752159035,2.363046194537721,34.34231035165906,0.21367054924463097
2024-07-12 02:45:00,6.9340794006138,7.533129834194883,24.59308760212757,25.2703709259913,27.530570351018845,83.05130327889974,84.12765624500945,56.51941089132893,8.483636526517982,14.53000957046788,2.59459925669466,49.61901992085593,55.35828676193555,42.1199253072631,0.5990504335810831,2.507625114970414,33.54873730637445,0.22607764356531573
2024-07-12 03:00:00,7.099907304656688,7.489642359859144,25.02998096638092,25.591227036775734,28.337849802997734,86.8712047225478,65.93675510146846,37.53994890223717,9.027176910260756,14.530263173311107,2.8393661156594288,50.65684627454975,55.35860882956563,43.404820146572995,0.3897350552024559,1.6314309410774803,40.416516225884784,0.15015979560894868
2024-07-12 03:15:00,7.014029611168784,7.305742337939558,24.82217364599009,25.342553848752814,27.920879056990604,90.6217418636639,54.99857630756588,27.348309431299302,8.323474608704442,14.77105958260647,2.555732684955666,49.304782846522066,55.66273703823412,41.908550330351225,0.29171272677077376,1.2211094742624589,45.039840789692185,0.10939323772519721
2024-07-12 03:30:00,6.829682606275444,7.479268518554689,24.822832405109686,25.57154376594913,28.09767185470524,83.56304549406045,90.9772952767032,62.69689495275723,9.082546717113257,14.634513369097364,2.563340237735335,50.760206183576905,55.490687155191594,41.95009167140822,0.6495859122792451,2.71916662880092,33.45778604116724,0.25078757981102895
2024-07-12 03:45:00,7.080459973161988,7.750029050421618,24.56298595901534,25.4087231655703,27.88539331625709,84.47403426852884,93.28768204006734,64.88010296148336,9.190259200539526,14.670179919986587,2.5471399580578615,50.96007800913703,55.53573035093519,41.861530146567375,0.6695690772596299,2.802816157408811,33.283553683489295,0.25952041184593344
2024-07-12 04:00:00,6.888423272735313,7.897695011337438,24.722886499761785,25.245902565191475,28.220303772908604,86.81214077141443,124.02337104106678,96.15833227305252,8.736063148143929,14.578285356986688,2.550690262883644,50.10634821852569,55.41952807375438,41.880970538142165,1.0092717386021253,4.2248114977884965,29.35595377592292,0.3846333290922101
2024-07-12 04:15:00,6.808192507567177,7.233004760139749,25.26543171873752,26.113348290546124,28.740358903231588,83.82150028621646,68.93452230841493,40.90594792771483,9.01877629967319,14.448030199590349,2.561767881436563,50.64112779410154,55.25397851686157,41.94151250307008,0.42481225257257194,1.7782640892687862,38.76506460677642,0.1636237917108593
2024-07-12 04:30:00,6.954548588891614,7.343452568551184,24.714242547872175,25.000627298225144,27.81252344629149,83.48420347267235,66.82078386170966,38.07454073512033,9.478861830797538,14.581602852883478,2.68577844290832,51.48802440790706,55.423731588503585,42.607647600936595,0.38890397965957035,1.6279520588549614,41.04591624688802,0.15229816294048132
2024-07-12 04:45:00,7.0338493385201915,7.612380419376405,23.618160567537284,25.0239189845607,27.007917799369956,84.22397798316358,84.86629962761845,56.23243234096409,9.275981096881226,14.782512273369289,2.575373916403829,51.11803084261926,55.67711929302091,42.01563454068631,0.5785310808562132,2.4217311044641083,35.04365099460456,0.22492972936385636
2024-07-12 05:00:00,6.761586346930813,7.403287108667847,25.00739862322108,25.047210670896256,28.37559019123579,82.20147962728105,89.457104655683,61.37331812036092,8.837317971012034,14.660565771636358,2.5859027926736897,50.29918997394848,55.52359586149193,42.07281405992962,0.6417007617370336,2.6861593886312227,33.302977118296525,0.24549327248144368
2024-07-12 05:15:00,7.000453107842118,7.7435001676747905,24.6722936161647,25.252291640359392,27.828893527793273,82.89973506441042,99.50829140165273,71.58328659238424,9.0316121006584,14.351902884401246,2.5414898242088175,50.665141077948725,55.13116500800855,41.830554443676114,0.7430470598326728,3.1103949924595686,31.992171940505145,0.28633314636953694
2024-07-12 05:30:00,7.1218136191169235,7.555903830944229,23.8103362607,25.13841669353675,26.961091417291343,83.57020420384642,71.86453725022785,42.905053860332146,9.753594796540444,14.671684974505125,2.534203618850136,51.98073313217849,55.53762947428478,41.790541464434895,0.43409021182730534,1.8171016267091,39.5489917536311,0.17162021544132858
2024-07-12 05:45:00,6.839858076427403,7.42774875179452,24.68052169400003,25.02454174671411,28.47130105481714,80.44352032155022,83.49048283475682,55.5986800672243,8.54442934782126,14.751138359174451,2.5962350605368094,49.737259447547146,55.63770230308656,42.12877515962161,0.5878906753671176,2.460910367086754,33.926665493954395,0.2223947202688972
2024-07-12 06:00:00,7.049702737906567,7.58761874782493,24.539226144686044,25.415784072589545,27.95269215773853,80.38783633126121,79.68845258845188,51.56571031890082,8.89854368832562,14.755249893625574,2.4689486875998656,50.41508182113272,55.64287105851932,41.428720182686824,0.5379160099183631,2.251716417518268,35.390092628218525,0.2062628412756033
2024-07-12 06:15:00,7.026942283124703,7.982355538605112,24.643548095554618,25.382573871322393,27.75764197311297,84.65088038818271,119.02874400141418,91.17745856943296,8.779463857110827,14.55732325676536,2.5144983181050224,50.189187200205055,55.392952772990505,41.681942076771264,0.9554132554804085,3.9993598874409897,29.761948749647363,0.36470983427773185
2024-07-12 06:30:00,6.938911265417014,7.692462515629637,24.65334146137028,25.26474186382771,28.63710712594666,81.0609498393911,100.11449219126422,72.07329047599119,8.838203567971712,14.60058121503124,2.602416932270077,50.30087009612972,55.44776634087576,42.16218613680349,0.7535512502126229,3.1543655333900396,31.73839275490365,0.28829316190396476
2024-07-12 06:45:00,7.113884055866018,7.567954647482931,24.912943855701354,25.146909856333025,28.698101876881157,83.6691147523938,73.59593268843719,44.63117797911877,9.59383966203488,14.825937693379547,2.544977353903986,51.69537015599374,55.73158542103458,41.84967952802947,0.45407059161691254,1.900739496508396,38.71963139800631,0.17852471191647507
2024-07-12 07:00:00,7.090903242666407,7.755619507143376,24.787884119038573,25.44150806258917,28.118204780078777,78.98368582144026,91.43741884085658,63.35835085369917,8.861317740942646,14.646141341097444,2.571608905117325,50.3446818247217,55.50538012381454,41.99514994398896,0.6647162644769686,2.7825022831005906,32.861579088792794,0.2534334034147967
2024-07-12 07:15:00,7.119617285839482,8.106893569577453,25.447668823715308,26.06036742043445,29.15509513891076,83.09281674068464,121.8322133930669,93.34841615268186,8.76666834958266,14.98833252937246,2.7287963614299167,50.164792834270706,55.934330923414706,42.83392497780888,0.9872762837379714,4.132738523727149,29.479777801957667,0.3733936646107275
2024-07-12 07:30:00,6.92052459685846,7.76583084083666,25.67252447970629,26.702201249450713,29.113761241620463,80.42586115454354,111.29164610684658,81.90178378958748,9.56669203278524,15.015488503557958,2.807681780915904,51.64656340032304,55.96809129039349,43.24276516632048,0.8453062439782002,3.538451937292746,31.452072284467807,0.32760713515834994
2024-07-12 07:45:00,7.02076920655887,7.999934227952706,25.508875579572333,26.6300496813968,29.543199842465462,83.9143182630109,123.781919123591,93.98976513172845,9.438962282074373,15.24487469112638,3.1083170186618276,51.41567964033939,56.251653625516816,44.73415772669446,0.9791650213938361,4.098784779554598,30.199663017447328,0.3759590605269138
2024-07-12 08:00:00,7.086779211620677,8.32814940369968,26.166339393228345,26.94928197233667,29.75208727897712,80.73435547917008,147.08345177803486,117.65750639562364,9.224321933723584,15.142630717240763,3.0589927314468515,51.02295978204829,56.12561567039365,44.49627383952712,1.2413701920790023,5.1963756240427035,28.30500764754302,0.47063002558249456
2024-07-12 08:15:00,6.962138121051172,8.643150147634117,26.208869932550456,27.566750733586133,30.48343583137622,80.25443280031612,188.37955268819383,158.20791098970076,9.17177037018242,15.454884044770171,3.5449872835404386,50.92588148455571,56.50877914191189,46.73788508802609,1.6810120265829447,7.036716343276207,26.77094592113211,0.6328316439588031
2024-07-12 08:30:00,6.913719874605137,8.620204936753812,25.74881019659646,27.552063451720183,29.830132159281437,81.97796702512579,194.72224339424744,163.9723518580654,9.915792830376583,15.548144375025554,3.2859543307799295,52.26728950289128,56.62221604144562,45.57059198390498,1.7064850621486745,7.143346470154351,27.25924665810588,0.6558894074322615
2024-07-12 08:45:00,7.090622538957217,8.698069553978806,25.942509095475486,27.594767256351968,30.680708766831277,79.35811624531414,185.93539899362855,154.31731811679808,10.048618276683234,15.800080369651178,3.769382230496097,52.49963454732621,56.92640692709838,47.70393693701345,1.607447015021589,6.728773204880371,27.632882448582134,0.6172692724671923
2024-07-12 09:00:00,6.904569154066767,8.726769013318606,26.184692786881943,27.69417395918213,30.58109635414726,76.73266389602371,200.85466810270108,170.0312376250238,9.377626289939286,15.622593530284052,3.8232106574539184,51.30406823852436,56.71244686629228,47.92994220382977,1.822199859251839,7.627728610828197,26.33217283288909,0.6801249505000952
2024-07-12 09:15:00,7.029893887146452,9.169819157612306,26.765273432044413,28.401000862321983,30.99073693307238,74.21085061142497,229.0315761088725,197.66789011649837,9.24629757864288,16.155801647581498,3.961586766149752,51.06344598128971,57.350451999295416,48.50135665813789,2.139925270465854,8.957727182170064,25.568045493141287,0.7906715604659935
2024-07-12 09:30:00,7.091814857065713,9.306385244289276,26.397782335367577,28.85355375243233,31.27574408167197,75.80049054043013,234.7013733292177,203.1484431127488,9.20428472469826,16.165395946068184,4.183249545702426,50.98598872255204,57.36180248257217,49.38958990434614,2.2145703872235627,9.270191640917833,25.317855597856887,0.8125937724509952
2024-07-12 09:45:00,6.9926944887078415,9.748204149563438,26.773144163897197,29.111205406538573,31.03559037703447,78.7692148057439,291.66450665003555,258.8543258776365,10.046318186695808,16.36820943710955,4.395653148593686,52.495628587004816,57.60069612183002,50.21174345233046,2.755509660855597,11.534563440341529,25.28613312142827,1.0354173035105458
2024-07-12 10:00:00,7.043034236472295,9.869282745067052,27.121088584200137,29.27534555238315,31.809344032787997,73.6157233179747,300.4478575890115,266.8335297885939,10.363201551426243,16.71522011156749,4.535906137423862,53.04186822693073,58.00490335776931,50.740200880297664,2.826248508594757,11.830676256977654,25.395662180495336,1.0673341191543757
2024-07-12 10:15:00,6.871310633557564,9.911312154374247,27.121821537245516,29.67910475145047,31.42917522923305,70.91036158575727,320.3108339858632,286.4393675005567,10.46476787641728,16.437637873016513,4.969060735872682,53.21458715595379,57.68202216678873,52.306492374285675,3.0400015208166833,12.725446366138636,25.170891831203967,1.1457574700022268
2024-07-12 10:30:00,6.902491252427784,9.447040852682363,27.710227524814155,30.17819977553072,32.32982821965299,76.00954111296343,271.7114482078108,237.81528744744296,10.371539695984868,16.66437180009374,4.860249264289219,53.05609009327702,57.94602593512318,51.92187217345694,2.5445496002545793,10.651484626665669,25.509256008086368,0.9512611497897718
2024-07-12 10:45:00,7.009903149370666,10.512428654146468,27.471705148019556,30.59338311008507,32.20824039391267,72.28363241189318,362.66098402919926,327.93741978411884,10.585401706900734,17.04261686303256,5.095545675147164,53.4182855476282,58.38116643799199,52.74659087981918,3.502525504775803,14.66157176299151,24.735477879978866,1.3117496791364753
2024-07-12 11:00:00,7.202129986898482,10.514598946058422,27.73454236871654,30.899571682483597,32.40205103339193,71.71855521464798,343.42773406780077,308.4592796790549,10.566216264585824,17.095612829365628,5.306625294794447,53.385993489455274,58.4416181254818,53.46509016004519,3.31246895915994,13.865995063043508,24.76762269901027,1.2338371187162196
2024-07-12 11:15:00,6.881356541821789,10.395413016230467,28.14460205748364,31.09499570427693,32.967376838705405,71.51661494442244,361.4467368030708,326.2504992398478,10.618364098646966,17.07886952722562,5.499003937350425,53.47367535031489,58.42253281393988,54.103518094997945,3.5140564744086786,14.709840401874729,24.571764677814276,1.3050019969593911
2024-07-12 11:30:00,7.1772450213547145,10.80143310103366,27.82842905163638,30.651375845808083,32.375351138375265,73.41979711776531,372.89243850377704,337.1899652255657,10.828838450668506,17.3293842987458,5.544250528797008,53.82467988814851,58.70679685787635,54.25150344938046,3.6241880796789463,15.17085130153607,24.579532887915207,1.3487598609022629
2024-07-12 11:45:00,6.878443243174267,11.124749475868978,29.01932442151124,32.30455756347453,34.35180365989856,68.92866027351243,432.8641154037298,396.49493374695845,11.08425487719668,17.25407839764709,6.030848381927562,54.24457762354566,58.62163538628586,55.79435987831353,4.24630623269471,17.77503789006006,24.35235964508356,1.5859797349878337
2024-07-12 12:00:00,6.889156168257111,10.826996951048184,28.71411903478676,32.045912700221834,33.59399425082157,70.14128959715627,400.05870092408327,363.21684722225206,10.810203326656346,17.812902487001374,6.218747888173467,53.79378690105073,59.24780123520861,56.367894472850175,3.9378407827910724,16.483801516763428,24.269808182125832,1.4528673888890082
2024-07-12 12:15:00,6.8019780798225975,10.716052777115191,28.450155683292564,31.96229751692253,33.836955249816,68.496991412117,402.32792779149526,365.44055347251305,11.333689208967336,17.555847486914935,5.997837623099944,54.64846031154666,58.9614208645378,55.69237395637739,3.9140746972925937,16.384316682866796,24.55567330508282,1.4617622138900521
2024-07-12 12:30:00,7.0039629373380325,11.225841641817135,29.401904645126955,32.76876391065232,34.67825266119764,68.46616475581187,424.8924425419379,387.77388871148713,10.897120538816264,17.814916303937334,6.406516987697207,53.937574840458474,59.25003388145301,56.92960317714988,4.221878704479103,17.672784256949523,24.042190317287222,1.5510955548459486
