,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-12 12:45:00,6.923275145588956,11.200893183440195,28.04506817946383,31.59090218223301,32.596818944430346,66.28801057606239,423.8143266599789,387.2839543950666,10.529834443690753,17.39247371829314,6.608064102928501,53.32464976552887,58.77795330290531,57.52044602836854,4.277618037851239,17.906109106445285,23.668700114612136,1.5491358175802663
2024-07-12 13:00:00,6.8044498525280535,10.96226574119224,28.71781458670627,32.83703210222408,33.70845322264032,70.12638586843829,413.6655462761566,376.3238142443951,10.60257308439833,18.142249274924684,6.5969096724384695,53.44715455136845,59.61072230265641,57.488062909912365,4.157815888664187,17.404617309948286,23.767574943443886,1.5052952569775806
2024-07-12 13:15:00,7.138311626173222,11.252544306731837,29.007035723101108,32.69019143008752,34.54399087451034,64.30784296204874,414.62597014929634,377.0547751172572,11.08071676606402,17.664031796453813,6.826446469521323,54.238805358578624,59.08228549013087,58.14723376895749,4.114232680558615,17.222178000818364,24.075118148795937,1.5082191004690286
2024-07-12 13:30:00,7.00425649033216,11.354287009748193,29.40272046430777,33.32669439064622,34.90940410072571,66.93814575904291,427.9878912964485,390.9958052290437,10.51133200038734,18.072039795972337,6.408714271045127,53.293398411210056,59.53372618520312,56.93611093432944,4.350030519416033,18.209227754275513,23.503901267639275,1.5639832209161748
2024-07-12 13:45:00,7.063729780521294,11.635911977239388,29.387296766082052,33.727146266130354,34.34663906763054,64.58726780838923,461.7919898213355,423.5025294912229,11.55303939619908,17.651708525165986,7.084712408747604,54.99876220963835,59.06854275343049,58.87147329425303,4.572182196718094,19.139154675461942,24.12812883598213,1.6940101179648916
2024-07-12 14:00:00,6.9786130831529904,11.185712274500483,29.2348986666254,33.06541177955559,34.234212867405866,66.3535554493119,428.8719623288306,390.6047622456162,11.67118345351553,18.01243190235616,6.583584727342694,55.18560345026045,59.46819975473843,57.44933055095188,4.207099191347493,17.610917214980606,24.352619292538243,1.5624190489824648
2024-07-12 14:15:00,6.933671984358757,11.402618207432266,28.775880412053574,33.01802482925122,34.26295858168532,64.73737495486702,448.4600079147267,410.6707895343506,11.33785987863176,17.887404419501117,6.563954082243264,54.65516282825678,59.3302870632541,57.39217373665728,4.468946223073509,18.70700888978571,23.972833420718167,1.6426831581374024
2024-07-12 14:30:00,7.125613199115614,11.545415630319052,29.274742798635028,33.187148300958135,34.88422658118523,65.93943488893282,437.2130928335766,399.86649589905846,10.82613860063732,17.821952498994,6.698505834886821,53.820206319939295,59.25783333659723,57.78167704681095,4.419802431203438,18.50129297701759,23.631488533081722,1.599465983596234
2024-07-12 14:45:00,6.9362991621651515,11.204779649046325,29.8149111544745,33.912567327470505,35.13165131751263,65.0000404759221,433.9066957973432,395.1498904079569,11.591262149247951,18.306293073692036,6.859250166446381,55.05934915228804,59.78985192914786,58.24022490466871,4.268480486881173,17.86785931808459,24.28420148563479,1.5805995616318276
2024-07-12 15:00:00,7.01217466006421,11.618238867457418,28.983637591492556,33.15892873294858,34.71777889018292,64.75479919435593,460.1581194409105,422.4444329871683,11.25043615978708,17.802088102209694,6.661162191745513,54.51432226913192,59.23580883758202,57.67410078720394,4.606064207393207,19.280984772147967,23.865903369501357,1.689777731948673
2024-07-12 15:15:00,7.058546535155991,11.579460446790032,29.426455634925535,33.269735503558,34.92148111486009,62.0076179795296,461.2009091141245,422.28441500089616,11.847733101417749,18.106601505317307,6.962159506493212,55.462475693965054,59.57165359653835,58.53003972934668,4.52091391163404,18.92454563410009,24.370514253356113,1.6891376600035846
2024-07-12 15:30:00,7.091287449707496,11.279132408964823,29.4176344329071,33.20196069017311,34.89077997981343,62.54217803936521,423.3598690474646,385.41749681807255,11.28342288758908,17.92936829088419,6.729581050918748,54.56754967083786,59.376647135813464,57.8708913998459,4.187844959257328,17.530318999451175,24.15015203435367,1.54166998727229
2024-07-12 15:45:00,6.933410695401574,11.101668995143845,30.56198347370472,34.17779289288835,36.10446110942733,64.41483382080335,417.833942692427,380.402516874563,10.94176395628727,17.855445177741753,6.634216683835024,54.0111317895114,59.29493105997366,57.59622858360937,4.168258299742271,17.448329242721144,23.946931358298002,1.521610067498252
2024-07-12 16:00:00,7.031373966021338,11.463790093282348,29.569449186773305,33.346561554695164,35.288880095685485,65.86963218608652,443.3010525150868,405.9503204555681,10.985479531779244,17.888214473153894,6.477038054585585,54.082966343556805,59.33118266534277,57.13772951561366,4.4324161272610105,18.55409390871459,23.892357918209882,1.6238012818222725
2024-07-12 16:15:00,7.115183216173516,11.450607244788468,29.818895083615793,33.4451185811854,35.390702516333064,62.14674502547897,434.0279480633146,396.8523264434882,10.882560468074365,17.77488349966268,6.518177652089369,53.9135414292265,59.20561934147569,57.25844641931139,4.335424028614953,18.14808498378219,23.91590894858484,1.587409305773953
2024-07-12 16:30:00,7.045248007664748,11.036037199734723,29.451057092385916,32.99340858659399,34.54148774501599,65.61212449005002,410.9665070109003,373.3560959449696,11.515603478542747,17.62869431939847,6.466113267989503,54.93929280769322,59.04286050245851,57.10558679953864,3.9907891920699754,16.705443558004916,24.600753974830756,1.4934243837798784
2024-07-12 16:45:00,7.071744188988133,11.065020093981644,29.921168013421713,33.4650243224161,35.138102279221044,67.07794598586833,408.9852104631012,372.3764818878052,11.29190429653382,17.538629215306905,5.778195063455313,54.58121850746792,58.94213866928312,55.00407879695963,3.993275904993511,16.715852938302838,24.466906473312484,1.4895059275512208
2024-07-12 17:00:00,6.953138311573376,10.807474696454872,30.05773527873321,33.64907224511549,35.5021791590281,66.61713587923762,390.3766713564107,354.0493646275023,10.6770918981342,17.58498128726714,6.065233543507026,53.572077809110226,58.99401818823558,55.90019703027193,3.8543363848814955,16.13425210711394,24.195523211409668,1.4161974585100092
2024-07-12 17:15:00,6.951680557807564,10.258806883932122,29.336848539451495,32.97556546572369,34.68881955681927,65.73888467547447,339.76002896642535,303.7802229374759,10.552458328148711,17.536257065862504,5.891090634938198,53.36281268694891,58.93948118554788,55.35999778449397,3.307126326124558,13.8436308011574,24.54269648234332,1.2151208917499037
2024-07-12 17:30:00,6.978330044686824,10.668677617667504,29.538156567183083,32.807107796425974,34.988420812486915,65.28075829669402,378.3408674733713,342.7563296035659,10.77320113335009,17.37410411218862,5.437232624266646,53.7323399067203,58.75725262091357,53.900169875753456,3.69034757298068,15.447794940497126,24.491577531336386,1.3710253184142636
2024-07-12 17:45:00,6.921490841110595,10.3800310896213,29.295631434371757,32.4007908885102,34.60791832469444,68.85934044594084,357.73098381629586,322.32006256453786,10.740234956947292,17.275003511802,5.3956827830086835,53.67747662023455,58.645323869928774,53.76252188095496,3.4585402485107046,14.47744948026581,24.70953079849586,1.2892802502581515
2024-07-12 18:00:00,7.023918022874661,10.428943739325945,28.931329484003488,31.86693895982794,34.05562931628305,65.40656973182253,359.3934507068657,323.35306209604,11.206014291842155,17.393709221309912,5.440665097673638,54.44247846882241,58.779345066191375,53.91150971192171,3.4050257164512834,14.253437649065072,25.214510320634083,1.29341224838416
2024-07-12 18:15:00,7.091165352134824,10.668927680549952,28.65346109424305,31.843544299279735,34.02216038923465,65.01684599285787,378.2400603709776,342.77344503248537,11.341366486101006,16.955423101665076,5.169825750726151,54.66079688527721,58.28143254498371,53.00165909377554,3.5777623284151288,14.97651310674573,25.255548983602228,1.3710937801299414
2024-07-12 18:30:00,7.138438910403479,10.00083878582354,29.224441372916047,31.73233674282502,34.56993086924814,64.06913586931617,300.57887480642404,266.45321832552315,10.24775390608716,16.966915216348863,4.910987358464856,52.84416742721405,58.29459697892954,52.10192483138668,2.862399875420061,11.982005878508375,25.085856062344273,1.0658128733020926
2024-07-12 18:45:00,6.991609511678265,10.282410699349231,29.362572935983827,31.89580503429534,34.582917033379275,70.0081840469759,342.503839218649,308.92451715068825,10.34915943176704,16.456686371836625,4.773476264357078,53.017900185767466,57.704294867755955,51.61101716929437,3.290801187670967,13.775293771590666,24.86363230416241,1.235698068602753
2024-07-12 19:00:00,7.161886618567623,9.663937279717214,28.81212061256029,31.34361060082949,33.938212539645065,66.50103292797112,268.0143462695335,234.53358423680336,10.142163430997986,16.5890774122352,4.74952118949699,52.66204245559565,57.85862193619308,51.5245379353005,2.5020506611495907,10.473584067572187,25.589554114464676,0.9381343369472135
2024-07-12 19:15:00,7.101828326842176,9.73311312195134,28.655172977060868,30.9957744028292,34.08420351773078,65.8296245823162,286.5291597934904,252.7144861587762,10.735772631623378,16.541089550030115,4.537811453060745,53.67004166359826,57.80277810073357,50.74730439038374,2.6312847951091634,11.014558152326957,26.01367715626048,1.0108579446351047
2024-07-12 19:30:00,6.857933050062812,9.351989233107812,28.679848243736917,30.80595312946529,33.6575926004044,68.53365509775712,263.97098845840503,232.10627501913876,9.610809356851814,15.980607362445662,4.273296719968793,51.72583199264512,57.142394434298225,49.74145816465969,2.494056183045,10.44011918222637,25.28428879507416,0.9284251000765551
2024-07-12 19:45:00,7.143709301132683,9.81618590943016,28.581698961810265,30.495778004444723,33.730334958146486,71.96805720059884,280.68718940036837,249.2996223283901,9.52310192274334,15.942875898392186,3.921589250842791,51.56800237723791,57.09738643883154,48.33757553704747,2.672476608297478,11.186987082333243,25.09050804605257,0.9971984893135604
2024-07-12 20:00:00,6.714467439253403,8.668837505601115,28.33012054071818,29.715679017100104,33.32893446713469,68.53244287440249,215.96349321356695,184.6776899237716,9.739074623747388,15.810234684939616,3.7364939811083513,51.95492575570628,56.9385993734317,47.56479086823583,1.9543700663477113,8.18099309773152,26.39820014925214,0.7387107596950864
2024-07-12 20:15:00,6.921666905900604,9.014905097693651,28.404547217896983,29.952490213846737,33.202042035037245,72.0674977011216,230.89086310650072,199.49444732635385,9.831252119079677,15.7806483964115,3.784515264655718,52.11832405907304,56.90306007928628,47.7676910951492,2.0932381917930467,8.762295070845694,26.350500780866337,0.7979777893054154
2024-07-12 20:30:00,6.971411149291031,8.54652124014187,28.52531475559087,30.041252679774203,33.554516219602014,69.42313236690683,177.3640875877191,147.1195188978463,9.107542086147456,15.626994556502977,3.5100320472223707,50.80672793594021,56.71777183642284,46.5837582330596,1.5751100908508384,6.593410840301609,26.9002026240497,0.5884780755913852
2024-07-12 20:45:00,6.910635561766252,8.231209003417936,27.489174521074183,28.892944972337705,32.29943837164894,73.33174132486975,157.67396832917177,126.77991261284387,9.735196325787358,15.727213059623969,3.4316463309165526,51.948028336701874,56.83876038409906,46.23437630821459,1.3205734416516837,5.527920426753948,28.523197903874237,0.5071196504513755
2024-07-12 21:00:00,7.105213516312762,8.476944134552866,27.37949769110067,28.66091875877688,32.320414367150796,76.39803004927231,158.9574155088407,129.39004909100305,9.092338712441675,15.223194227758396,3.2518334776375655,50.77844134754616,56.22497492135927,45.41231014160388,1.371730618240104,5.742064367953075,27.682973460902822,0.5175601963640122
2024-07-12 21:15:00,6.9555678849892315,8.292472357851224,27.34504693413704,28.411453347741617,32.06432809911482,72.22655080145094,158.06365198793154,128.33893520208977,9.441139100692276,15.130563056953992,3.1530146281954736,51.41963184054131,56.11070225854293,44.9475638266087,1.3369044728619928,5.596282123400302,28.244403784970732,0.5133557408083591
2024-07-12 21:30:00,7.026519667907089,8.024429122020027,26.98714350738813,28.166252133690875,31.75823770992492,75.4936795585404,124.81021226093152,95.58924910172286,9.244377701184334,15.035674489010844,2.9409109690134887,51.05991150909952,55.99316018702064,43.916203445271215,0.9979094541129383,4.177248974916759,29.878566733843925,0.3823569964068914
2024-07-12 21:45:00,7.0611788876841945,7.930481657214005,26.29911415816161,27.008523006899296,30.85829758163369,72.85183597166969,111.8787595377371,83.12119052937639,9.066755508514724,14.952973759357684,2.7378397404882895,50.730771341096066,55.89031165212729,42.88119078545686,0.8693027695298108,3.6389013932517877,30.745202314416172,0.33248476211750555
2024-07-12 22:00:00,7.080454193612652,8.259821770978345,27.872850741725493,28.333836680518104,32.522415848175655,74.85207572716448,141.82334999121124,113.30812535654547,9.074678388416036,14.776276713931804,2.664269532317946,50.74554387246023,55.66928961772122,42.49360227217093,1.179367577365693,4.936832678852791,28.727599093791408,0.4532325014261819
2024-07-12 22:15:00,7.139850363775235,7.955893444967593,27.11579663638782,27.66906021485054,31.669718911626255,78.00181148867749,104.2352745521139,76.64022728731841,8.369097436294435,14.586384029013436,2.6395657994876305,49.394702273902475,55.429788573865515,42.3618573525473,0.8160430811923582,3.4159563378712114,30.514229176908113,0.30656090914927364
2024-07-12 22:30:00,7.072033606944099,7.431591929198251,26.00314425456401,26.6829618722298,30.691022420398387,79.2368935523517,62.45119153638144,34.44592894015595,8.88147305286563,14.5208509822745,2.6029385610853564,50.38282304462532,55.34665313082541,42.16500294678087,0.3595583222541521,1.5051111369558805,41.49274429175397,0.13778371576062381
2024-07-12 22:45:00,6.925522192695744,7.682457561446854,26.630218437137938,26.829379145647724,30.854531178244144,73.14984736912764,100.73909127146943,72.62818992606746,8.92315835246524,14.601945811643851,2.5857971812928904,50.46152417128586,55.44949370309301,42.07224128401918,0.75693536875111,3.1685314535921463,31.793621981332105,0.2905127597042699
2024-07-12 23:00:00,6.8647554080430275,7.225857526556323,26.29455655042814,26.819729151340276,30.264313692356303,78.2721541799428,63.48779137604238,35.1144443007706,9.288522235261436,14.59630853065363,2.4885163093567084,51.1410576827901,55.442357106019855,41.537879907415736,0.3611021185132959,1.5115734680966566,42.00112843736596,0.1404577772030824
2024-07-12 23:15:00,6.931229308056667,7.054013405622106,26.302825699560135,27.00113926147377,30.800643737644076,81.29320610349886,39.94703788273433,11.828337175717818,9.03075487559596,14.635217301606668,2.4527285298138826,50.663538086057805,55.49157685730384,41.33779655225772,0.12278409756543862,0.513974232408926,77.72186884838194,0.04731334870287127
2024-07-12 23:30:00,6.946228452292854,7.635553148877353,25.350336764504608,25.95395705213361,29.322300474392208,79.11767186903023,92.86879492812112,65.26356582814881,8.572751120677925,14.394065021401335,2.638412957893058,49.79215267201473,55.18509920874217,42.35568921398882,0.6893246965844986,2.885513179902711,32.18449861014058,0.26105426331259524
2024-07-12 23:45:00,7.119385908560713,7.46629183331307,26.07131669525471,26.578917470730413,30.00729326800859,78.45205024189049,62.18019621615992,33.734936739591404,9.28931913082264,14.575657086792566,2.5802832589533065,51.14252016574869,55.41619740661291,42.04231522472182,0.34690592475235693,1.4521482010133662,42.819456149701615,0.1349397469583656
2024-07-13 00:00:00,6.9261544207525,6.970544718351097,26.27146029478859,26.36353189700336,30.420883632696892,80.99961852242605,31.820150093813368,4.291160951404809,8.886974970503147,14.284782013593134,2.357232158312278,50.39322465706612,55.045085003669385,40.794186936011066,0.04439029759859725,0.1858177857477281,171.24383419902213,0.017164643805619235
2024-07-13 00:15:00,6.898453886118226,6.8866284816903525,25.34036174453481,25.523384488422487,29.55012173214734,79.48610251990372,26.395286283156583,6.537535039224685,9.098181845577228,14.164506695256428,2.2861874291923066,50.78931649810645,54.89015943673064,40.380166628473894,-0.011825404427873387,-0.049501142935078,-533.2257947614395,0.02615014015689874
2024-07-13 00:30:00,6.995170799201648,7.086656229991767,25.34910431697455,25.455993721585138,29.506496774593817,81.22021959502787,35.866612948622205,8.783909127044561,8.674330446511743,14.244267195466504,2.164106179599393,49.98804493239087,54.9929956933692,39.64821906799931,0.09148543079011873,0.382958013287437,93.65677621087349,0.03513563650817825
2024-07-13 00:45:00,6.925925997909684,6.838041453996952,25.104437863373803,25.380383358558024,28.879942797980203,81.9578647504314,18.9291955618131,19.16654769761645,8.643482647924492,14.431139037185908,2.2827318520655018,49.928718444436534,55.23243768266633,40.35981146702774,-0.08788454391273248,-0.3678847008186982,-51.4541526725294,0.0766661907904658
2024-07-13 01:00:00,6.871067053968011,7.180098436205615,25.663607222877395,25.701484750397135,29.740176584961667,81.73666899943734,56.93170044309517,29.549186268188347,8.567558846447387,14.527038683107987,2.2879166453514452,49.78209807301744,55.35451354935535,40.390344918938936,0.3090313822376034,1.2936053660466078,44.01009916732516,0.11819674507275339
2024-07-13 01:15:00,7.221872714865121,7.322714582154854,25.524694614179715,25.889027494564953,29.26659673741577,83.20006551748727,37.49162164950104,9.77050649263416,8.91367650227852,14.390018992529145,2.4174196620592205,50.443644172261365,55.17992806289621,41.13847413769074,0.10084186728973243,0.42212405647482,88.81659567709912,0.039082025970536644
2024-07-13 01:30:00,7.088052240504275,7.158531993040576,25.041335424941277,25.585008930848197,28.581334003777236,84.49924050787948,34.34048860976386,6.788645665155098,8.643493599219873,14.529104992443546,2.379244352945345,49.92331699534715,55.35657426274538,40.91960384806357,0.07047975253630057,0.29502824411695416,116.3972917662443,0.027154582660620392
2024-07-13 01:45:00,6.95423176614343,6.994349403926298,24.55797623570284,25.28099036713144,27.8960712701387,85.7984154982717,31.18935557002668,3.806784837676035,8.373310696161226,14.668190992357946,2.3410690438314696,49.402989818432935,55.53322046259456,40.7007335584364,0.0401176377828687,0.16793243175908837,185.72562335529176,0.01522713935070414
2024-07-13 02:00:00,7.023073909659759,7.1442400010648095,25.273464378786024,25.617765101940613,28.617843012843508,82.37292007710423,39.21914309013561,11.673245450662334,8.763141589292388,14.479037630353924,2.3037184198269585,50.15806496753819,55.29347778198364,40.48311860398745,0.1211660914050503,0.5072012586215405,77.32461704989547,0.04669298180264934
2024-07-13 02:15:00,6.983684228632075,7.487795352754388,24.970424754438664,25.078713886761474,28.41187570883889,85.14222943159461,76.47755277164742,48.82892394218067,8.905963076904289,14.432099957750854,2.310565794811607,50.42908955040527,55.23366356897424,40.52318844628659,0.5041111241223124,2.110209165576,36.241693012821415,0.19531569576872268
2024-07-13 02:30:00,6.76246195186682,6.849301465524357,24.414923078811636,25.081910010151933,28.038887531379057,82.73026607894971,35.85534924206798,8.456914594381807,9.05132082492376,14.06177204371918,2.2853417790432355,50.70196801515126,54.75713185886536,40.375187202218704,0.08683951365753728,0.36351020417045105,98.63643119425417,0.03382765837752723
2024-07-13 02:45:00,7.079744398752287,7.637888965629903,25.082144902979763,25.085106133542396,28.017134292731463,82.91806319663128,81.44019876987258,53.93974435932179,8.84534586461964,14.311257069679186,2.3438514762519493,50.31441609941371,55.07907040893196,40.71685186481848,0.5581445668776164,2.3363931569497023,34.85723219468658,0.21575897743728717
2024-07-13 03:00:00,6.8828335259403985,6.967596618935998,24.327431616501833,25.088302256932856,27.869998225697383,84.61018284348269,35.25664833103456,8.078098271730475,8.482722924139638,14.337929333932763,2.3578978012316836,49.61723870035239,55.11326660849174,40.798026439898834,0.08476309299559937,0.3548183072795789,99.36535857281486,0.0323123930869219
2024-07-13 03:15:00,6.995450963983072,6.935797440393427,24.698793146623434,25.091498380323316,28.423281543312765,82.67070743168497,21.446963982784776,5.9102436517600925,8.499655175397118,14.129107166409648,2.507086096651329,49.650230197191085,54.84439465351005,41.64094518281471,-0.059653523589645374,-0.24970964974625554,-85.88760588378655,0.02364097460704037
2024-07-13 03:30:00,6.980019025120159,6.955449312986046,24.67346365367,,28.310391247231507,83.7490032161107,25.01895135383286,3.7423890317897106,8.982482822330573,14.152032586925236,2.2710898340802,50.57310623870059,54.87404152299428,40.29108231022159,-0.024569712134113075,-0.10284881499339733,-243.25950041756946,0.014969556127158843
2024-07-13 03:45:00,7.023572647059232,7.040191626179694,23.714932147796027,,27.036858028160577,81.86440683069523,28.735084016210713,1.574534411819329,8.334349636626492,14.42505496924445,2.4011449985204427,49.32624654066411,55.22467472098142,41.045948082401345,0.016618979120462285,0.06956704659825512,413.05597148825126,0.006298137647277316
2024-07-13 04:00:00,6.893881818248844,7.024888004761626,24.87410880492655,,27.995642450590513,88.4686552260601,38.918169057193154,12.272973833633705,8.057536519302836,14.290851912341337,2.2968067919152726,48.77398700368967,55.05288049724315,40.44259216047592,0.1310061865127814,0.5483918967425029,70.96780475490351,0.04909189533453482
2024-07-13 04:15:00,6.924445210707446,7.113112146823986,24.91377426096545,25.10428287388516,28.523844450035355,85.58644511621634,44.94188820511974,18.03329375702663,8.557877270176766,14.051089771428543,2.29962740648779,49.76333929360186,54.743262607045686,40.45914068644343,0.18866693611654028,0.7897597945838376,56.90576870756225,0.07213317502810652
2024-07-13 04:30:00,6.994574427540714,7.180554229009559,24.640462919898827,25.09072626183191,27.733806340286968,81.62504096632081,45.27368361928641,17.839202244059823,8.64882720385739,14.419807222143255,2.3658469492259404,49.93900719254171,55.217977108678454,40.84382228739417,0.18597980146884474,0.778511448948584,58.15416546594225,0.07135680897623929
2024-07-13 04:45:00,7.010509138856868,7.2034108857056145,24.371579384527557,25.07716964977866,27.65755616567931,83.00117217322372,45.89065104734112,18.433927425896496,8.55211261073903,14.506944809132522,2.39766620157307,49.75216311322541,55.32897955769247,41.02611594215205,0.1929017468487464,0.8074867123088524,56.83146279413771,0.07373570970358598
2024-07-13 05:00:00,7.061648052506224,7.270820191315395,25.086843470760503,25.06361303772541,28.24068206456948,85.37184258984344,47.27057706301875,19.989484615107813,8.553060649825635,14.42043853981078,2.307593258274527,49.754001460256895,55.21878293488795,40.50580333204357,0.20917213880917096,0.8755945730551896,53.986831939899695,0.07995793846043125
2024-07-13 05:15:00,6.9386233746201835,6.778173577585844,24.880250485262053,25.05005642567216,28.584645503163628,82.75678094013381,11.827563921508464,13.226068971217382,8.647236448462104,14.270919984149147,2.2988253780382575,49.935945289303575,55.0272738920551,40.45443656859208,-0.1604497970343397,-0.671642850385746,-17.609900730299614,0.052904275884869525
2024-07-13 05:30:00,6.768040880751106,6.835183414023699,24.920609067960783,25.162583922649176,28.176939338379693,84.58890119813029,33.921697734786434,6.46265332732695,8.73911959749287,14.506798388133214,2.2131264218334055,50.11219103566606,55.32879340887799,39.9453505676586,0.06714253327259279,0.2810586442790734,120.69259716881129,0.0258506133093078
2024-07-13 05:45:00,6.958286230241094,6.908379667298102,24.675716288236497,25.297786030393254,28.526325054792473,91.010493098401,22.9115528751674,9.018047708782882,9.147944950473352,14.26796684501021,2.3730528035529357,50.88174668871858,55.0234779581593,40.88524738636492,-0.04990656294299178,-0.2089088724793636,-109.6724739511992,0.03607219083513153
2024-07-13 06:00:00,7.117152675449118,7.2386447058676415,25.309269474148028,25.43298813813734,29.053081093169347,86.96709928424568,39.00284704056984,11.573442090238816,8.47173827715045,14.639067565600586,2.318599107579987,49.5958122752895,55.49644271118242,40.570097433394075,0.12149203041852363,0.5085656393319399,76.69186438117333,0.046293768360955265
2024-07-13 06:15:00,6.851244549336115,7.4074812003695,25.039374896477977,25.268861257722577,28.55940856744574,80.93442132142157,81.59322491356922,53.69329512522716,8.814742681094923,14.651842819036048,2.4333442882110843,50.256323005928,55.51258160296997,41.22860902562818,0.5562366510333856,2.328406621225752,35.04251541365905,0.21477318050090863
2024-07-13 06:30:00,7.0627053260832104,7.305049419895749,24.334370223123212,25.30619540237994,27.611675400028943,82.29406678531389,50.24538478667271,23.139520875343315,8.530884048990114,14.22960377618217,2.3453760861571116,49.710963080149746,54.97411880754257,40.725678342846585,0.2423440938125383,1.0144523766992852,49.529564857599006,0.09255808350137326
2024-07-13 06:45:00,7.092971145112662,7.172824578799282,25.110375186359363,25.343529547037303,28.371207865639715,74.686552317805,35.50840976084761,7.773774123760349,9.041978960476207,14.264732385465042,2.427924291146017,50.684518850669384,55.01931981693192,41.197975594321214,0.0798534336866199,0.3342664734121909,106.2278528814987,0.031095096495041396
2024-07-13 07:00:00,7.0356523270353915,7.462635786294266,25.185599834912377,25.683453396963777,28.756198230517505,81.49343815313276,68.5501320550597,40.982071763841866,8.69845835297292,14.49366127601228,2.37594066223264,50.034349767506846,55.31208675717765,40.9018256034967,0.4269834592588744,1.787352760457648,38.35288342157347,0.16392828705536747
2024-07-13 07:15:00,6.9802460831853885,7.412717168951639,24.98776142155492,25.520809483129096,28.7582293800937,80.6205630657228,70.28333955995527,42.26675155064764,9.220273672625323,14.51015366971592,2.2861606669663876,51.01549457254551,55.33305875091197,40.38000906376668,0.4324710857662506,1.810323965017525,38.8236254494233,0.16906700620259058
2024-07-13 07:30:00,6.985005224380333,7.406437465124866,25.149303108469883,25.605716106183735,29.08077184891584,77.58931137384381,68.7363198730607,40.85586121675435,9.036370163381584,14.464380996137614,2.3797074967871485,50.67403670645289,55.274814251409296,40.92342954653595,0.421432240744533,1.764115359756615,38.96361963683818,0.1634234448670174
2024-07-13 07:45:00,6.869580509870815,7.369529375357978,25.242590968105233,25.90870745233764,29.06340624864439,77.29536967061293,75.89912422674934,48.04494093979077,8.83971589235454,14.57952191743868,2.434945477165342,50.30373896321137,55.42109496262344,41.237650124511376,0.49994886548716266,2.092785950929263,36.26702682758728,0.19217976375916307
2024-07-13 08:00:00,7.0781866487989165,7.630605506354564,25.7711866064978,25.993261148314065,29.615849084832732,76.71816245597782,81.69800227490902,53.570034817507434,9.12311619365422,14.518872276787954,2.4859789869594113,50.83567167047646,55.34413905179248,41.523757592361534,0.5524188575556472,2.312425337727939,35.33000652690519,0.21428013927002973
2024-07-13 08:15:00,6.9957014295402935,7.177867879026563,26.14550302908427,26.88601261343994,29.559878081559496,79.39404646974918,45.22291284146215,17.417224582523257,8.78352432255274,14.30156285201742,2.720601084368728,50.1969234376338,55.066631038006925,42.79100154921249,0.18216644948626914,0.7625487575495227,59.304945937867075,0.06966889833009303
2024-07-13 08:30:00,7.065894377480699,7.767464167227183,25.350452836323,25.73833844969044,29.059173259413793,77.05863595910074,96.29339782367614,68.15994515171207,9.257634468757676,14.435447532898031,2.44037067030837,51.08430709660921,55.23793378480932,41.26825399483673,0.7015697897464834,2.9367711398787795,32.78886683272528,0.27263978060684824
2024-07-13 08:45:00,6.911146327751078,7.663916815006067,26.09890694868977,26.823520839711065,30.228741682449225,77.85325022666127,100.2888307689707,72.1731267397421,8.938717721579778,14.628929490913915,2.5480568167348996,50.490837169161395,55.48362866620145,41.866552315683826,0.7527704872549883,3.151097259649381,31.826637677356146,0.2886925069589684
2024-07-13 09:00:00,7.070422880136653,7.251302318143363,26.919539001129433,27.29790442863585,31.48168452282199,76.1781235074982,45.38081047602943,17.20784709471992,8.773508616046774,14.636572474744504,2.762882290518236,50.17783660905466,55.4932895837998,43.01153646958049,0.18087943800671002,0.7571613274960881,59.93545738277803,0.06883138837887968
2024-07-13 09:15:00,6.985093933858302,8.079035352642215,26.11001143071639,27.001782701933248,30.23737963804713,75.78395238435226,132.96852355816347,104.66529560673251,8.966340714822142,14.761063411509484,2.5758238250993197,50.54279368339326,55.650177799152736,42.0180810590396,1.0939414187839134,4.5792387790294615,29.037254874563505,0.41866118242693007
2024-07-13 09:30:00,7.0663156894156955,7.416078800343887,27.395728748623988,27.81862069302704,31.777532497621948,76.93489480784031,62.18449655413903,33.71619880311828,9.213061380272606,14.708448847093337,2.5467875236548054,51.00218930444416,55.5839789630755,41.859599337354474,0.34976311092819135,1.4641083823454089,42.4726046951001,0.13486479521247313
2024-07-13 09:45:00,6.923079765788435,7.506196716881945,27.152857725342653,27.98438439623464,31.771927633399063,76.3506947497588,85.26349011215821,56.29557653447332,9.297565508730813,14.815468444752968,2.854879624201113,51.15764921906376,55.718464155057895,43.48372724262255,0.5831169510935101,2.4409275572774334,34.930774515594216,0.22518230613789328
2024-07-13 10:00:00,7.12831424846234,8.115926566648413,27.686187028914215,28.50538473814225,32.35332057929846,75.94573221499017,123.61635989812784,94.8993224065362,9.209131520567617,14.761150055313577,2.746755915710468,50.99493655948016,55.65028668321558,42.92768996628195,0.9876123181860734,4.134145163926903,29.90131091108283,0.3795972896261448
2024-07-13 10:15:00,7.0112426036471325,7.704059975681627,27.24351348952887,28.00264314836317,31.89248900237432,75.35521612107544,93.796898380536,65.15993907518447,8.673848749296479,15.180047453018464,2.783063103036599,49.98711961418072,56.17180557498493,43.1160050175208,0.6928173720344946,2.900133519336394,32.34226898698048,0.2606397563007379
2024-07-13 10:30:00,7.050482098935854,8.143747248965452,27.72698417405153,28.43502265761067,32.35941868085803,75.15880978979419,134.59924766154572,105.45804399048863,9.398919058105728,14.861839418694062,2.8804451942572795,51.3428690976454,55.77653473490833,43.61314125567224,1.0932651500295982,4.576407918023898,29.41154942316985,0.42183217596195455
2024-07-13 10:45:00,6.810924356037537,7.910809283447827,27.89749122149246,29.02998929223672,32.525543904995274,73.3803395258957,133.96512015602505,104.98262908141784,9.144437346590012,14.952064217332424,2.8859895106847757,50.87524264769127,55.88917841894777,43.64110569193033,1.0998849274102902,4.604118306139474,29.096802307922015,0.41993051632567135
2024-07-13 11:00:00,7.024504637261623,7.746023275697908,27.225171211621156,27.711804153318912,32.11022474625591,71.96806684904693,98.22316627288076,69.08428584178489,9.268406160120223,14.894747084816602,2.9757271861590406,51.10411241187835,55.81767191556771,44.08882589108167,0.7215186384362848,3.020277020494288,32.52124411316611,0.27633714336713955
2024-07-13 11:15:00,7.053061765866893,8.069165495570328,28.065945839561145,28.672139950585205,33.01806591145543,68.36232255694047,125.17007486909276,96.25442130098354,9.010407213741743,15.075152470402166,2.8300938839653003,50.625458590946934,56.04212296356654,43.357521040636065,1.0161037297034348,4.2534102125385775,29.428169072455173,0.38501768520393415
2024-07-13 11:30:00,7.007520363823251,7.918017268616259,28.37475710190673,29.44280373039155,33.64941752477421,73.2229851771988,116.50831336353352,86.96283908567182,9.269642242923265,15.0370216984433,3.2388103364951406,51.106384147545214,55.99483248226143,45.35160570146463,0.9104969047930078,3.8113400434635305,30.568858206012326,0.34785135634268727
2024-07-13 11:45:00,7.071322661058496,8.324733325426774,28.15321460923417,29.111964131064894,33.032548293628025,71.49508223765501,149.2098836695288,119.745550895531,9.30897212159301,15.110419305445344,3.0449413469594697,51.178561396805755,56.085790605625085,44.42803852062523,1.2534106643682774,5.246777041045609,28.438388462528106,0.478982203582124
2024-07-13 12:00:00,6.834104975002876,8.03472777500815,29.410961359438957,30.30768516256202,34.72573841650064,67.85130043589649,146.09470856752807,115.87080106239335,9.62742467970115,15.443877615153164,3.152605210280408,51.755622983510534,56.495361428713856,44.94561826692384,1.2006228000052745,5.025807040822079,29.06890522872743,0.4634832042495734
2024-07-13 12:15:00,7.1395225623662,8.303583187574642,28.592084298541536,29.288062675494448,33.21364670514986,68.56162216846796,140.63668306601238,111.03403121733275,9.322742549513578,15.159106224073868,3.120803075092159,51.20378449923393,56.145963583526665,44.793976483855424,1.1640606252084416,4.872757777122536,28.86182517142505,0.444136124869331
2024-07-13 12:30:00,7.063068781459745,8.48241984377656,28.220024006458846,29.55404764536742,33.29413956715358,70.26547028084416,165.68999136137592,135.76429028054875,9.426856359528893,15.16319031892652,3.335654402371748,51.39368921006721,56.151005324285535,45.799195079436224,1.4193510623168146,5.941403546858186,27.887348511950982,0.543057161122195
2024-07-13 12:45:00,7.21071480233579,8.477681000837633,28.57759809779464,29.281893169802977,33.69003782197124,66.87675397550946,153.21208922562946,122.6495481617586,9.795732995046375,15.46756662685331,3.2992414419711484,52.0554825863366,56.5242323211425,45.63193258224356,1.2669661985018426,5.303520506928713,28.88875210823972,0.4905981926470344
2024-07-13 13:00:00,7.097079640025467,8.389778581544192,29.467443539265815,30.71810473464456,34.37313126217247,65.23241899977799,151.34419835874658,121.83434474880433,9.05892933867746,15.341903379864169,3.1090208914006414,50.716170678219726,56.37074251175602,44.737534128081585,1.2926989415187249,5.411237769197382,27.968499041060358,0.4873373789952173
2024-07-13 13:15:00,6.949428976990168,8.206991486743139,29.177392450926497,30.50137251471922,34.71887882624947,65.12791722410192,150.14576536052496,120.22128647111792,9.471246709805287,15.352256769883574,3.1009754097181643,51.47423257692783,56.38342014441698,44.698910399544395,1.2575625097529706,5.264156665825935,28.522282844514738,0.4808851458844717
2024-07-13 13:30:00,6.946174874078563,8.002392696252267,28.934784530284176,30.214481518801044,33.576644580795616,68.86345611910062,131.8997104109462,101.79743402348907,9.71976309588258,15.29623263336351,3.086280658211008,51.92056270682293,56.31475092019912,44.628192902951675,1.0562178221737035,4.421327803619123,29.832601487493946,0.4071897360939563
2024-07-13 13:45:00,7.008883520212871,8.079347375361449,29.0625652841602,30.16153502487253,34.68213030587185,64.8576865121405,132.3806406689506,102.2260022376499,9.46642631763586,15.22437443448256,3.4638376791822947,51.465498489370155,56.22642786607267,46.37849732603577,1.070463855148578,4.480961697651947,29.542908331110915,0.4089040089505996
2024-07-13 14:00:00,7.0581129227118735,8.19493982062877,29.390585286830504,30.53405911697848,34.32447492963941,70.88799007357356,138.2772870191287,108.13663370855647,9.363137211084789,15.45408779389869,3.3234283055887492,51.27763184485429,56.50780866256349,45.74317099952609,1.1368268979168965,4.758757394680129,29.05743570237695,0.4325465348342259
2024-07-13 14:15:00,6.958995533655922,8.174270920059005,28.899738787492556,30.314931905791337,34.42312560442796,62.942506109493806,146.3563740957416,116.41861656918428,9.568649008679971,15.117863214203352,3.2512453036740143,51.65008479128765,56.09499901915668,45.40957199923974,1.215275386403083,5.087142767483305,28.76985781316032,0.46567446627673714
2024-07-13 14:30:00,6.82549463407934,8.346123628386959,29.62173326056138,30.82447243935316,35.0762095045977,66.05254136150128,174.50465689022505,144.69413316321155,9.379169398588504,15.082775709076854,3.348578619348103,51.30688214924406,56.051567876031896,45.85826953462747,1.5206289943076188,6.365352970171692,27.414765168241434,0.5787765326528462
2024-07-13 14:45:00,7.137633220281546,8.642626480518572,28.998983457787368,30.27986596852935,34.291431017931124,66.59715494837859,174.78768823173198,144.7082087256154,9.675719411222415,15.13762247943305,3.2661376154610946,51.84202047455992,56.11942737039067,45.47879917586103,1.5049932602370264,6.2999017873521925,27.744510014844867,0.5788328349024616
2024-07-13 15:00:00,6.935858405081498,8.177818815523091,29.10912157789009,30.525130753433515,34.79750107680606,65.01976015896314,150.4263467407444,119.67763197972546,9.734229420606017,15.779418341693638,3.235066998719306,51.946308443950926,56.90158156597392,45.33412687362936,1.2419604104415933,5.198846278108509,28.934563303817068,0.47871052791890184
2024-07-13 15:15:00,6.919481886104026,8.103765319757855,28.867085531118196,29.96625066998376,34.287610027241584,65.37066873002935,141.941267590303,112.23226610655884,9.251330234089927,15.192151843806924,3.2655194058472996,51.07270872012621,56.18673185341218,45.47592960857662,1.184283433653829,4.957410453274928,28.63213948656093,0.44892906442623537
2024-07-13 15:30:00,6.848303919612995,8.246940621831442,29.71195083736129,30.781618559782117,35.26146007019889,61.65538456053292,163.38116665870206,133.3338672381035,9.406159222273155,15.410918872623691,3.230221325701738,51.3560491732553,56.45514393357373,45.31148085865338,1.3986367022184467,5.854693235486418,27.90601660705594,0.533335468952414
2024-07-13 15:45:00,7.0348823178119595,8.722331348145156,29.815336922343988,30.954278281345218,35.18204574157026,62.72647921509056,189.205113016899,159.5586149330664,9.164748755044371,15.265709672177952,3.216039656610268,50.91288242272948,56.27726810570343,45.24507311584292,1.6874490303331964,7.06366164097476,26.78569878253531,0.6382344597322656
2024-07-13 16:00:00,7.014938660021559,8.207818094229038,29.572150427222304,31.122963492297544,35.7321973193886,66.49473483747059,146.0094024690407,115.59175039418903,9.845793504970624,15.198995956153755,3.372862613727271,52.14400743774147,56.195168020034394,45.96885782424431,1.1928794342074793,4.993393311592508,29.2405170908668,0.46236700157675614
2024-07-13 16:15:00,7.143163316886329,8.638348503707544,29.43672412789606,30.638698521766933,35.01547425479825,67.87486918137309,171.17248077935153,141.5717880899461,9.165989625375245,15.317716995608489,3.1169860684216957,50.91518011925808,56.341104261124386,44.77570675674187,1.4951851868212147,6.258845192033605,27.34889193252832,0.5662871523597844
2024-07-13 16:30:00,7.049809659832744,8.42545270130456,30.297446375197953,31.318983322071453,36.02178899123639,65.85705938070875,159.463946172912,129.97809564071275,9.0860045944675,15.342125861226696,3.057720076505028,50.76664711924702,56.37101499813244,44.490102281026495,1.3756430414718155,5.75844177160102,27.692204331967435,0.519912382562851
2024-07-13 16:45:00,6.990394966167657,7.595834836084752,29.821746557821985,30.98073482665052,35.07856299164246,63.05000909296531,88.37080407236998,58.38713695774314,9.634754537589988,15.223214556379498,3.125698020657359,51.76875439850149,56.22499994842621,44.817383871129664,0.6054398699170944,2.5343712954729574,34.86892557149108,0.23354854783097256
2024-07-13 17:00:00,7.035200783983272,8.453735971617439,29.61711083400895,30.646896034115244,35.41394142519892,66.15475300663053,165.65401197459792,136.1423130112043,9.468188496855522,15.068135548837974,2.975374917700155,51.468691732595936,56.03342644101553,44.087086068098365,1.4185351876341672,5.937988295436623,27.897328814525274,0.5445692520448172
2024-07-13 17:15:00,7.15998286468856,8.17967045693364,29.092332942881864,30.19966522798518,34.907790145833076,63.54687058279475,125.7872076962211,96.36804492428368,9.01159089861846,15.4753663903193,2.932205482999674,50.627675359638616,56.53373180194714,43.87282802500424,1.019687592245079,4.2684122611379,29.469320206358876,0.3854721796971347
2024-07-13 17:30:00,7.043018638684636,7.950175510696294,29.1186421185415,30.15031186670861,34.342023055772735,70.52838662111974,116.08028671363748,86.67486409414005,9.279607102190049,14.890241383047291,3.2355741342600814,51.12469069896219,55.81204301508961,45.33649563917202,0.9071568720116581,3.7973586662408008,30.568691797699287,0.3466994563765602
2024-07-13 17:45:00,6.727083853449438,7.486763020503524,29.292102193194616,30.471190644685574,34.79022016031576,65.67716310002672,102.78124126622036,73.2075620648649,9.485793719906422,14.985466560595684,3.1024189208533466,51.500572409090395,55.93076556651019,44.705845138567945,0.7596791670540863,3.1800169932884055,32.32097233541381,0.29283024825945964
2024-07-13 18:00:00,6.975912751730788,8.43412572657824,29.39235761855842,30.392517091671493,34.65184038074512,65.99777470049239,165.0774496589955,136.41700177132375,8.644751806872918,15.07242698444139,2.943269096357443,49.93116207281824,56.03874541397551,43.92793816899386,1.4582129748474513,6.104079512711431,27.0437908476176,0.5456680070852951
2024-07-13 18:15:00,7.005695767449518,8.071750021815504,28.84389924939184,29.502959434533437,34.25282890532424,66.21597857463097,131.28648600154622,102.12660499075908,9.245388560203438,15.03535061539637,2.879141835187313,51.06177254985055,55.992758146806224,43.60656216168092,1.0660542543659854,4.462503108776015,29.419920345457367,0.4085064199630363
2024-07-13 18:30:00,7.014806640878411,8.095317625174088,28.953259666010233,29.695037958954195,34.53782800780634,66.90755145458068,132.65859992878816,103.48316565807812,9.198920076975776,14.928968118171085,3.047546075563182,50.97608119818609,55.860386692868225,44.44070324195212,1.0805109842956773,4.523018980261705,29.329658024365052,0.4139326626323125
2024-07-13 18:45:00,6.961283799587696,7.946900298036852,28.664603736199876,29.263255292749346,34.11485836662487,67.5777906464619,122.48842561970751,93.64241978095382,8.941700756870507,15.05118981779194,2.8531152640912665,50.49645315728469,56.01241336694897,43.47476752286558,0.985616498449156,4.125790662508167,29.688473225940132,0.3745696791238153
2024-07-13 19:00:00,7.148958147590338,8.098259921170875,28.081619160815624,28.704637050760592,33.43633680019521,66.20381032750251,120.18949182776556,91.33987787059571,9.246071300330652,14.698914427880345,2.9046282289588228,51.063029430970275,55.5719660147023,43.73485394518168,0.9493017735805376,3.9737772242081304,30.24565420919291,0.3653595114823829
2024-07-13 19:15:00,6.84803183459039,7.644374552239862,28.72273427969423,29.31158750985524,34.36901233844415,69.14113624088753,105.70619870079813,76.87292906160144,9.294663717440448,14.768414404093058,2.7701915176632,51.15232652581981,55.65941417424444,43.04943219236321,0.7963427176494715,3.3334906160806876,31.71036336231867,0.30749171624640576
2024-07-13 19:30:00,7.096473280807323,7.8601254727959,29.05884959567914,29.75087899445952,34.24752257328564,69.23551409404755,103.03060115581854,73.98407983849467,9.352725284380355,14.826603271152248,2.8671927617912787,51.258617670600415,55.73241939075698,43.54615289814296,0.7636521919885775,3.1966480756641853,32.23082388711535,0.2959363193539787
2024-07-13 19:45:00,7.0505051285117135,7.796161687861592,28.69616643585419,28.74982895646334,34.020568593626436,70.49249824089158,99.27752658370672,71.20189799882411,8.913484350809192,14.535553104913648,2.626591129159762,50.443281699679915,55.36532602204896,42.29233402871244,0.7456565593498787,3.1213183574385925,31.80628030047392,0.2848075919952964
2024-07-13 20:00:00,6.946160038975743,7.399347885002326,29.308407576148955,29.64579813399913,34.08984627528155,70.76586554163211,70.69781719909241,42.71418804285915,8.531845754695048,14.75258708443805,2.699196317100157,49.71283101943773,55.639523656449015,42.6784842494299,0.4531878460265828,1.8970443234672756,37.267351281427224,0.1708567521714366
2024-07-13 20:15:00,6.866524304282691,7.553437944061606,28.69612787345421,29.348271526173185,33.70832471575775,69.3173291848197,93.75207551173628,65.5995697358867,8.833503095727426,14.63564766283191,2.683355017290225,50.29195124855008,55.49212077791292,42.594828532001145,0.6869136397789157,2.875420496114541,32.60464882907397,0.26239827894354684
2024-07-13 20:30:00,6.782483532355554,7.443903425312317,27.67200901278159,28.145268000013814,32.58601615277671,71.57853099918566,92.56105886843103,64.2090014069172,9.235936964008047,14.552599167868818,2.5635213296369708,51.04436640171896,55.38696015240957,41.95107952869336,0.6614198929567623,2.768703671917007,33.43119012961875,0.2568360056276688
2024-07-13 20:45:00,6.947433867041722,7.272511610661192,27.494054064873396,28.243286593657444,32.41504064111598,70.40401370988187,59.79221172202359,31.522053196440663,9.162604001673188,14.611262158945513,2.4962923649642206,50.9089105336904,55.461283842166246,41.58110044147462,0.3250777436194694,1.360775434791099,43.93980828379861,0.12608821278576265
2024-07-13 21:00:00,7.0701055343432,7.531810725494932,28.220070237105475,28.957621835195063,32.94374956555378,71.8859274771739,72.20336123939667,44.242820731644834,8.802723438575661,14.793340451556409,2.36447661761977,50.2334704693817,55.690710456550505,40.8359349935556,0.46170519115173203,1.9326979301611502,37.35884439705293,0.17697128292657932
2024-07-13 21:15:00,6.974488370375423,7.486798087383541,27.749789395250904,28.002518540455043,32.14833242272712,75.5655918126075,77.56823211887288,49.53775556122373,9.004990828829978,14.685712074244304,2.339773654574874,50.61531247412245,55.55532305054891,40.69322516241565,0.5123097170081179,2.1445284753959815,36.17029711137322,0.19815102224489492
2024-07-13 21:30:00,7.094554788179458,7.174679963936973,27.455011908203385,28.135547192413796,31.87886857386204,73.89051793738759,35.50634125194098,7.726870580688693,8.894429663311625,14.311199991398414,2.5738410165422523,50.40731122830095,55.07899718399186,42.007296781445184,0.08012517575751499,0.33540398572095775,105.86141716717937,0.03090748232275477
2024-07-13 21:45:00,7.053597160737858,7.0046324706580725,27.080452835604905,27.47698235820832,31.474015883907867,74.45306996161844,22.77256777744678,7.925822325559918,8.759530688735548,14.192433432953484,2.4778049624407066,50.14985302071094,54.92578217429739,41.471269750087465,-0.0489646900797851,-0.20496619267398042,-111.10401905971327,0.03170328930223967
2024-07-13 22:00:00,7.012639533296257,6.834584977379172,26.70589376300642,26.818417524002847,31.069163193953695,75.01562198584928,10.03879430295258,8.124774070431142,8.62463171415947,14.073666874508554,2.3817689083391613,49.89239481312094,54.77256716460294,40.93524271872975,-0.1780545559170852,-0.7453363710689186,-13.468810449375384,0.032499096281724565
2024-07-13 22:15:00,7.098593722532653,7.186073561042711,26.370354265971446,26.51734311110783,30.782629379016367,76.8092578895046,35.86290817691073,8.323725815302367,8.442632907256817,14.679432477985154,2.417116976366396,49.53895024492077,55.547403454194885,41.1367570799694,0.08747983851005792,0.36619060400310244,97.93508567632962,0.03329490326120947
2024-07-13 22:30:00,6.895118004488584,7.143479265609804,27.213319551327466,27.462629058327224,31.91859875011614,74.62510051455202,51.88085373766165,24.1661818593418,9.02819271918008,14.360499353957334,2.325979805182443,50.65874630548825,55.1421702568526,40.61310018934051,0.2483612611212198,1.039640239053426,49.90269882675785,0.0966647274373672
2024-07-13 22:45:00,7.0627094339611896,7.272565953380472,26.67465208216576,26.79328534029343,30.677203127129836,74.3815504596702,47.47813875597041,20.052422290040596,8.549907209099079,14.429998829532115,2.445810427298624,49.747886082888925,55.23098300176903,41.29889451478753,0.20985651941928207,0.8784593902891148,54.04705018901854,0.08020968916016238
