,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-13 23:00:00,7.077546323874646,7.097887503841552,26.733843453437306,26.698938987752776,30.88421947734609,77.9670853341713,28.75343689359705,1.915494245083748,8.183562436134476,14.281501285499235,2.3728789268795896,49.02695990778242,55.040870687031266,40.884248790178425,0.020341179966905543,0.0851481793414666,337.6870429406154,0.007661976980334992
2024-07-13 23:15:00,6.942459451617481,6.924648550094839,26.043452477930774,26.06238473087511,30.569768689312,77.0792135529162,25.225059713967006,9.499940852789871,8.232420540489331,14.341499937016655,2.331692677833251,49.12433449647371,55.11784121760307,40.646323145356504,-0.01781090152264131,-0.07455643377377652,-338.3351165978023,0.03799976341115949
2024-07-13 23:30:00,6.894823027239779,6.874666755029557,25.9685385643778,26.237581800219058,30.098046677509952,75.15234619726482,25.3041286972047,17.084387460495993,8.438445112700016,14.449491930607422,2.3337780237494825,49.530757964154176,55.25584183270218,40.6584368612158,-0.020156272210222426,-0.08437415547199108,-299.9037863626935,0.06833754984198397
2024-07-13 23:45:00,6.99076723128687,7.2473947682204685,25.36308741305904,25.402783699408012,29.54518946612828,78.45687215252255,51.94138265315545,24.668834068202116,8.704911826979172,14.218011458625975,2.3496252993481845,50.0467203716733,54.95918630986095,40.750258293614706,0.25662753693359885,1.0742428696040447,48.35161965962179,0.09867533627280846
2024-07-14 00:00:00,6.948549630204013,7.020619541833396,26.11489075654128,26.378044733509583,29.941562445247367,81.85440746117798,33.92217522742963,6.826990990602828,8.362184294777668,14.363181921235103,2.369818020814029,49.38109799398335,55.14560359548823,40.86666161764944,0.07206991162938259,0.30168465008059553,112.44249655515212,0.02730796396241131
2024-07-14 00:15:00,6.827823447995152,6.941732357093936,26.537983362846848,26.53959957265855,30.31608866600376,78.54715250597175,37.93311827078122,10.8390162714312,8.44393832908018,14.314243561083291,2.335920109186548,49.541503393709185,55.0829014660416,40.670872664376496,0.11390890909878415,0.47682269348751044,79.5539280929271,0.0433560650857248
2024-07-14 00:30:00,7.085979538128434,7.475131746258293,25.40960357388743,25.662278445143397,29.2497765036992,81.77730040819122,65.70213381885472,37.91597698783219,9.064347110594948,14.317400053330369,2.404409667097212,50.72627907982197,55.08695002024516,41.06454209096029,0.3891522081298584,1.6289911432315873,40.333020895690716,0.15166390795132875
2024-07-14 00:45:00,6.987535885911557,7.106425334810376,26.03650956098455,26.61263884153231,29.864059775377157,84.82439702587794,39.63639584124883,11.555225217024534,8.997742784931694,14.508053771892682,2.5753740673999177,50.60172887787631,55.330389370148765,42.015635361822255,0.1188894488988188,0.4976712330904555,79.6437350720744,0.04622090086809814
2024-07-14 01:00:00,7.059360206163203,7.347080850199503,26.258198498247964,26.061525571197663,30.274881222604503,84.5076640044547,55.474455194279784,28.022467570547615,9.053871507429704,14.171018974188364,2.227097142114098,50.70673021060856,54.89857025466598,40.02922815702027,0.28772064403630004,1.2043986159359519,46.05987956169308,0.11208987028219046
2024-07-14 01:15:00,7.0158236103634755,7.055573251353808,25.065596715372617,25.591501431461335,28.923279691973207,79.17239210485484,31.38635190267524,3.839653194125556,8.832926969059379,14.431106112664883,2.2826656268254193,50.29085786713904,55.23239567852205,40.35942116508175,0.0397496409903324,0.16639199718553144,188.6289751524446,0.015358612776502223
2024-07-14 01:30:00,6.958563089402873,7.388133903880919,24.843179527963308,25.121477291725007,28.74129391638262,79.64865506497887,67.92175494745632,40.80579700981723,8.400198814167558,14.36656569034573,2.3491934331258015,49.455813770770234,55.14993377198872,40.74776147870421,0.4295708144780459,1.7981834294051002,37.77242846127613,0.16322318803926894
2024-07-14 01:45:00,6.875851330028912,6.7454425925385975,24.967671004191427,25.07999183017416,28.933872340469055,80.79816398181784,14.963729341722184,28.4922131009562,9.071766658942606,14.190501572265704,2.4109442699766865,50.740115834296624,54.92371728188149,41.10170959895476,-0.13040873749031423,-0.5458909751344554,-27.411571217195064,0.1139688524038248
2024-07-14 02:00:00,7.024376765082157,7.1936801985077095,24.910542385435335,25.19654105254588,28.74768679153568,82.12145957892143,43.32183067895761,16.17862919209517,8.55177250712694,14.310573647512994,2.280855332222505,49.751503583607224,55.078193643258736,40.34874917348444,0.16930343342555254,0.7087041723193629,61.12822863336484,0.06471451676838068
2024-07-14 02:15:00,7.067159836900418,7.0331993349917346,24.26255653253545,25.313090274917595,27.54335296435458,86.47965661059547,24.078861873420916,17.67426735036092,8.529431538330543,14.394352364435695,2.397513666950194,49.70814157490761,55.18546641907782,41.025245924489475,-0.03396050190868305,-0.14215866098974725,-169.38019608356842,0.07069706940144369
2024-07-14 02:30:00,6.887999021209701,7.08772544803032,25.07893699382327,25.429639497289315,28.405952550382295,87.92105015549967,46.363377210846934,19.16990550862667,8.665259868800229,14.294450700153105,2.2337611332669387,49.97061501526632,55.057501332261175,40.06911397893709,0.19972642682061892,0.8360548226711108,55.454948591434025,0.07667962203450668
2024-07-14 02:45:00,7.184570133280554,7.01703353206083,24.504085164156976,25.24545108942901,28.175217995551986,87.4191509528983,11.343407305830455,11.45183084000561,8.868263043926968,14.322371175206726,2.357677194969664,50.35783140236697,55.093324833498,40.796754038014456,-0.1675366012197239,-0.7013082127057643,-16.174639196175523,0.04580732336002244
2024-07-14 03:00:00,7.125917904618812,7.163789656517865,24.959192675885877,25.061262681568707,28.451027186014315,84.46796725755152,31.68325822468223,3.733756171384551,9.39117527223495,14.2471490638103,2.3111777172524297,51.328764730145544,54.996704129998456,40.52676547198107,0.03787175189905323,0.15853115344943683,199.8550917929676,0.014935024685538204
2024-07-14 03:15:00,6.919263437102043,6.759036921259172,24.499152303255517,25.09103100547732,27.67886246546191,86.77378912091942,12.377122685181186,8.849449873329121,8.667560070867783,14.662567891665963,2.4270271677524957,49.97503620765521,55.526123272895965,41.192900721521816,-0.1602265158428713,-0.6707081953182592,-18.45381161521083,0.035397799493316486
2024-07-14 03:30:00,6.978417045355839,7.126060674020333,24.347015604576892,25.120799329385928,28.083633048468407,83.36850540805816,40.963192266735135,13.965143575273691,8.2931659550396,14.46202168183991,2.242861054581939,49.24486479685876,55.2718087592568,40.12345159478549,0.14764362866449332,0.618036229589569,66.27959706171,0.05586057430109476
2024-07-14 03:45:00,6.959792763588475,7.244156685994343,24.49737782613568,25.150567653294537,27.66944059800734,84.39361341504818,54.36838525820834,27.26131689771296,8.63466072177868,14.167382651169486,2.3050249875472204,49.911726165464934,54.893874144183194,40.49077057206561,0.28436392240586805,1.1903473791909636,45.674385653002055,0.10904526759085184
2024-07-14 04:00:00,6.977398577698886,7.373990370401328,25.022995176570134,25.18033597720315,28.49905450808503,82.33586808904595,65.19683472266314,38.04326043728724,8.650282604990478,14.34182381780449,2.161467862580932,49.941808235559904,55.118256131792286,39.63210046445152,0.39659179270244227,1.6601332442524233,39.27204936614712,0.15217304174914895
2024-07-14 04:15:00,6.975784573992414,7.178549245068091,24.637765578919428,25.263296592466144,27.56715408749243,85.14607142457288,47.60258505175794,19.723844527923365,9.020406755012186,14.304048318029162,2.5542854507932313,50.644179321243826,55.06982085983164,41.90063832165226,0.20276467107567697,0.8487729131227838,56.084005881643556,0.07889537811169346
2024-07-14 04:30:00,7.266331547056228,7.178743168972227,25.337295432171945,25.34625720772914,28.94630190777884,84.28178636299283,19.17094582433757,13.48026631360063,9.030198559515773,14.463117385434424,2.20083277363785,50.66249773302428,55.273204598913345,39.87124933478759,-0.08758837808400077,-0.3666449506596272,-52.28749445436877,0.053921065254402524
2024-07-14 04:45:00,6.972478164096632,7.047299401132761,25.402799744154308,25.55912591851557,28.566885009851926,80.54158454028563,34.88073122380844,7.236688099277895,8.866928051898828,14.528841187477276,2.24827388515444,50.35530438827187,55.35680290389969,40.1557031047597,0.07482123703612942,0.31320169823323774,111.36826977813242,0.028946752397111582
2024-07-14 05:00:00,6.997938899417334,7.315531379823752,25.020333557811817,25.370964834169264,28.711033146879416,81.43502330156838,58.89483104960843,30.980361070502116,9.096557394544384,14.4153372767346,2.402575307827327,50.786293561954665,55.21227091007716,41.0540965210758,0.3175924804064181,1.329442122981266,44.30040994754786,0.12392144428200846
2024-07-14 05:15:00,6.959176712699724,7.406784843663474,24.7508876627468,25.32809794134092,28.409896449376117,83.10315981588391,69.99864884514943,42.7223731684673,8.521194503200906,14.455307711941538,2.2997734615396936,49.69213505360047,55.26325415304524,40.459997221836474,0.44760813096374985,1.873687636214257,37.35876113618389,0.1708894926738692
2024-07-14 05:30:00,6.798469842486822,7.152226066210959,24.802721046885523,25.285231048512568,28.297268271912937,83.05948863763486,60.87146973215509,33.649574390606645,8.434410439002678,14.42662206151491,2.360862841030848,49.522862658717195,55.22667445980111,40.815120353253846,0.35375622372413673,1.4808235525092364,41.1064975492922,0.13459829756242658
2024-07-14 05:45:00,7.150862222739377,7.393677983793252,25.155099432163723,25.24236415568422,28.628085794194096,83.05206624877574,50.18745674381306,23.146855802492983,8.489334988816085,14.280983434769272,2.270282517734714,49.6301271399822,55.040205413845385,40.28630758285529,0.24281576105387437,1.0164267757715182,49.376362311705435,0.09258742320997193
2024-07-14 06:00:00,6.901119287001241,7.1016533402276245,24.52849292074214,25.19077203066111,28.104991061187665,80.6194104828297,46.8394987434823,19.3755833856287,8.839510977881531,14.362448241509613,2.261956138462456,50.30335026128411,55.14466462294851,40.236996540216616,0.2005340532263835,0.8394355468056414,55.79880304297774,0.0775023335425148
2024-07-14 06:15:00,6.984360592676687,6.882153726373603,25.182737848915007,25.139179905637995,28.74662723295207,83.55373545639236,17.78215166699038,11.392948173211924,8.897183420990089,14.374418969355345,2.407198181454554,50.412512805868815,55.15998091740381,41.08041082691439,-0.10220686630308418,-0.42783794234471034,-41.562820654796546,0.045571792692847696
2024-07-14 06:30:00,7.117622946885025,7.153220135224124,25.40023027618183,25.857888302208373,28.815130908441567,83.0490432383988,30.82913902379907,3.410312960795145,8.617154702139201,14.296797710720863,2.5048736501438613,49.87797279092058,55.06051447044938,41.62869251525901,0.035597188339098196,0.14900983038746504,206.89332337091545,0.01364125184318058
2024-07-14 06:45:00,7.0679345255313075,7.480576637748236,24.909356835144703,25.247407066533047,28.920466938670717,79.93333992486205,67.44491079189783,39.74901369578513,8.760057422005401,14.778422330599536,2.157417343507762,50.15217993900106,55.67198400812945,39.6073285702408,0.41264211221692815,1.7273198817400612,39.04598766266467,0.15899605478314052
2024-07-14 07:00:00,7.123351709767223,7.338039761305714,25.74906456792933,25.7958088555734,29.436036536409155,80.83257177526846,47.81652294234156,20.580943788695137,8.666943199625305,14.256350923725032,2.3122850302960787,49.97385060317893,55.008541891390045,40.533236725539865,0.21468805153849058,0.8986841837401215,53.20725991119588,0.08232377515478055
2024-07-14 07:15:00,6.90021965794777,7.43831298855228,24.714627922182633,25.062422010881523,28.55546305502265,79.96865721359684,79.77082221716758,52.01597874669746,8.921870702996575,14.372322237106909,2.460650530366627,50.45909678410804,55.157298807031005,41.3822539940631,0.5380933306045099,2.2524586819104786,35.414999110886235,0.20806391498678986
2024-07-14 07:30:00,6.922963147967342,6.9822221645762985,25.76846671293314,26.140873931548505,29.70474090540483,82.10236914603895,32.93771188547873,5.626983180206193,8.491368853408991,14.397694974607028,2.4216648772565144,49.63409026541872,55.189737752260605,41.16254105897848,0.05925901660895683,0.24805824352509329,132.78217009605967,0.022507932720824773
2024-07-14 07:45:00,6.822532083575216,7.172618212662405,26.123168766854988,26.304334571178455,30.11820639594387,81.8277259238745,62.12130159116835,33.92766752045354,9.0658676881206,14.637675887711971,2.490090494882235,50.7291154277781,55.49468404680898,41.546636737891646,0.35008612908718906,1.4654605363589734,42.39029305116092,0.13571067008181414
2024-07-14 08:00:00,7.105709864077535,7.109833125585623,25.36369000740753,25.87361132051183,29.262021433136912,81.20617913557813,28.052104927549205,0.390820839233414,8.51909391615339,14.705821547988489,2.4363686241739133,49.68805146204816,55.580669200190826,41.24568258479682,0.00412326150808795,0.017259972672856158,1625.2693708875483,0.001563283356933656
2024-07-14 08:15:00,7.115319237886926,7.565212057140899,26.775054615950516,27.06458939796108,30.364985898634945,83.30999481698217,72.65678006242965,44.06772161131989,9.44434278557159,14.560144460436865,2.584571205101299,51.42544729938152,55.396530919529695,42.06559114658334,0.4498928192539733,1.8832513413971321,38.580500895078394,0.17627088644527955
2024-07-14 08:30:00,6.921652282615061,7.415162581442374,26.57381643869589,27.51167030555584,30.47724491954174,77.46421118250954,73.92050196456749,46.56804139506358,8.482038267007622,14.529905403621392,2.340516898874899,49.61590376302775,55.35815447223285,40.69753352869,0.4935102988273128,2.065834110891131,35.78239974587344,0.18627216558025433
2024-07-14 08:45:00,6.922559795233213,7.600108249019353,26.926117657907696,27.297064759616383,31.28205200438449,77.48437747590837,94.34133563044864,65.86072246002568,9.315256305307592,14.614744414403598,2.550612450711755,51.19007513266849,55.46568946242429,41.88054465572321,0.67754845378614,2.8362178275487824,33.263078284781706,0.2634428898401027
2024-07-14 09:00:00,6.968803624649876,7.697427318427192,25.38081384923924,26.031905284687117,29.17338864356913,76.2123852930804,99.20638123511075,70.38190862524871,9.184056403998024,14.956143857612506,2.6842723482515285,50.948610572815696,55.89426103956296,42.59968179753869,0.7286236937773163,3.050018782151846,32.52648207140507,0.28152763450099483
2024-07-14 09:15:00,6.94583706054234,7.65612017150525,25.568730798638637,26.24655651849379,30.01695434975008,80.21153415559847,98.28073459943133,69.15719880290389,9.449461058697748,14.966811168263757,2.7072635695659097,51.43473546822598,55.9075465440276,42.72096055559068,0.7102831109629095,2.9732451024907394,33.05503959868624,0.27662879521161554
2024-07-14 09:30:00,6.929878597679691,7.423889287628218,26.920137875424945,27.48669347546824,30.63828953694212,77.72877175376773,76.31224960842565,47.50820583583609,9.147596591956573,14.832917825809064,2.8235293548239233,50.88110081269936,55.74033029372111,43.32397185224334,0.49401068994852704,2.067928748124534,36.90274613070469,0.19003282334334434
2024-07-14 09:45:00,6.922844017666717,7.377880538184065,27.659368521360314,28.516091720015705,32.09658006039125,78.57721308049291,71.90435086604221,43.31095433616103,8.909799501739244,14.803166714571642,2.880430313570288,50.436329629758966,55.70303831113201,43.613066152163626,0.4550365205173472,1.9047828748856155,37.74936860998404,0.17324381734464414
2024-07-14 10:00:00,7.0253280378958465,7.972430046112075,26.265153623379057,26.99568007858237,30.95894004995088,77.42480008458726,120.5062844778252,91.54361788407265,9.373089827661316,14.933869899298864,2.655706866792365,51.295794058306605,55.86649976164331,42.44803018114311,0.9471020082162287,3.964569006393133,30.395809552942765,0.36617447153629057
2024-07-14 10:15:00,7.223630619670076,8.15239543365065,27.424864519826077,27.956546427937923,32.202582210824104,70.47809772202507,117.911401231301,88.96810982938922,9.164567464201737,14.982708081556463,2.7960158561535686,50.91254671248204,55.92733350092614,43.1827907593606,0.9287648139805738,3.887809511322682,30.328492403730465,0.35587243931755685
2024-07-14 10:30:00,6.905855895349967,7.593590342430244,27.219155308387453,28.10698595803414,31.770892982327844,70.71045692708434,94.31594717803898,65.18757994374224,8.91759056957268,15.075328780750516,3.1354478839735465,50.451026495582575,56.04234144157136,44.86393452058374,0.6877344470802766,2.878856395478038,32.7616019076831,0.26075031977496893
2024-07-14 10:45:00,7.12180763684255,7.993829890909349,27.657140032694063,28.56185224668097,32.743650400616886,71.41412237849738,112.34473791150369,83.44655411525439,9.214863873551796,14.906821903883388,2.776498018814105,51.00551520249993,55.83275119683978,43.08207560711558,0.872022254066799,3.6502851555236204,30.77697580461717,0.3337862164610175
2024-07-14 11:00:00,6.830854135264798,7.849552570326829,27.547691288077367,28.511952086021516,32.14188096467427,69.98486296661106,127.57980754930362,97.920608890884,9.377677691345015,15.25960147505518,3.0219194920194288,51.30416197569292,56.26976111754183,44.31578627944871,1.0186984350620314,4.264271649169664,29.9183115067601,0.391682435563536
2024-07-14 11:15:00,7.002051635910637,7.87385061252678,28.182985482754813,28.916588233452487,32.52493732755722,74.00530268858216,113.1723758573494,83.30577069645436,9.248529549277936,15.415737103961984,3.2023385076551145,51.06755439843762,56.46102689665224,45.180729806868285,0.8717989766161436,3.649350516115177,31.0116486091405,0.3332230827858174
2024-07-14 11:30:00,6.848186253630941,7.794046855383866,27.175274404434504,27.899996482935663,32.2492215825422,69.15192518458716,119.6528909281676,90.3074745641156,9.259487492003489,15.083942866580625,3.0019860054678986,51.08771524202598,56.05301366032424,44.218131174058165,0.9458606017529245,3.959372478937742,30.220165332934073,0.3612298982564624
2024-07-14 11:45:00,7.01934428247125,7.974778114803862,29.21710817222696,30.708183587019825,34.5960007758247,71.40604603125988,120.17956545837956,90.90529904337012,9.19537572395764,14.984243172306778,3.0946475187450253,50.96953331228419,55.92924349387565,44.66848530116632,0.9554338323326119,3.9994460221443133,30.04905299208038,0.3636211961734805
2024-07-14 12:00:00,6.906957557597961,7.991361606489582,28.386426129000355,29.552226546322625,33.38457043295982,69.70548774234777,132.2166986186394,102.80169378243788,9.125050569338653,15.281174960681088,3.008779306181798,50.83926431491568,56.29626603120266,44.25146030577748,1.0844040488916207,4.539315348660324,29.12701331879491,0.4112067751297515
2024-07-14 12:15:00,7.072872286016475,8.095051684474535,28.011153389016645,29.28503488362841,32.83457376879278,69.50074438259772,126.30007038555672,96.7174379701482,9.099869115682338,15.400882266456131,3.0818810332700184,50.79245595314447,56.44288550171462,44.60697635280857,1.0221793984580607,4.2788429619454424,29.517341839564132,0.3868697518805928
2024-07-14 12:30:00,7.073904862100069,8.118987329429585,28.23712425951364,29.404533482619016,33.575877166936664,67.73738784970223,127.0937416933323,97.7783783657294,8.821785936591313,15.40846755451936,3.085109836492215,50.26970490111067,56.45215045309011,44.62254875582057,1.0450824673295154,4.374715208241351,29.051889241591194,0.39111351346291756
2024-07-14 12:45:00,6.911961887559344,7.823692262704662,29.095922684495243,30.311239090220887,34.320208875805044,66.56903683372337,115.82988577118992,86.25775455698796,9.143855200231515,15.198770901650564,3.229505112319869,50.87416303084785,56.19489065438736,45.30813174988079,0.9117303751453179,3.8165033503583006,30.349740361243384,0.34503101822795185
2024-07-14 13:00:00,7.137787545816205,8.404467926273519,28.76380879003826,29.793831779734457,34.33343935888915,69.44912832039444,151.80795757308843,121.8821815987207,9.64005211924166,15.272186067978849,3.013537787147209,51.77824085205663,56.28522542400669,44.27477638626251,1.2666803804573137,5.302324072594315,28.630456285711713,0.4875287263948828
2024-07-14 13:15:00,7.163605970322944,8.404729990149866,29.1719219372932,30.793596649228174,34.54831798946965,67.81799921687754,148.86635890842328,119.00538530567832,9.556658871902238,14.97911210462356,3.3252026262191574,51.62850214042762,55.92285879822488,45.751310046014424,1.2411240198269216,5.195345146995494,28.653795791510365,0.4760215412227133
2024-07-14 13:30:00,6.888769491811446,7.988853117338541,29.144016914131917,30.323051405412183,34.347335453173706,64.34471200864904,135.09901267291374,104.7887323145694,9.383661201366031,15.600899887937612,3.3257192690407025,51.31507134687287,56.68618427329939,45.75367941158349,1.1000836255270956,4.604950056456422,29.337780218375364,0.41915492925827763
2024-07-14 13:45:00,7.043470087720266,8.615596453097588,29.234834918315403,30.338965466857772,34.840623136635124,66.2878449859705,178.46786739674295,148.84049838325686,9.223992557365298,15.22110879987448,3.18226765624633,51.0223524761008,56.22240738125562,45.08614092604484,1.572126365377322,6.5809209654694705,27.11898050944172,0.5953619935330274
2024-07-14 14:00:00,6.944738845367394,8.490608365999137,28.98617044359439,30.540852997569164,34.48769325299315,67.21682099232544,177.2386130023024,147.32207787899372,9.416095961349503,15.302085597574589,3.1983535643845977,51.37412711753646,56.32193277989832,45.16198128114198,1.5458695206317428,6.471009813364475,27.389637493093314,0.5892883115159749
2024-07-14 14:15:00,7.1753420464316315,8.818637535660503,29.42488743655692,30.65383582138376,34.8638414218787,63.65024217054575,186.97310054381913,156.87137228848053,9.46872548211554,15.373313131949452,3.2596896412736007,51.469664724291455,56.409185896842246,45.44885153901892,1.6432954892288718,6.878834917912057,27.18092566183742,0.6274854891539221
2024-07-14 14:30:00,7.091427417668309,8.402192462331236,29.549598486805028,30.652394034432188,34.7244563185675,66.00965096830585,155.076729987681,125.1520743100268,9.475911954819138,15.304009820167282,3.1447339026677676,51.48268273125638,56.32429349063112,44.908180908689495,1.3107650446629266,5.486862476959011,28.263279905209018,0.5006082972401072
2024-07-14 14:45:00,6.9445697876189705,8.193429345849053,29.536338751280244,30.971872921683065,34.92849791514856,65.78998275494371,148.91046199040252,119.07304027000905,9.434240630730187,15.142757522516598,3.2604235671466983,51.407104989982685,56.12577233635312,45.45226225073621,1.248859558230082,5.2277261107511235,28.484748212833775,0.4762921610800362
2024-07-14 15:00:00,6.9473563017666295,8.63200578135319,28.89481368966967,30.144712990581866,34.23441080096282,68.78880538898021,189.2396449902227,159.46482199640292,9.226816700220622,15.350644039076698,3.1973622545224836,51.027559176917336,56.38144574494647,45.15731490695115,1.68464947958656,7.051942721549341,26.83510806347644,0.6378592879856116
2024-07-14 15:15:00,6.913418209891721,8.143222394941308,29.75714090416506,31.37010404705822,35.254322879640064,64.93241726165431,146.60180364480215,116.84533360903244,9.3227528119508,15.247871964838486,3.1858452589804016,51.2038032875332,56.25533990386255,45.10303033845367,1.2298041850495869,5.147960318617571,28.477648344455474,0.4673813344361297
2024-07-14 15:30:00,6.9541890788053395,7.965432436378129,29.75608134774819,31.342983519022553,35.3847712466516,63.351337920748314,125.940296085321,96.08012050110511,9.31191991214615,15.362326917199873,3.18592875486985,51.18396291541286,56.39574548211119,45.10342436101594,1.0112433575727895,4.233064694799697,29.75156421304833,0.3843204820044205
2024-07-14 15:45:00,6.912806796850352,8.250690427455972,30.32742816033404,31.43794154157028,35.875246796614846,64.12882631925353,158.2744661678103,128.03764378854143,9.501885263357154,15.330300361163438,3.4046367547482577,51.52967753032737,56.35652794043881,46.112757174894,1.3378836306056199,5.600380877715125,28.26137536423844,0.5121505751541657
2024-07-14 16:00:00,6.861888087340588,8.401164011608481,29.81056643169203,30.996961527859284,35.5313946667741,66.52107935563517,173.69186406826373,144.26795680796627,8.908817645515551,15.171674807264312,3.3434148075176093,50.43447687413778,56.16147637752533,45.83468487078304,1.5392759242678933,6.443409018985401,26.956516892918554,0.5770718272318651
2024-07-14 16:15:00,7.036357877940616,8.44775575304134,29.408188706732613,30.277704461159548,34.39729691806412,66.75152132465098,162.33012192783497,132.71626915985598,8.977559298041419,15.270936702615868,3.365356767321673,50.56386442031061,56.283690548156024,45.934733354355416,1.4113978751007243,5.908111505171632,27.47580538819218,0.530865076639424
2024-07-14 16:30:00,6.888413121385755,8.222729686644593,30.04178752494173,31.16072235786189,35.589391270185686,65.71153244995223,157.19604422219854,127.44856072233112,9.386590743087924,15.387606531369164,2.9732862254103387,51.320410911670805,56.42666270370996,44.07676737827161,1.3343165652588382,5.585449142173497,28.14385024747141,0.5097942428893245
2024-07-14 16:45:00,6.9474801800197925,8.28809820635189,29.699345637167532,31.028904660208138,35.431434061580255,64.13388827266444,157.64620394890565,127.9017459968844,9.328598922396186,15.170696688892718,3.245162340732337,51.21450400889006,56.16026944084756,45.381234427428744,1.3406180263320975,5.61182705822616,28.09177872254958,0.5116069839875376
2024-07-14 17:00:00,7.014195907297475,8.643643868399298,28.793352822806135,29.546035527623733,33.918796256572016,64.45684883319137,185.79182340205136,156.23016766688224,9.440197309957718,14.948061266253776,3.1733971589576377,51.4179220135575,55.88419044289317,45.044209750419355,1.6294479611018229,6.820869165172231,27.23873144359895,0.624920670667529
2024-07-14 17:15:00,6.792503749199682,7.875640531989332,29.40113279702105,30.32091180842393,35.024754422501,65.6929177533823,132.0652167554893,102.86161009969337,9.14352734085193,14.93388752992082,3.1261917850231717,50.87355498057731,55.8665217465844,44.8197436706405,1.0831367827896505,4.534010572757477,29.127681692892565,0.4114464403987735
2024-07-14 17:30:00,7.016371520935195,8.060197042531385,29.038482762759763,30.24301422940378,34.25057486758511,66.10771515003235,127.4854225741473,98.20850369312528,8.860552722123789,15.387609954422098,3.02875620447613,50.34323299064089,56.4266668878443,44.34918073786354,1.0438255215961902,4.369453633401652,29.17651342026004,0.39283401477250113
2024-07-14 17:45:00,6.978319950908834,8.297352497947793,29.404900808272952,30.365909013785146,34.72208278535849,66.29819190293104,154.6113893024745,125.41921145895029,9.112177177029205,15.101077209254797,2.978923457240232,50.81534547733571,56.07422977779771,44.104605721893,1.319032547038959,5.5214702419050825,28.001851414330662,0.5016768458358012
2024-07-14 18:00:00,7.083955692983379,8.06465304871816,29.14483468216254,29.728577151083822,34.38970775081973,70.85959967900847,125.05784781074286,95.34044229880789,9.70144391069389,14.974425593511445,3.041536007729651,51.887923345447895,55.91702599953104,44.411470168931906,0.9806973557347813,4.1051991311057945,30.463284195682057,0.38136176919523157
2024-07-14 18:15:00,7.10587748744166,7.787505389412456,29.503651069681904,30.447866305036115,34.78134925204954,65.84317764312588,93.07420186358291,64.11854167549882,8.752965889403884,15.295415704004876,2.9072785946753337,50.138643047763985,56.31374836413448,43.7481520463144,0.6816279019707965,2.853294397649754,32.6199083908929,0.2564741667019953
2024-07-14 18:30:00,6.918854852882056,7.832553413004496,29.2490380345443,29.849263433691725,34.144228255672424,69.34247973236687,114.48847689687956,86.05599037702055,8.748826147305031,14.931279098650188,2.752381273903798,50.13073739289454,55.86326891043926,42.95697529708683,0.9136985601224401,3.824742172672534,29.933645649343436,0.3442239615080822
2024-07-14 18:45:00,7.162274291921499,7.997773958343298,29.004552613889295,29.842028413497705,34.15385597710808,67.02980829869277,108.14169005151324,79.5347700594828,8.994114036675985,14.862811275621494,2.749994679732958,50.59492548174256,55.77775050254445,42.94455568622138,0.8354996664217991,3.497401603641651,30.92058113626736,0.3181390802379312
2024-07-14 19:00:00,6.808307311078003,7.96199837692656,28.408588379053807,29.256509871571552,33.503199568128586,63.799715961515965,139.489721245617,110.7359531891589,9.178806017528906,14.863920621359355,2.7110414175698136,50.93889987145758,55.77913820031865,42.74082295877962,1.153691065848557,4.82935080164206,28.883741723253603,0.44294381275663564
2024-07-14 19:15:00,6.912906624022082,7.7262083503996175,27.819986640282103,28.43732568892657,33.00717691705993,68.79171949102499,105.63797624857722,77.13646369473798,8.815308690477728,15.00353765150692,2.6826662118545808,50.2573986637803,55.9532389839999,42.59118358503033,0.813301726377536,3.4044810266163656,31.029098245134982,0.3085458547789519
2024-07-14 19:30:00,6.943496255187473,8.245059790914812,28.62344970786516,29.08567340144266,33.89858251530998,68.80036245628764,151.2789294036317,123.07528331708043,8.696140933309868,14.683257775348492,2.8242473778929105,50.02990603430425,55.552228047649166,43.32764396738799,1.3015635357273396,5.4483449605546435,27.76603363018913,0.49230113326832176
2024-07-14 19:45:00,6.845565732291497,7.6466512488898015,28.787279781165275,29.278944444733913,33.71284068962275,68.23331541271315,105.05760024589216,76.581803720692,8.943951915589402,14.743433231326636,2.788411378284153,50.5006904567869,55.62801332717093,43.14360634471103,0.8010855165983042,3.353343972480501,31.329204849862162,0.306327214882768
2024-07-14 20:00:00,7.048630633031128,7.671245964173213,28.989867553380517,29.672430442378356,34.10796836342399,70.47650562608388,88.21900064120977,59.87131140168484,9.060625352845095,14.548985049668628,2.7380788370112077,50.71933551052334,55.38237468072893,42.88243902569285,0.622615331142085,2.606267776160768,33.84878616393098,0.23948524560673937
2024-07-14 20:15:00,7.0657568030393465,7.539749877665842,27.659941379370064,28.156690877205257,32.80100273149973,74.34824087614484,72.85131037468756,45.01266990283276,8.68609840214065,14.55958916427426,2.5929529054398883,50.01064000109031,55.39582667120317,42.11101463587961,0.4739930746264953,1.9841350103865094,36.71691190031273,0.18005067961133106
2024-07-14 20:30:00,7.027598198826334,7.412252243279915,27.47992193937186,27.61642393491639,32.086335426608805,72.20812282997264,65.38061549517528,37.23471085966988,9.157101302016349,14.410092841716953,2.578710491772095,50.89871719626379,55.205574517130245,42.0337714324082,0.38465404445358065,1.6101618300826885,40.60499651256651,0.14893884343867952
2024-07-14 20:45:00,7.092318919154602,7.306650174883947,28.082473020155486,28.59764964958405,33.09881612181096,70.72811931988946,47.314377063986825,20.011446368621755,8.179298293332211,14.629635454659198,2.493996947373663,49.018443067630045,55.48452116259033,41.56835149950287,0.21433125572934486,0.8971906364830375,52.736146745197736,0.08004578547448701
2024-07-14 21:00:00,7.033319597555404,7.439633992458749,27.97059301401124,28.28820287220681,32.72299055812447,74.08151673107582,67.07355474765669,39.19488829182085,8.980170307709153,14.491607183692636,2.4068889644340468,50.568765898818526,55.30947362632436,41.078651754716454,0.40631439490334476,1.7008320570654012,39.435730570239095,0.1567795531672834
2024-07-14 21:15:00,7.056596767560579,7.3155672333796655,27.713473680900076,28.02701016286992,32.65971342480465,73.1468649807384,53.07339359137053,25.160029834641847,9.13386983839832,14.405122600650632,2.3743713176797323,50.85563758605896,55.19922673091736,40.89281819630617,0.2589704658190861,1.0840503699186945,48.95842025804679,0.10064011933856738
2024-07-14 21:30:00,7.146522708767546,7.49565558361672,27.116525621959138,27.34337351423994,31.949586358056212,71.01262372325587,60.99588528150894,33.53587313615945,8.789634104638273,14.206258205648236,2.4641198350629803,50.20855966202007,54.944038216563406,41.40169332883742,0.34913287484917355,1.4614702141186404,41.73597565811038,0.1341434925446378
2024-07-14 21:45:00,6.887830350892967,7.159823266732253,26.444528520084702,26.748842590825404,31.11618250754504,73.07450583614356,54.7534370385077,26.627541324958663,9.266993369826274,14.38559527190564,2.47330707181712,51.10151566685266,55.174273087651635,41.45308360743029,0.2719929158392862,1.138562345703252,48.08997701806862,0.10651016529983465
2024-07-14 22:00:00,7.08874805602783,7.816554961119807,26.614677587898115,27.072198820452225,30.914244326946623,74.44272691939219,97.55420147707756,70.18024879629911,8.820433087993523,14.270603739123027,2.282915853661883,50.26713509733362,55.02686741907288,40.360895850520286,0.7278069050919767,3.0465997047150144,32.020682377832436,0.28072099518519644
2024-07-14 22:15:00,7.1097981350208315,7.294751310442289,26.915301022500888,27.253136733853523,31.357945332620307,77.50640186212948,45.577062228011286,17.987958856018196,9.01589419598943,14.273172903710936,2.3000362722927252,50.63573280753389,55.03016941896718,40.46153837614199,0.18495317542145795,0.7742139923142229,58.86881751100328,0.07195183542407278
2024-07-14 22:30:00,7.128171527537348,7.231741946247443,26.671865564982298,26.736210999160317,31.403605013646377,79.02976832074846,37.911463849925354,10.048144007311684,8.949084897609975,14.523156432298885,2.391078512704809,50.51034948169026,55.34958207281544,40.98850781732579,0.10357041871009454,0.43354577272045575,87.44512398779663,0.04019257602924674
2024-07-14 22:45:00,7.144690693429159,7.27647007038133,26.452695118702017,26.52039305042975,30.483658520105383,76.83734302722789,40.626599610670596,12.864267783399525,9.11677292877942,14.50639034845434,2.139168550037308,50.82388699484148,55.328274650840875,39.495337641461674,0.13177937695217068,0.5516284719217864,73.64848204650123,0.0514570711335981
2024-07-14 23:00:00,7.006039963874903,7.209753853781468,26.079146519304196,26.426728034675417,30.43191439661746,78.12847232101315,47.59420932740538,19.90020124517514,9.135635262585131,14.236537848557598,2.321834971087515,50.8589138895463,54.983046969393584,40.5889620246651,0.20371388990656492,0.8527463431488808,55.812856554338715,0.07960080498070056
2024-07-14 23:15:00,7.119012933549229,7.071106525431741,26.47190683977112,26.88663182226326,30.505601820087517,79.80102216021795,22.421149224015963,18.29458780600628,8.283779674332362,14.353205472225785,2.313769434475367,49.22627918791584,55.13283287073906,40.54190849893377,-0.04790640811748759,-0.20053622437980304,-111.80598065689973,0.07317835122402512
2024-07-14 23:30:00,7.163896687960854,7.336936830207401,26.474389657161932,26.665975763883708,30.692036191026432,77.475755271796,44.31524605990117,16.68897436683742,8.791776208788095,14.388201604729252,2.446293879546402,50.212638073279656,55.17760498164176,41.30161545720307,0.1730401422465473,0.724346035444047,61.17966260798891,0.06675589746734968
2024-07-14 23:45:00,7.08431069642104,7.228815908472624,25.69899123707696,25.878949129807296,29.493083768134515,78.80192786092144,41.47969862715818,14.049981525599163,9.00751506049848,14.19985028974009,2.2223517513204456,50.620041438346426,54.935775901908976,40.00077715948982,0.14450521205158395,0.6048988176479304,68.57295371884928,0.05619992610239665
2024-07-15 00:00:00,7.050544030321576,7.784520147759983,25.657262471998894,26.441938017857904,29.49172255568244,83.99731233677824,99.65678992273948,71.0576767534531,9.285020298008208,14.707978837840413,2.606114033437762,51.134629847005385,55.58338689378302,42.18214247154165,0.7339761174384067,3.0724240275971706,32.435884183823866,0.28423070701381237
2024-07-15 00:15:00,7.103836687356789,7.558953262477451,26.16577100725955,26.503339790944928,30.31584690418493,78.48796289037888,72.88201515870306,44.348162739004074,9.347736738475009,14.700081541003907,2.4860341402200654,51.24950262888038,55.57343680482103,41.52406466839364,0.4551165751206625,1.9051179834550933,38.25590634892088,0.1773926509560163
2024-07-15 00:30:00,7.025980453200087,7.547887174522478,25.71604333384404,26.398123295783215,29.20609347803397,77.13508096966174,77.5913009387134,49.65398653358649,8.698873812843782,14.654617171534731,2.583823420748388,50.03514634289634,55.51608518386468,42.06153386170213,0.5219067213223907,2.1847015354555275,35.51574422386031,0.19861594613434597
2024-07-15 00:45:00,6.904270300094623,7.174634914859338,26.042693215249823,26.66954336222008,30.47197760746853,84.4474032834115,53.936622431720586,25.722263280235875,8.698759418771546,14.788530595965774,2.72706913674739,50.034927013767906,55.684674107244554,42.82488565328491,0.2703646147647145,1.131746277405095,47.65787483338425,0.1028890531209435
2024-07-15 01:00:00,6.984353564060826,7.104352177152145,25.459290113345485,25.937048998520424,29.079934441589877,83.598588001754,39.70028532711499,11.570583084971624,9.055582470675215,14.624381189215818,2.4497385822523325,50.70992412557918,55.477877904998216,41.320992395898294,0.11999861309131887,0.5023141944002608,79.03476702368572,0.046282332339886496
2024-07-15 01:15:00,7.1010241890875925,7.521267686864996,24.747508725632542,25.215178859806567,28.459672378791023,86.09155828830964,68.02490003164927,39.9950836424332,8.707553567153884,14.74259540199952,2.5796674200626604,50.05178253513638,55.62695957749773,42.038970197545,0.42024349777740344,1.7591392816962108,38.6694224496299,0.1599803345697328
2024-07-15 01:30:00,6.895530396860924,7.212261368526563,24.147058217083917,25.607701376137015,28.11145023792902,84.42379789354938,58.66078080192703,30.460794357880964,8.9852757362039,14.875006461784665,2.3397042460575066,50.57834724300354,55.793001858861466,40.69282277529455,0.31673097166563924,1.325835847392366,44.24437679619251,0.12184317743152386
2024-07-15 01:45:00,7.229747190993162,7.7312833829281855,25.241315779629687,26.000223892467464,28.67730541376091,86.64718792582326,76.71162788871156,48.52484772241306,9.148819167063534,14.619346415371758,2.418614583863202,50.883367462581134,55.47151066969373,41.14525122089036,0.5015361919350232,2.099430499440007,36.539255721574634,0.19409939088965222
2024-07-15 02:00:00,7.045872011697822,7.417283285653733,24.79869111464686,25.2369704319983,28.013826656349117,83.3181196092512,63.979354036256154,35.67808080530141,8.95402992756235,14.733656951274831,2.6135863521175553,50.519651334027024,55.6157150771108,42.222419251152616,0.37141127395591056,1.5547275927794415,41.15148810209125,0.14271232322120564
2024-07-15 02:15:00,7.044396304806079,7.5149014710565964,24.4373032272582,25.33297322118001,27.593980126692593,85.08663139430075,74.18694396811769,45.736550052469546,9.27846965850599,14.719221346600763,2.4527029105413933,51.12260175158833,55.59754559337267,41.33765262439012,0.4705051662505175,1.9695346259246664,37.66724534395431,0.18294620020987817
2024-07-15 02:30:00,6.750963878996456,7.010081948242611,24.55275439949095,25.428976010361716,27.787433355079553,86.76402662411604,52.9825862980548,25.02538576777679,9.099731541216965,14.301859089298556,2.555609899762484,50.79219998681871,55.067011245321744,41.907879181410046,0.25911806924615544,1.0846682378644066,48.84681273821729,0.10010154307110716
2024-07-15 02:45:00,7.015154439452699,7.055308821188239,24.92750812645326,25.524978799543423,28.200211695615483,87.42744770183612,32.97615893065897,3.925299678115579,9.4362396107891,14.808522649232549,2.806096992521737,51.41073554258791,55.709755474325654,43.23462754772771,0.04015438173554031,0.16808624194497174,196.18594924297696,0.015701198712462318
2024-07-15 03:00:00,7.010083999647651,7.361234187093352,24.79239647444216,25.066157192928305,28.39124745320314,84.90039975769265,61.82258208641848,33.73418893689878,8.955945446989963,14.63252029105588,2.4999274114738497,50.52325360304262,55.48816794396302,41.60127381655712,0.35115018744570126,1.4699146846477054,42.05861927369989,0.13493675574759512
2024-07-15 03:15:00,7.144178003090465,7.715126023192455,25.152224072481836,25.73633092547226,28.64770123140499,82.0357733687114,83.00826567674414,54.98064158330715,9.020259480038664,14.337073785335544,2.670290828062794,50.64390369949847,55.1121703782359,42.525590281242415,0.5709480201019899,2.3899884121469297,34.731660310510755,0.2199225663332286
2024-07-15 03:30:00,7.090384682189124,7.528504860839394,25.09210408492551,25.81086302607585,28.208929069259415,86.22236355595943,69.59069813041219,41.63983327843997,8.672144625211146,14.619477789408911,2.6592424373521584,49.983845795134116,55.47167683066672,42.46685899803005,0.4381201786502702,1.833971067830031,37.94536312546765,0.1665593331137599
2024-07-15 03:45:00,7.096389414603097,7.550435066120842,24.537837334470947,25.036936081568054,27.796215559273556,82.87360298544898,71.8323218945398,43.700549935472374,9.006197757102855,14.49126938780595,2.634304814158627,50.61757367659704,55.30904387279833,42.333694470570855,0.45404565151774534,1.900635097253282,37.79385216991355,0.17480219974188949
2024-07-15 04:00:00,6.930439048496964,7.399134189546607,24.496793230266643,25.168571311407593,27.847112170158635,83.67555925859979,73.10065654231875,44.864404207761964,8.859591441598013,14.702693186390484,2.6739677065682836,50.34141234727219,55.5767277052857,42.5450999808771,0.4686951410496434,1.9619578604338073,37.259034975478784,0.17945761683104786
2024-07-15 04:15:00,6.8392124225921584,7.3150604937724175,25.706621606788374,25.864072709924972,29.12036338236848,82.69501065226459,72.62512774640983,45.04715520372114,8.569914794168186,14.47249361935993,2.5355641291605724,49.78666076015691,55.285146297010975,41.79801867088548,0.47584807118025907,1.9919000259605644,36.46022732058926,0.18018862081488457
2024-07-15 04:30:00,7.052372425994265,7.694329086124635,24.57592250310173,25.532459631910015,28.83718352117347,88.36715140153365,90.5222683624195,62.13272112996112,9.158478496221711,14.556822492381734,2.6742462438549395,50.90126872802893,55.39231760274122,42.54657718461361,0.6419566601303703,2.68723057930573,33.68608152181966,0.24853088451984448
2024-07-15 04:45:00,7.031266338593766,7.906589702511358,24.71912509328128,25.200846553895055,28.234533156694017,81.82316294676637,111.86550367762209,83.71676845489351,8.83712788113195,14.72829114005046,2.5833162015461655,50.29882932774424,55.60896274436511,42.05878137564432,0.8753233639175919,3.66410360135904,30.53011482429985,0.33486707381957403
2024-07-15 05:00:00,6.990296521971737,7.305426859805598,25.195463496793053,25.887586896993614,28.638056120518023,85.82473775025707,57.45161702005467,29.905254798206848,8.63279067262001,14.49701241246205,2.4165591367657644,49.908122699406675,55.316349403736005,41.1335922244911,0.31513033783386124,1.3191355941725431,43.55247275098544,0.11962101919282739
2024-07-15 05:15:00,6.989372705765796,7.674584319439534,24.639046657533253,25.70083405914672,27.79390897257616,86.03620935116058,94.44197610456318,66.01841191865941,9.034422733840538,14.817861370741014,2.5712800813222123,50.67039618840364,55.72146378983694,41.99335993707059,0.6852116136737374,2.8682958148382647,32.926163199763444,0.26407364767463765
2024-07-15 05:30:00,6.903375809180357,7.208503632051472,24.295736882165837,25.514081221299826,27.448013442813163,84.09415749251384,57.60767316678051,29.36806595105637,9.006580681055405,14.771586754549938,2.461439780118794,50.618291049499824,55.6633992223746,41.3866779518671,0.30512782287111495,1.2772650665384873,45.102363382491085,0.11747226380422547
2024-07-15 05:45:00,6.90838239816713,7.420696727122875,24.253901796208183,25.327328383452933,28.088486320463417,82.60056257075784,77.5666479816241,49.37693738230165,9.043619327886908,14.588971680436948,2.5571195909985907,50.68758367405518,55.43306616229092,41.916129723846495,0.5123143289557452,2.1445477810087494,36.16923281846321,0.1975077495292066
2024-07-15 06:00:00,6.907010841799337,7.234232060648315,24.8769161095324,25.14057554560604,28.465128522951748,83.74209298238337,60.711019524804605,32.07561687475882,9.51436947767273,14.56276482453134,2.5582683478417114,51.552235369652514,55.39985392624471,41.92240556540022,0.3272212188489778,1.369748022101821,44.322764877328375,0.1283024674990353
2024-07-15 06:15:00,7.055698484940099,7.53839199194221,25.28581056204379,25.921164961198944,29.029560042615373,82.31736374928059,72.81308070644371,45.304572393565586,8.352011250061409,14.613289256107358,2.543207806709362,49.361064951878674,55.46384853532608,41.83997778441829,0.4826935070021108,2.0205550203108356,36.03617816615674,0.18121828957426234
2024-07-15 06:30:00,6.970972860735419,7.591246147262634,25.87643775683272,26.139905225893063,29.61378580203293,80.7968419983941,87.92477604912014,59.749777242232405,9.02898585675464,14.47951478606006,2.6664981640730385,50.66022973928578,55.29408517291876,42.50544744482091,0.6202732865272154,2.5964639774029235,33.86327590689922,0.23899910896892962
2024-07-15 06:45:00,7.175188987982247,7.801681739263868,25.03290968581813,25.404808331250116,28.783526176636805,83.50876341771723,88.98946504367792,60.71246326775324,9.194602165517352,14.64215877373693,2.440240836670414,50.96810400623779,55.50034867447549,41.26752212479258,0.6264927512816216,2.622498656864868,33.93308317269555,0.24284985307101298
2024-07-15 07:00:00,7.199193766647602,7.914865931353364,25.66006398861501,26.37417111840424,29.489042277316827,80.11145492040967,97.697568908725,69.10107587527031,9.21101906212029,14.657484370866596,2.7279896004678044,50.998420365598314,55.51970555143939,42.82970331862998,0.7156721647057624,2.9958036814583218,32.61147234493249,0.27640430350108125
2024-07-15 07:15:00,7.044229651402814,7.649717525034307,25.165974313090633,26.020785269346767,29.0943319493915,80.61278199004587,87.49780081224192,58.57193823618574,9.388198591690523,14.687200335334769,2.850463649030904,51.323341004262865,55.55719965987786,43.46129522231315,0.6054878736314926,2.534572239021428,34.5217230210112,0.23428775294474294
2024-07-15 07:30:00,6.970265636632625,7.989560053816792,25.66258540406603,26.671795133412537,29.84004797859816,78.48489937457856,126.76091501230944,97.52569010705903,9.21259761007746,15.126851450280803,2.895775844892114,51.00133350160763,56.10611379990156,43.69037875223468,1.0192944171841667,4.266766430332922,29.70889479938528,0.39010276042823616
2024-07-15 07:45:00,6.875568307415095,8.40067957545411,25.39145418863336,26.64228782140991,29.284095843062513,79.28179522958914,172.30552870701868,143.25667369105128,8.84484505980303,15.00555485819335,3.198455097971036,50.313466516138504,55.95574648572892,45.16245917383646,1.5251112680390149,6.384115768011316,26.98972496244264,0.5730266947642051
2024-07-15 08:00:00,6.8943771471810145,8.160923366240077,25.43580718443817,26.696703086709665,29.290259321697192,83.27991960640425,152.7224175748698,122.36148943304632,9.769011180910692,15.18608902187304,3.405827939039772,52.00810536931061,56.17925660174021,46.1181343894777,1.2665462190590624,5.301762472981235,28.805971288448244,0.48944595773218524
2024-07-15 08:15:00,7.03040688993672,8.686358482755718,25.56507056567131,26.891822684492663,29.80346524449019,78.80775239761924,188.45154870345752,158.2781689484951,9.60729634554865,15.374008287231211,3.1920751221825197,51.719528826747926,56.41003612676435,45.13241058458711,1.6559515928189983,6.931813367540327,27.186471809226934,0.6331126757939805
2024-07-15 08:30:00,6.980732464872439,8.467788482599033,26.14018331901617,27.55976853135896,30.381199984018053,79.00928523662458,175.1794632335734,144.06984086605257,10.163897650925016,15.585233511874128,3.360491204721711,52.69963311381949,56.66720322055003,45.91258551759381,1.4870560177265943,6.224816490203524,28.142108849195296,0.5762793634642103
2024-07-15 08:45:00,6.70968973328981,8.481757800693913,25.99852538423049,27.964050010492016,30.18957227513412,80.50334336585831,200.12799810012424,169.0909699245404,9.867165075734128,15.443304591066036,3.726558508783685,52.181708614362606,56.49466269220669,47.52259461389813,1.7720680674041027,7.417876930153574,26.979147805298105,0.6763638796981616
