,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-16 19:15:00,6.9328431800848085,9.412925708679872,28.56283848843761,30.561319667887837,33.63446010653977,70.4286440757337,268.1166262882285,234.98498048543695,10.307856789023988,16.50990635758477,4.3138826561828,52.94727612664328,57.76643206664331,49.89843657015498,2.480082528595063,10.381625464698935,25.826073884086494,0.9399399219417478
2024-07-16 19:30:00,6.8072258160025765,9.332563934476836,28.1137336319239,30.09119638195827,32.51393051522904,69.00768627116122,268.78137046037085,236.3818484382131,9.77916525424135,16.291792706155963,4.328564061760432,52.02611849406359,57.51091793309603,49.95497880449969,2.5253381184742594,10.571065363933249,25.426138350956474,0.9455273937528524
2024-07-16 19:45:00,6.967150381660898,9.29008619045548,28.17465629952532,29.98848579199009,33.408336028325145,65.68182387536726,251.871092186053,220.511099873832,10.035408335658236,15.577622588125632,3.746961388437126,52.476619071332145,56.657977393912944,47.60916542944993,2.3229358087945817,9.723809295614119,25.902512536898307,0.882044399495328
2024-07-16 20:00:00,6.829290298548685,8.669836879074643,28.663455818690213,30.55821186142594,33.75784295232859,72.54894596200035,205.49133190688545,173.93733945245734,9.741656889507093,16.187264889080183,3.6250706758408473,51.95951721075894,57.3876576433648,47.08721326891596,1.8405465805259578,7.704527986081659,26.671501781563844,0.6957493578098294
2024-07-16 20:15:00,7.139201825960802,8.517035223992643,28.390597386474273,30.30215894485322,33.38276822678048,65.73058041392437,159.94091324276584,129.0632652653025,9.334480858317791,15.784210028470532,3.758957090674999,51.22526579430846,56.90734069169085,47.659917397962865,1.3778333980318411,5.767610604161287,27.73087925307747,0.51625306106121
2024-07-16 20:30:00,6.918396956603307,8.23642211014429,26.98234356378992,28.333439023758235,32.07893399047371,72.11560734564951,154.41667298129653,123.9869538111043,9.304218801354937,15.588818103274448,3.53668226556282,51.16984903107839,56.671547358181485,46.70135815955545,1.3180251535409822,5.517253292722551,27.98796154328776,0.4959478152444172
2024-07-16 20:45:00,6.804112883890357,8.1525737124321,27.99665658576298,29.60079348576633,32.96384577863662,70.98929809099282,157.40005872949752,127.32668574245018,9.262417338387529,15.489649016423536,3.321306632236291,51.0931029906724,56.55111861431317,45.7334347956209,1.348460828541742,5.6446570282757325,27.884786965981235,0.5093067429698007
2024-07-16 21:00:00,7.043081108212938,8.4106617320661,27.528677842017935,28.64846439726036,32.186492656835014,72.17321645830721,158.59207285284364,128.73622678048005,9.036972934181492,15.58019422962271,3.2386789085594057,50.67516341809886,56.66109502815268,45.35099225105891,1.3675806238531614,5.724692491449334,27.703160141741083,0.5149449071219202
2024-07-16 21:15:00,7.210993950408743,8.411700158640247,28.059149479011857,29.136609179884807,32.87161596833441,69.37736312875667,144.5702286073576,115.02816773695668,9.383234449587736,15.221651557168297,2.9371748636448967,51.31429342982956,56.22307563653597,43.89759865531772,1.2007062082315043,5.026156187657077,28.763576619919654,0.4601126709478267
2024-07-16 21:30:00,7.021928179653211,7.691811263250185,27.35539494629729,28.146977341212,31.94239623807057,75.38780163409788,93.2547152794891,64.10789951828282,9.218527441779798,14.989178136362083,2.9391101830644053,51.01227375510512,55.93538279874583,43.90723798864904,0.6698830835969733,2.8041305879369305,33.25619558541992,0.25643159807313126
2024-07-16 21:45:00,7.085194358745786,8.008844754608543,26.91955994180251,27.762426291081404,31.089538875631675,75.98677779595101,118.62450308655164,89.40006310893804,9.404169405825034,15.119567185166554,2.7007033866220023,51.35242756335699,56.09710647436167,42.6864258078668,0.9236503958627562,3.8664005570814974,30.68086229950624,0.35760025243575216
2024-07-16 22:00:00,6.985640341353683,7.471954304965629,26.618444997241813,27.057282595273403,30.7358559633789,74.80688082256835,74.54733128117621,46.43927526329557,8.91049258400034,14.603251677421165,2.594311756459154,50.437637389041505,55.451146620648984,42.118369519702405,0.4863139636119458,2.035710251679605,36.61981424894304,0.18575710105318227
2024-07-16 22:15:00,7.121469115654345,7.645963370526841,27.104400292472175,27.77353227261386,31.086647163970134,74.73025353993953,78.40697446923245,50.435025049767205,8.983013434967202,14.474785916017986,2.514150068480046,50.57410203616546,55.288065012313346,41.68001771797441,0.5244942548724962,2.1955329508962693,35.71204633354505,0.20174010019906882
2024-07-16 22:30:00,7.079983537014646,7.566215408422758,27.003922775296648,27.915352245643568,31.270076009162217,77.42789957076687,74.8582769698914,46.88888435730846,9.05855166328382,14.365140543354926,2.545700405944209,50.71546586660232,55.14811010809904,41.85364244881301,0.48623187140811286,2.0353666137143605,36.77876824032296,0.18755553742923387
2024-07-16 22:45:00,6.869115914447893,7.601659256448136,27.539318485461635,27.887769252182185,31.528138714696464,77.3592559418785,98.91685906661868,70.44283920329237,8.982348763811974,14.836497372609266,2.655173726905063,50.5728546456995,55.744813769266024,42.44518947447833,0.732543342000243,3.066426429613017,32.258024556324344,0.28177135681316945
2024-07-16 23:00:00,7.07484578817348,7.712938824623252,26.61397818339538,27.21570663863723,31.37914801693626,74.853736226713,88.20673304657569,60.49147400596809,8.606168013435639,14.634467270075447,2.474623757096521,49.85676599131639,55.490628889523656,41.4604382653522,0.6380930364497717,2.6710574505787443,33.02315082270646,0.24196589602387233
2024-07-16 23:15:00,6.99242413248643,7.347600041526352,25.88102531930492,26.31738264366603,30.116334124189574,78.20052143219893,63.26955180694187,34.642977565882944,9.373342148575777,14.653540414251529,2.59969167823163,51.29625434357588,55.514725457382205,42.147463566321626,0.35517590903992247,1.4867663552411154,42.55514094995859,0.13857191026353177
2024-07-16 23:30:00,6.97908514622962,7.698916347991244,26.1271301669561,26.63761624107804,30.26076149653265,78.48964259036092,97.82773219351836,69.23731448140497,8.988929512536826,14.894062650222,2.7074255493545873,50.5852020474592,55.81681693560698,42.721812559096506,0.7198312017616244,3.01321341057416,32.466247445406644,0.27694925792561986
2024-07-16 23:45:00,7.225769258225203,8.06138403071224,24.77088684745964,25.123901819872646,28.874876113606152,78.61541235632137,108.12280058767745,80.28838479861518,8.960230260190679,14.390236407559977,2.4839491213115963,50.5313096365209,55.18020596119383,41.51245277697236,0.8356147724870375,3.497883437630739,30.91092156601807,0.3211535391944607
2024-07-17 00:00:00,6.899201663613939,7.618320187412461,25.638619146554905,26.34324217887607,29.35932918439062,80.86106240397537,97.2289598569074,68.80569982062651,8.963290112054613,14.856918067288472,2.6030518569378107,50.53706100378463,55.770377438934176,42.16561469776055,0.7191185237985227,3.010230140620616,32.2995104410395,0.27522279928250604
2024-07-17 00:15:00,6.924986689931749,7.698795988600022,25.93436289011758,26.70317775108564,29.698673346221018,83.5665882982904,101.27384763475976,73.2757941527215,8.578814993634797,14.7776347036347,2.641603784768752,49.80388994365843,55.67099496401687,42.37275695231835,0.7738092986682732,3.2391657242253915,31.26541099065816,0.29310317661088603
2024-07-17 00:30:00,6.917249376918635,7.563038743115877,25.674490528752266,25.617973234710764,29.506956841554572,81.2422153146687,90.26576255305729,62.04954915748681,8.960300130289966,14.684561363092984,2.5713519021875157,50.5314409805579,55.55387198484158,41.99375091889959,0.645789366197242,2.7032742869016553,33.391270353299944,0.24819819662994724
2024-07-17 00:45:00,6.811986696366655,7.226266675435886,25.321739019698487,26.12762425169782,29.10698725653784,78.51091128024139,67.17919791796193,39.34158603344813,8.650736630488522,14.662501480981772,2.5243737730435094,49.94268198187527,55.52603944189102,41.736438094734,0.41427997906923064,1.7341759923837994,38.738396917614665,0.15736634413379252
2024-07-17 01:00:00,6.889048815074277,7.47266006738727,23.923773042265555,25.934443437926625,27.472926064994077,81.97927636657973,83.66990605403723,55.75943172108686,8.809745875939162,14.553468783583677,2.547259673427521,50.246824958968006,55.388063378278275,41.86218596579047,0.583611252312993,2.442996702182189,34.24888211240715,0.22303772688434745
2024-07-17 01:15:00,7.049014133149969,7.575485157359974,25.074780093032036,25.74126262415543,28.560887824254895,81.56025181917002,80.1894886841229,51.3385854779925,9.366721530455951,14.780091530374786,2.7040901452996553,51.28417423753585,55.6740799505031,42.70426168409975,0.5264710242100055,2.203807707343083,36.38679019813375,0.20535434191197002
2024-07-17 01:30:00,6.802983915564035,7.743740906695105,25.32670693535738,25.766799475476812,29.113112980112177,85.16923239422995,119.13196469435324,90.86008778534055,9.100524586323138,14.585269602609491,2.586082720080047,50.79367546388276,55.42837689218872,42.07378984767194,0.94075699113107,3.938008764874659,30.251828222669037,0.3634403511413622
2024-07-17 01:45:00,6.920052646318043,7.282625267973694,24.766170835355968,25.069124220304143,27.99882935892158,82.52858488538719,63.8423352457922,35.339532936938134,9.35355555246594,14.623882097670997,2.5253646587171277,51.26013441692436,55.477246793285666,41.74189827777981,0.3625726216556515,1.5177289942505572,42.06438401561739,0.14135813174775252
2024-07-17 02:00:00,6.944668692788395,7.415739072716062,25.55460148755915,26.07957581947692,29.38624777960407,83.14708978255568,72.80403608074833,44.948040681415854,8.775143714336199,14.471284213012911,2.6095674719833704,50.18095359079428,55.28360627055024,42.20076651444215,0.4710703799276672,1.971900610377215,36.92074321475121,0.17979216272566342
2024-07-17 02:15:00,6.9977436702899825,7.367806804676525,25.794605633028983,26.4530613388874,30.00418699035211,85.45016245758296,64.2545266749176,35.74767025474754,9.105317524208036,14.849071713190886,2.552467182771147,50.802591001388954,55.76055774449049,41.89069363885762,0.3700631343865428,1.5490842805420681,41.47903860494481,0.14299068101899015
2024-07-17 02:30:00,6.924535144442061,7.628269662397225,24.720487436478994,25.216421085092943,28.482387300595132,83.65528989251303,95.77391046287984,67.42618899837879,8.884615025629406,14.753642618069646,2.709463820802017,50.38876360550648,55.64085060987325,42.73253083568203,0.703734517955164,2.9458326921603164,32.511659850120125,0.2697047559935152
2024-07-17 02:45:00,7.1512109512848205,7.521307581213065,24.363870006771137,25.1798456442507,27.497150846284367,84.33574270159423,64.08633318975069,35.85217558095096,9.182913361948009,14.580374438353498,2.4708698084982186,50.94649680747054,55.42217517000742,41.4394628044657,0.3700966299282449,1.549224492879633,41.36671830602789,0.14340870232380384
2024-07-17 03:00:00,7.0372797186833544,7.735025624567705,24.48447893250194,25.14327020340846,27.754722736409704,87.83906391692697,96.94767099839444,68.17807314434121,9.423703484264324,14.790669139127344,2.555225230661562,51.38795891661878,55.68735813183432,41.905776425025586,0.6977459058843509,2.920764362031893,33.192568444977425,0.27271229257736485
2024-07-17 03:15:00,7.013892803626005,7.1332791540096,24.763684854269748,25.106694762566217,28.327576884354137,80.61715692355833,40.03669293148224,11.554444322448514,9.157195760700482,14.579047140098126,2.746005708235125,50.89889220831767,55.42049336617759,42.92378140319741,0.11938635038359457,0.4997512627057269,80.11324016415224,0.04621777728979406
2024-07-17 03:30:00,7.130533694430413,7.627469965768325,25.011586729609625,25.699061211058588,28.08397709863061,87.14666684076398,75.52520530935774,47.416686780298114,8.775479519155597,14.651334658780398,2.681704351123644,50.18159368633616,55.51193982672983,42.586092669142765,0.49693627133791196,2.0801752318204993,36.30713612682554,0.18966674712119247
2024-07-17 03:45:00,7.0593765836061975,7.491701914135019,24.56961416445294,25.1515379346668,27.735404700020855,85.32482046195956,68.8880590566481,41.159800522172944,8.717000516834917,14.581224838160797,2.4300331794794583,50.069876625309135,55.4232526478415,41.209900291672206,0.4323253305288217,1.8097138335936476,38.065719440213,0.1646392020886918
2024-07-17 04:00:00,6.967043250004683,7.575524194037228,24.07338329115,25.34106298570874,27.40091891047087,86.18829274780457,85.83641102160944,58.00516132337786,8.75060954083737,14.621067897829985,2.459572259564213,50.13414344064252,55.47368790985786,41.37620846599096,0.6084809440325447,2.547101231720232,33.69964646581331,0.23202064529351146
2024-07-17 04:15:00,6.991214379971485,7.619326185017713,23.79553746033662,25.53058803675068,26.79167677544011,85.49799381682706,88.67311401950352,60.68413812444402,9.10948932827804,14.277021643556528,2.602464923224933,50.81034859635004,55.035115242229104,42.16244530500322,0.6281118050462284,2.6292760159235122,33.72529680508183,0.24273655249777606
2024-07-17 04:30:00,7.056131468462671,7.667437866368473,25.014471765698623,25.720113087792623,28.281895584528908,83.17186200210574,86.51706037601255,58.572171301986,8.885389750392665,14.572238830377026,2.4872604932568496,50.39022817049626,55.411865032867695,41.5308914440015,0.6113063979058015,2.558928581633685,33.80987691371123,0.23428868520794402
2024-07-17 04:45:00,7.149958688669105,7.446522465748678,24.103949659801863,25.735084220282708,27.566828906087608,81.11512601613313,56.2701313899343,28.230053668213664,8.712847903333142,14.808323035443491,2.518906782943998,50.06192458299214,55.70950515709037,41.70628703823123,0.29656377707957304,1.2414159708550927,45.3273783413429,0.11292021467285465
2024-07-17 05:00:00,7.136232604857488,7.451924990907365,25.041788438330975,25.75005535277279,28.77084516558344,85.49493837332892,57.969403343158575,30.13053704481316,8.782287076766057,14.490521059753716,2.566058161825641,50.19456641684305,55.308091804799496,41.96491307372106,0.3156923860498768,1.3214883280047844,43.86675395815429,0.12052214817925264
2024-07-17 05:15:00,7.018950086712308,7.31555504323645,24.452223887972163,25.194040970921986,28.189750322743755,82.31508736969963,56.20169423155683,28.338586327115017,8.810055953372983,14.461498952025464,2.591552999043365,50.24741446608769,55.271142818005465,42.10343484902802,0.296604956524142,1.2415883480100582,45.265964618332205,0.11335434530846007
2024-07-17 05:30:00,7.027096426329949,7.865069852988042,25.41906126967635,26.07352695251839,28.956503659105955,82.40863987634393,109.88454729562828,81.39754527511768,9.258113867993565,14.874597343351232,2.3542908091658146,51.08518886812276,55.79249034861226,40.77721224122494,0.8379734266580927,3.507756763990776,31.326159334552205,0.3255901811004707
2024-07-17 05:45:00,7.14924825124994,7.775203265408245,24.515573648482604,26.044854902672274,27.87660916880181,84.51860248503584,88.35903887555901,60.16301404991896,8.968890517600105,14.610778284512786,2.616356023527149,50.5475842642844,55.46067160681854,42.23732864222161,0.625955014158305,2.6202476892666646,33.72163602605381,0.24065205619967583
2024-07-17 06:00:00,7.081822263771666,7.345994498472603,25.11585176657725,26.01618285282616,28.82202358062681,82.21531239533013,52.18150656853411,24.772719280536467,8.329882364573061,14.467878133782662,2.6110267896419193,49.31743188987488,55.279268597045665,42.20863152761812,0.2641722347009372,1.1058249744581232,47.18785320805773,0.09909087712214587
2024-07-17 06:15:00,7.128556606557475,7.4211525447584386,25.088091586476697,25.4946064461354,29.08092899044852,85.77842487981567,55.94645265140505,27.852076593285023,8.712588404884428,14.899952436070642,2.481835217164963,50.06142757287225,55.82417346376754,41.500673382280326,0.2925959382009635,1.2248065973092332,45.67778519017886,0.11140830637314009
2024-07-17 06:30:00,7.154498766898151,7.535327387306981,25.51671716679857,26.21216301285729,29.144486854689724,84.50176089588386,64.08714893706284,36.396098905458565,8.817695666962157,14.47028068487912,2.4030736797629944,50.2619344248783,55.28232833889208,41.05693497459458,0.38082862040883025,1.5941486050313634,40.201489832751186,0.14558439562183426
2024-07-17 06:45:00,7.0103511043964915,7.654746526683756,25.36110045833871,26.055073951362317,28.83170857846665,81.41492083862704,89.04467726487061,61.17601773328808,8.644379055623679,14.638903903937546,2.5853765720213016,49.93044440538376,55.49623589760148,42.06995998440565,0.644395422287265,2.6974392376944913,33.010818564713006,0.2447040709331523
2024-07-17 07:00:00,7.064720715732634,7.502271423435012,25.41641097642522,26.01574910279284,29.02775609716612,83.63640073188614,70.11779748342221,41.66154747961579,8.833171287889437,15.066629415966233,2.5564492999507475,50.29132154470652,56.031559441672954,41.91246694876141,0.4375507077023775,1.831587262442152,38.28253172602349,0.16664618991846317
2024-07-17 07:15:00,7.091232344567099,7.880861835615458,24.802101121257586,25.370851642464192,28.373743802110717,79.14397844639612,102.78732343663556,74.53419590098974,8.722208448328818,14.984084030850726,2.5468350564662776,50.079845978645416,55.92904549271195,41.8598597558944,0.789629491048359,3.3053890495284306,31.09689113640039,0.29813678360395895
2024-07-17 07:30:00,7.108264220350844,8.08410831099597,25.31714152733169,26.226767617628937,28.940962899669753,78.69000756226144,121.81754333802276,92.91369645885118,9.07866200612761,14.857877444939009,2.9673074281049567,50.75296824115374,55.77157786066797,44.0472038054309,0.9758440906451264,4.0848833634404995,29.821547520373198,0.37165478583540473
2024-07-17 07:45:00,7.052144921296203,8.206424304762788,26.1034115963144,27.31350143876439,29.7871022330335,81.51330424447855,137.8215120880161,108.72065010427649,8.917713908408663,15.120258476276955,3.0628895990540075,50.45125908988204,56.09796141153338,44.51516050423133,1.1542793834665845,4.831813499191123,28.523764857871342,0.43488260041710597
2024-07-17 08:00:00,6.965796712809886,8.260558070757789,25.8367855739366,26.83390681706524,29.82460872534839,82.17790365569391,156.21220236851573,126.09819844428128,10.007761065877702,14.906299774239548,3.199943084117207,52.42838420880419,55.832099319127856,45.16946158522002,1.2947613579479027,5.419871044369921,28.82212530329233,0.5043927937771251
2024-07-17 08:15:00,7.06170613995503,8.50542309327855,26.006542269883145,27.35923704201552,29.831567505005793,81.86894734899933,167.31138203341857,137.23427253875454,9.449800303146343,15.318923626473232,3.3083855650444716,51.435350979155025,56.342583618445666,45.674051264512904,1.44371695332352,6.043399166612255,27.68497949924566,0.5489370901550181
2024-07-17 08:30:00,6.983140129216903,8.632099727263991,25.89802265980964,27.30603657774152,29.9464402152673,79.82852640496266,184.13430840061335,154.25606182806968,9.149970926472264,15.271306957296597,3.4569686887748112,50.88550263569349,56.28414542379902,46.34781995811124,1.6489595980470888,6.902544877425114,26.676292826842406,0.6170242473122787
2024-07-17 08:45:00,7.060499526094302,8.83559864142727,26.48037256256671,27.937132389398833,29.909668132223455,80.35568488400978,200.48168938726593,169.16288506662036,9.829236271984392,15.860572608926706,3.6289954397344593,52.114761618515935,56.998963950834465,47.10420048160239,1.7750991153329672,7.4305648967838005,26.980679419681966,0.6766515402664814
2024-07-17 09:00:00,6.905603887687653,8.976865987264663,26.233326886014584,27.911494932651134,30.56663059644887,79.95449077213205,229.5698447739826,197.62350464995703,10.02548554166719,16.0492648805339,3.871589701824465,52.45931745353046,57.224111183573605,48.131264464557326,2.0712620995770097,8.670303148829362,26.477718348865164,0.7904940185998282
2024-07-17 09:15:00,7.0067721216261525,9.21379004463448,26.68137614097966,28.765144954049436,31.03082234256481,72.53348857357095,244.00362481677433,211.72785731155705,10.357900524422876,15.988734363513002,3.9291326172814,53.03282262035696,57.15207945624881,48.36854890677253,2.207017923008328,9.23857702571286,26.41138609741111,0.8469114292462282
2024-07-17 09:30:00,7.021990671815528,9.622142368882772,25.747706440822547,28.128489120585325,30.00773304340362,75.7050055841167,280.1993261378718,247.58032845733717,10.293672824198934,16.107767001530643,4.217557854805076,52.92297922220643,57.29355719760486,49.52424295855032,2.6001516970672434,10.88423500392348,25.743593926157175,0.9903213138293487
2024-07-17 09:45:00,6.999138239191061,9.533736088166656,27.231409213584975,29.57627358741053,31.939788453479007,75.4570792862513,271.0387493410378,238.30905457200163,10.072584208166669,16.138155068680238,4.518955492189322,52.54133857942844,57.329563569715454,50.67691674127887,2.5345978489755945,10.609826595811839,25.5460112277451,0.9532362182880065
2024-07-17 10:00:00,7.069858053546331,9.817576124545225,26.799307148818407,29.125476915350923,31.25882242413683,74.38272775902794,295.92083159289825,262.0571835369874,10.682563346677318,16.502464633552,4.678620075681546,53.58122720469249,57.757751491449994,51.26686441524807,2.7477180709988938,11.50194784520137,25.72788849119646,1.0482287341479495
2024-07-17 10:15:00,6.975480455189094,9.96499441818922,27.05535919527958,29.79852367838805,31.52969520822712,75.18034678538369,317.6464518563841,283.7744490967077,10.69968502003058,16.575724574782985,4.596593164862767,53.6098380212038,57.84309396490011,50.96548775491616,2.9895139630001255,12.514105449118524,25.38307297696286,1.135097796386831
2024-07-17 10:30:00,7.147966364915619,10.29931523741673,27.19958607503696,30.13347520016363,31.694632294887665,72.1920497376298,330.81516241871117,296.6106393766347,10.593205829572238,16.724187200330526,4.887130012173723,53.43140992581659,58.015273988654315,52.017418271143505,3.151348872501111,13.191546380289651,25.0778152069422,1.186442557506539
2024-07-17 10:45:00,6.796186760933721,9.89123265682965,27.736656871552366,30.70986822917591,32.99966622224946,75.60013420347627,320.046435741081,285.8233749663364,10.15711303774313,16.717244549843844,5.348703187157571,52.68790446981867,58.007244988240046,53.60603209918391,3.0950458958959297,12.955862120220361,24.70282816931039,1.1432934998653457
2024-07-17 11:00:00,6.955893293617367,10.480684519305225,27.70095868202232,30.355697570480356,32.59715807503147,73.47946295235549,357.32106695557195,322.9974469835238,10.068818203536944,17.068668499351695,5.186133269159567,52.534789595049745,58.41089877731861,53.05732946283026,3.5247912256878573,14.75477607072937,24.217315480946404,1.2919897879340951
2024-07-17 11:15:00,6.9232570722052005,10.669068261209643,27.804326948134783,30.95419173709283,32.208533147817526,70.67743480168485,383.5798469938452,348.17906879074394,10.656156720459885,17.30135321454757,5.443268268093761,53.53704096572994,58.67512611832238,53.920106606361685,3.745811189004443,15.679965637172598,24.463054056986575,1.3927162751629758
2024-07-17 11:30:00,6.947429449559733,10.441240044626031,27.358638618811817,30.476111292408888,31.854381803436567,71.23915450132573,360.2036035532151,324.607714939016,10.783719254819369,17.059578427861485,5.7525909315182835,53.74982092105746,58.400527854530985,54.922714461197074,3.4938105950662983,14.625091150947524,24.6291527235971,1.2984308597560639
2024-07-17 11:45:00,7.018069513097567,11.460009210751153,27.994005675002924,31.197967476856093,33.340563159524905,68.10928828007278,439.4353100645848,404.1791397434283,10.25725659987685,17.317003952903324,5.681909768376308,52.86049642992952,58.69281321818741,54.69684464654557,4.441939697653586,18.593959574377912,23.633229291845804,1.6167165589737134
2024-07-17 12:00:00,6.973933764136782,10.531018263585334,28.274572465607147,31.737196368695457,33.34749315175202,71.89916959374881,367.849341975776,331.0529788670254,11.10504495511234,17.61889310057242,6.072425053065911,54.27847088498309,59.03191623803368,55.92228180888931,3.5570844994485524,14.88995571469164,24.704528947176517,1.3242119154681016
2024-07-17 12:15:00,6.921245415116275,11.30783455025022,28.23051952790227,31.96074190585991,33.35339437042568,69.84837266689969,443.5931586350408,406.6713744020261,11.09579291600476,17.421245098152625,6.404746218857352,54.26339287117437,58.81034645555752,56.92435755736845,4.386589135133946,18.362262119670696,24.15787094988905,1.6266854976081044
2024-07-17 12:30:00,7.0367639825115385,11.184304817315144,28.326849497984703,31.767182479571456,33.490301086755885,73.27614041567334,413.7251765430188,377.4480855322527,10.59968583733167,17.646009320182007,6.031395853252378,53.44230261122873,59.062184918059415,55.79604813652261,4.147540834803606,17.361605934487894,23.82989097345978,1.509792342129011
2024-07-17 12:45:00,6.976448597047124,11.1285180336182,28.75811281191812,32.44753306918025,33.59605598914364,67.20880860590961,422.74418876608087,385.3718931722413,11.34449908334389,17.899094628711424,6.128701881784369,54.66582903900351,59.3432092367015,56.094506045636905,4.152069436571075,17.380562661486522,24.322813766141014,1.5414875726889652
2024-07-17 13:00:00,7.013886298864111,11.425150139472306,28.943693472630205,32.62689952119407,34.021460329961386,69.38834354323036,447.4697020725958,409.4054661491768,11.431250482006044,17.9270521444393,6.7059332969736785,54.80481857535764,59.37409023344947,57.80302572260646,4.411263840608195,18.465550436785907,24.232676063702645,1.637621864596707
2024-07-17 13:15:00,7.159680536406026,11.71286625855942,29.78596897989259,33.81279891733704,35.009410323277876,70.71589846968045,456.0185810061589,418.5774494165628,11.184136353692184,17.8392024234076,6.417792812496371,54.40702532958061,59.276945786604934,56.962983352920624,4.553185722153393,19.059635432934105,23.925881615667286,1.674309797666251
2024-07-17 13:30:00,6.957375661490513,11.518639330256736,28.85583455785442,32.98750911780223,34.37868738743147,65.86856926977569,458.4779201156932,420.5365295772454,11.344203712685438,17.926927222931273,6.670259602831109,54.6653545998962,59.37395232049613,57.7003447723048,4.561263668766223,19.09344971745541,24.012314531959536,1.6821461183089816
2024-07-17 13:45:00,7.099906091245288,11.842398125645849,28.862526698755477,32.72739941881909,34.30392634602928,66.54460058515646,470.5829576908789,432.5396622414116,11.029524587916312,18.17665842024419,6.8371124413068385,54.15514983458849,59.64838500881462,58.17750203171677,4.742492034400561,19.85207165600075,23.704476079131737,1.7301586489656464
2024-07-17 14:00:00,7.088920115612915,11.26727611199142,29.503240140410067,33.35659284198341,35.39959514192262,64.69730050563317,415.378405210488,377.7353887372222,10.77450318795941,18.010115991175834,6.8583972941305795,53.73450452556178,59.46565097856835,58.23781096081554,4.178355996378505,17.49059820084042,23.748667737992466,1.5109415549488887
2024-07-17 14:15:00,6.964534623290267,11.495199900880756,29.02999752970928,33.19033934310418,34.67028500877372,65.699522993055,449.9005309176426,411.7496044409833,10.966768340920954,18.086236657724907,7.09792147801343,54.052243005823584,59.549311418285406,58.90803815559706,4.530665277590489,18.965364851993787,23.722218603685103,1.6469984177639332
2024-07-17 14:30:00,6.884033979127543,11.100051130650655,29.48467889812112,33.393095700849365,34.979255724179225,62.90626282502094,416.7325074096152,379.3220118855565,10.64765891421963,18.215370548667035,6.547466061172136,53.522806052846,59.6907007914664,57.344078904902695,4.216017151523112,17.648247796275747,23.613251140861525,1.517288047542226
2024-07-17 14:45:00,6.918608650909236,10.990564354318604,29.29886057813756,33.23308044673928,34.855180178500675,67.46318732145573,407.8580358389301,370.22194030018153,10.981011712890208,17.97225467276411,6.682829153094268,54.07563346191505,59.42395168253542,57.736565865865025,4.071955703409368,17.045206574471614,23.92801953188258,1.480887761200726
2024-07-17 15:00:00,6.922009891728688,11.249458712147437,29.695051272951268,33.7852751228763,35.237994880487385,65.59101804859638,438.6057340143964,400.31670585925184,11.544253917329607,17.995399620596302,6.749374617218594,54.98481745222437,59.44944976840205,57.92757398275274,4.3274488204187485,18.114700762272882,24.21269552119081,1.6012668234370073
2024-07-17 15:15:00,6.919165075657604,11.21707625342745,28.627034897238637,32.9173950589105,33.685765016313304,67.66000090327746,431.4282365305814,393.6829407883767,11.17290983129939,17.896458201438715,6.675927709466579,54.38881482871023,59.34029546292818,57.716683922101986,4.297911177769846,17.991056190144576,23.980150579870678,1.5747317631535067
2024-07-17 15:30:00,6.887198358180254,11.298229690319872,29.506839447450727,33.652381997747455,35.23257237828304,66.08097766524384,437.3355482500982,399.74842997194565,10.773535403275508,18.27931679288547,6.534266081991613,53.732895635058576,59.760468577352995,57.30551691841368,4.4110313321396175,18.46457715633644,23.68511038986988,1.5989937198877826
2024-07-17 15:45:00,7.003338989081137,11.11025150474132,29.48004724057956,33.067555967411046,35.187833713830315,64.13398148190612,415.63354863405493,378.05216871082433,11.228711234419386,17.630986358514676,6.721682330296515,54.47921006833872,59.04541926033263,57.84824090811071,4.106912515660183,17.191535790553527,24.176638649261278,1.5122086748432972
2024-07-17 16:00:00,7.08590337405781,11.721218543548634,28.746490729974123,32.638012169839804,34.18792329949015,63.96590543789102,467.5510918514744,429.7965201648397,11.399159011872586,17.883485915401522,6.471926759360554,54.75348515400912,59.32595435057699,57.12269565509693,4.635315169490824,19.40342929948859,24.09631228763245,1.7191860806593589
2024-07-17 16:15:00,7.055685925908155,10.898736089430647,28.950344496304744,32.728129401245496,33.831340271110456,68.90145215899621,394.1719161364194,357.1787825671242,11.391156957376534,17.638454184660038,5.9635224272586385,54.74067008772642,59.0537545603935,55.585960551398706,3.8430501635224923,16.087007984505153,24.502500186242333,1.4287151302684968
2024-07-17 16:30:00,7.123862994714606,11.378205447893066,29.23955757237529,32.91856331091913,34.76654662743063,61.34219948733903,429.71244658663903,392.980887475763,11.084351138796675,17.67339518887806,5.973812783201367,54.24473465273632,59.09272313936903,55.61791429669103,4.25434245317846,17.808677509005037,24.129385596957047,1.571923549903052
2024-07-17 16:45:00,6.965682737935732,10.87636587495029,29.22764024241042,33.01354405796841,34.78420601993622,64.72739140502873,394.866769115904,358.86550625719946,10.7608275469707,17.181479057456965,6.058956254276909,53.71176055596608,58.53929977720916,55.88090550430865,3.9106831370145576,16.370119611542936,24.121190222548808,1.4354620250287977
2024-07-17 17:00:00,6.909361672959503,10.713305237448584,29.590181207108863,33.23657965488861,35.0093128860973,65.0481952721183,385.74314196690534,349.30464410368364,10.66648313251468,17.733864012563824,6.038150718143236,53.55432884528984,59.16004089547776,55.81686996959344,3.8039435644890807,15.92330776095129,24.225063520587273,1.3972185764147347
2024-07-17 17:15:00,7.067038035555372,10.943337403347408,29.560341684443056,32.5842300862009,35.03706356601886,66.61286719965874,395.7952424207621,359.7728085736046,10.885805946724062,17.373976943712325,5.762650956721124,53.918900396505386,58.75710926410182,54.95471176059416,3.8762993677920363,16.226189153577465,24.392372027383846,1.4390912342944184
2024-07-17 17:30:00,7.079666000612614,10.63385084920608,29.207363659529552,32.2729355916235,34.7512105024486,64.7871833198985,365.9773050502823,330.247203108032,10.786673768065627,17.36611562997633,5.57731254420836,53.75472924793149,58.74824585962333,54.35912908275106,3.554184848593466,14.877817776212249,24.598856536301568,1.320988812432128
2024-07-17 17:45:00,7.007835501579835,10.761650807293613,29.235373837199617,32.40140074792981,35.06915927144182,62.579973081663525,381.3907485620949,346.19897228502697,10.4085177983814,17.202393440816504,5.580865037870091,53.119069701099896,58.5630427258063,54.37066806164364,3.753815305713778,15.713470869717876,24.27157893531275,1.384795889140108
2024-07-17 18:00:00,6.887858698063104,9.88497184583115,29.586143004282253,32.8353993825309,34.70687163842135,65.62469912651581,312.7840990655754,277.69174761419623,10.4078477674828,17.131224643625398,5.553279040270985,53.11792985959591,58.48216982761735,54.28093602297397,2.9971131477680455,12.545915636557039,24.931149557085046,1.110766990456785
2024-07-17 18:15:00,6.875683338231993,10.172331980569728,29.00448210567916,31.51170603662259,34.391790435833634,66.74701253681488,338.38685650549263,304.5287915527273,10.165890495172471,16.798874733642887,4.89329972395001,52.703077176360566,58.10150804446414,52.03929870125152,3.2966486423377352,13.799771216825759,24.52119322767503,1.218115166210909
2024-07-17 18:30:00,6.978197344048365,10.016758083675384,29.522098442638185,32.02556173515672,35.142899122959044,67.34590510918726,320.2740216204064,286.4821752130004,10.647453207103789,16.330906389272442,4.813486811029775,53.52246137322967,57.55690562908208,51.7548146976464,3.0385607396270196,12.719415256078703,25.179932817064454,1.1459287008520016
2024-07-17 18:45:00,7.0792297172477365,9.621717764110493,29.229752329077407,31.929260250447346,34.476289987520374,67.52689226029638,270.63973132771,237.42458808102535,10.187161800681404,16.53701384752545,4.4909675984778366,52.73981054640216,57.79803020149244,50.57207847241184,2.542488046862756,10.642854964167496,25.429241706187245,0.9496983523241014
2024-07-17 19:00:00,6.924218478326327,9.715355978449468,29.146501648060692,31.390426653457897,34.06731265879666,69.05611076789918,294.39067881093905,261.1472106716783,10.085937176427674,16.520746186558867,4.636784776274231,52.56454589864207,57.779071775962535,51.113600616475814,2.791137500123141,11.68370157551547,25.196696176138932,1.0445888426867131
2024-07-17 19:15:00,7.053150187051554,9.84321165239718,28.043620169301356,30.41076260098983,33.408442689994786,68.45505789960902,293.33028360274346,260.7703097245524,9.894174765788032,16.477312609441945,4.1884865029610925,52.22927809384144,57.72839298720167,49.41019137771333,2.7900614653456257,11.67919729393679,25.115620210904797,1.0430812388982096
2024-07-17 19:30:00,7.008004248621136,9.43068227845371,28.661138206419466,30.99937203035661,34.22728330317784,67.75149922971369,259.84382377856264,227.47150568578695,9.869881054076089,16.34542586787843,4.15701117082119,52.186495919460995,57.57395813666843,49.28611201801037,2.422678029832575,10.14133023287916,25.62226234741121,0.9098860227431478
2024-07-17 19:45:00,7.20974810239945,9.12892684315396,27.633998880709733,29.493627634906847,32.42256489069688,64.92682361081718,215.30523837794803,183.2859788901006,10.218726273414168,15.78099818302778,4.019535031405463,52.7942250457584,56.903480505225744,48.73669803606789,1.9191787407545107,8.033682208798382,26.800318058654174,0.7331439155604025
2024-07-17 20:00:00,6.858827459006715,9.024911617171409,28.25968423295469,29.94743462078855,33.00594304528195,69.14747213886413,236.58268760412255,205.10563150427907,9.79944716965775,15.929249493984688,3.748359436201039,52.06206091729258,57.08111472285633,47.61508592554628,2.1660841581646935,9.067228286077407,26.09206255095526,0.8204225260171163
2024-07-17 20:15:00,7.0697704733718405,8.820114150037533,27.935826349820324,29.69887912287845,33.17574271742428,69.99943075593511,191.77453654561455,161.48786367378258,8.919120368693598,15.69916807168189,3.66838443145648,50.453911262958314,56.80495505593707,47.274010043877446,1.7503436766656923,7.326938630522588,26.173896932440442,0.6459514546951304
2024-07-17 20:30:00,7.007032539825695,8.890165849302633,28.181811210398745,29.923772463135016,32.926616568663825,71.94957105625713,205.35793915073972,175.4686274053208,9.042286858253254,15.375034966549652,3.471989920615997,50.68509414779633,56.41129178994205,46.414853194442976,1.8831333094769382,7.882796033470464,26.05140844426102,0.7018745096212832
2024-07-17 20:45:00,7.059443172149919,8.759653522238022,28.36270648396246,29.909880376173035,33.16342683439892,72.05506894728917,195.13164093387047,164.56423653774343,9.976528726954797,15.50652369750406,3.0843519716681818,52.37378766731002,56.57164707094058,44.61889457694439,1.7002103500881027,7.117080525468798,27.41737152412186,0.6582569461509737
2024-07-17 21:00:00,6.838384372084331,7.9793766040961405,27.886054395153888,28.67263744890311,32.66402666675723,73.42360774285261,139.6823763550368,109.4022957504874,9.550161463904638,15.509733322519764,3.220185818124993,51.616799044241255,56.575549971227154,45.264508284831976,1.1409922320118095,4.7761934832014346,29.245543935001795,0.43760918300194956
2024-07-17 21:15:00,7.0728609691397315,8.675687094958763,27.11703451219601,28.18222588965602,31.7733600002752,68.6248771258891,184.309953472436,154.52904491011,9.563598890559458,14.981142360173642,3.2361673115929204,51.64099660720226,55.92538526228686,45.33926598092186,1.602826125819031,6.709430162678464,27.470284212461024,0.61811617964044
2024-07-17 21:30:00,6.9280619208400935,8.051196329128324,27.26663953239647,28.17296086411151,31.85406522120222,74.83492840451613,135.70398907053846,107.01448588933188,9.09822040447564,14.689190445281866,2.9020923314490563,50.78938824787513,55.55970887288176,43.722122608604806,1.1231344082882302,4.701440633094531,28.86434173289068,0.4280579435573275
2024-07-17 21:45:00,6.981957213125692,7.885250082321499,28.00673825272163,28.567198793614807,32.940679651048995,78.3802909773751,114.25283915105618,85.81540205217065,8.89282628932263,14.708595513247944,2.8360152963149488,50.404282117882794,55.58416371542295,43.38773899113794,0.9032928691958073,3.7811839504536495,30.216154688096736,0.3432616082086826
2024-07-17 22:00:00,6.905005798912969,7.5253393911338655,27.409192539194866,27.98019769850085,31.98971699925218,74.36317975186105,88.36905891644213,59.82510860723922,9.178468461872452,14.576939075308731,2.788542772021724,50.93827542841861,55.41782205254425,43.144283995875405,0.6203335922208968,2.596716417036674,34.03107799398723,0.2393004344289569
2024-07-17 22:15:00,6.939452184507702,7.170023911534395,26.64366029195578,26.814138665385062,31.012293255996052,74.07309857613912,49.82110343413737,21.971018025858577,8.74137831959996,14.457052232913464,2.651654855765375,50.116508013754085,55.2654771894952,42.42643047819743,0.23057172702669337,0.9651732493337385,51.61881917938464,0.08788407210343431
2024-07-17 22:30:00,6.981087445029624,7.324979592415677,27.028997701028164,27.181887384224854,31.261001107668022,76.01553109330236,63.142754607691224,34.05939434532178,9.813486289492284,14.64925181461953,2.6206221582576306,52.08691118807703,55.509309163111006,42.26027305861492,0.343892147386053,1.4395325289580179,43.86337462856506,0.1362375773812871
2024-07-17 22:45:00,6.961793989279131,7.503500567112273,26.11450565058303,26.63244458102179,29.97894869499217,76.9364285615692,80.00436936164024,51.88738814249675,8.877127084369878,14.602779213211454,2.6370749215621716,50.3746037666976,55.45054860395864,42.34852796023634,0.5417065778331427,2.267583734809535,35.28177069428494,0.20754955256998697
2024-07-17 23:00:00,7.0428735598182,7.472584982347016,26.251267254427702,27.05504143178693,30.557056705974865,76.30553504928965,68.4795527316234,40.63283439651611,8.54043505017658,14.684289036168098,2.6219942487626136,49.7295079494586,55.55352856501282,42.267647236582086,0.42971142252881567,1.7987720147056223,38.07016796557757,0.16253133758606444
2024-07-17 23:15:00,6.939072205501471,7.571801655903006,26.951947901589985,27.493938835035447,31.396722169035456,78.95773619626704,89.87317356736001,61.39994199540518,9.23058167443698,14.68377150927266,2.558878388245192,51.03449877937577,55.55287592229468,41.92573754953841,0.632729450401535,2.6486054793808256,33.93226143607088,0.24559976798162073
2024-07-17 23:30:00,7.0454020153345835,7.534399734288322,26.166978836875312,26.563922187332125,30.26365132050191,79.42572998351844,75.09152334317464,47.0109441217224,8.975440127393295,14.526604986519049,2.578534107539913,50.5598855404486,55.35396268455897,42.03281303820669,0.48899771895373867,2.04694445154035,36.684690337672514,0.1880437764868896
2024-07-17 23:45:00,7.1352671138072665,7.40132145822597,24.8157168133176,25.355729772610545,28.426813820276877,78.95970834387579,53.379768685662576,25.411743894509076,8.80180370403047,14.676965693738689,2.4892553933843433,50.231720894657485,55.5442918185555,41.54199172090755,0.2660543444187038,1.113703485736694,47.92996463538305,0.1016469755780363
2024-07-18 00:00:00,7.056057372406719,7.9579810471755374,25.967837160901897,26.586143910674185,30.173829885675193,77.82267623437656,113.38487274937312,85.12740848753096,8.603883245314927,14.9084101843428,2.7451708321844244,49.852353604323056,55.83473406792641,42.91943088183432,0.9019236747688186,3.775452502582275,30.032127982492668,0.34050963395012385
2024-07-18 00:15:00,6.992936213778361,7.379542572516888,25.637344338686905,25.971788719911206,29.6956488549135,79.56165311180702,67.65417497571971,38.38434480063704,9.887874599249727,14.749607589624413,2.632347986208539,52.21818998645271,55.635777673165826,42.32320969593972,0.38660635873852733,1.6183342176794755,41.80482266062991,0.15353737920254815
2024-07-18 00:30:00,7.028950278164361,7.276739132372313,25.550160878048725,25.9215025612865,29.309637209795792,81.08884011552303,52.74238489489867,24.18897460470769,9.396938998706023,14.644394911517129,2.512076379967832,51.339263396827675,55.50317385235466,41.66855524284533,0.24778885420795227,1.0372441437144881,50.84857332240242,0.09675589841883075
2024-07-18 00:45:00,6.8969190721816656,7.448291989487688,25.19785741640648,25.528784206581133,28.879093895885795,83.22080502402945,80.03516629119245,52.36716036676508,8.654064295832875,14.406752123877029,2.607189504717463,49.94908495208894,55.20130805140905,42.187944141921975,0.551372917306022,2.308047031843008,34.67657512476392,0.20946864146706032
2024-07-18 01:00:00,7.146681060680721,7.816862355832019,24.821458462478255,25.574679580273767,28.5161103181984,84.07704917295773,92.0014361313145,64.03126026583679,8.81005411621912,14.682572425500624,2.477549323757968,50.24741097340318,55.55136372303323,41.47677037879896,0.6701812951512984,2.8053789015033352,32.79465603808924,0.25612504106334716
2024-07-18 01:15:00,6.986590303173532,7.461091486603123,25.189782780765533,25.620574953966397,28.832289520703412,82.89452683728692,74.2595075979148,46.024080612968646,9.21770488680102,14.371185137487467,2.6465369606576736,51.01075646115178,55.15584413611137,42.39911748840686,0.4745011834295907,1.9862619538362667,37.38656296290123,0.18409632245187457
2024-07-18 01:30:00,7.000485145931127,7.484402385945145,24.958425753043535,25.79104139517477,28.402740782251797,83.24882007560139,75.28018763933447,46.925899864394744,9.210938429777936,14.545997934850512,2.5973514103112723,50.99827155346863,55.37858415663043,42.13481258282858,0.48391724001401837,2.025677566698681,37.16296654359523,0.18770359945757897
2024-07-18 01:45:00,7.121044424135193,7.529559268561769,25.184210404835977,25.68392740067121,28.687597707519945,80.25688540843616,67.18705118166461,39.22838088252262,8.944518309022605,14.571125642930648,2.443026347188736,50.50175645296518,55.41045400824719,41.2832183086031,0.40851484442657604,1.7100431387696473,39.289682031065475,0.1569135235300905
2024-07-18 02:00:00,7.027934751945948,7.748662668261922,24.582853858128615,25.166329689959007,28.04523376133961,86.300985716421,95.99790563820466,68.48998389414363,8.66855071153404,14.37900067307996,2.4603703594470243,49.97694006590246,55.16584086077346,41.38068333296104,0.7207279163159734,3.0169670576986647,31.81934167734388,0.27395993557657455
2024-07-18 02:15:00,6.994102608211995,7.64037162723791,24.846321173512468,25.27650226758951,28.199880417138953,83.09520077521083,91.24745247236908,62.63192576896864,9.19446828170966,14.912584042391234,2.508474379299537,50.96785662062199,55.839944203375175,41.64862989887931,0.6462690190259144,2.7052821136424776,33.7293667127051,0.2505277030758746
2024-07-18 02:30:00,6.9743189313569856,7.960323047577255,25.54539391054853,26.01526591194417,29.023415534864075,86.11002899834183,124.87905008550644,96.3655256600368,9.429924914369805,14.509023015193833,2.5745764959059896,51.39926502591873,55.33162149992244,42.0112976187624,0.9860041162202693,4.127413230498047,30.25600857281681,0.3854621026401472
2024-07-18 02:45:00,6.917348923868805,7.608277773715505,24.559006941664855,25.2076379954932,27.844964218512267,83.18139936999846,94.8127038429312,66.7392908358891,9.103829505657623,14.392221256446089,2.5773622449383713,50.79982341288951,55.182742851069406,42.02644454311897,0.6909288498467001,2.8922281654582864,32.7818894011454,0.26695716334355635
2024-07-18 03:00:00,6.933428358095974,7.740205468675732,24.739469729594862,25.332496355124537,27.781777473261627,85.82231369062276,106.60911035530457,78.05343941669494,9.147338797977978,14.78427270007893,2.624059440552718,50.88062283780174,55.67932937286675,42.278741576977026,0.8067771105797572,3.377168984886864,31.567597248580086,0.3122137576667798
2024-07-18 03:15:00,6.8878888201051005,7.831730240693196,24.293191751911117,25.54230974138906,27.75158613110678,81.33281032700904,121.23935556747632,92.26602713709508,9.43642949361012,14.885209115423152,2.65168982134798,51.41108038157814,55.805754941903054,42.426616960277464,0.9438414205880958,3.950920186581769,30.686359086481417,0.36906410854838034
2024-07-18 03:30:00,6.909339859207582,7.287752480281099,24.522631822064337,25.75212312765359,27.95196089920423,85.69634958273285,64.81688099429094,36.41222745775104,8.999621337925015,14.779508053775375,2.6255241448395035,50.60525018378861,55.67334732197025,42.2866065329132,0.37841262107351703,1.5840352318137423,40.918837973114215,0.14564890983100415
2024-07-18 03:45:00,7.109950018562297,7.3340266435603185,24.459365587267715,25.96193651391812,28.088696337040503,83.82049066304687,49.131695617096256,21.378492415385427,8.772449941539517,14.48031346451635,2.500439795654963,50.17581825525767,55.29510181339973,41.60411581620753,0.2240766249980215,0.937984752241718,52.38005788438985,0.0855139696615417
2024-07-18 04:00:00,7.019460096196006,7.537336413580446,25.55136332345959,26.171749900182643,29.016697150451588,86.07822836993644,76.64854623251509,48.946764429430466,8.528509679991627,14.651966165908048,2.5213059571849508,49.70635069683277,55.512737380509755,41.71952411643342,0.5178763173844398,2.1678302645712653,35.357263659050346,0.19578705771772187
2024-07-18 04:15:00,7.015696732706764,7.348485344541419,24.796021099996455,25.248162770752607,28.375279177282728,85.16268528154188,60.63724704828347,32.349645486489656,9.278601928230506,14.571888956089667,2.4371106774736377,51.12284467743593,55.41142155624119,41.2498696069322,0.3327886118346548,1.393053129139865,43.52830899258214,0.12939858194595863
2024-07-18 04:30:00,7.074854770657489,7.58491714762208,24.685658890746687,25.238685150761608,27.883685328095808,88.32337247759338,77.32545626059087,49.02547939247922,8.969639946878932,14.837756866197784,2.4925800550349373,50.54899212272116,55.74639114625992,41.56047805548944,0.5100623769645907,2.1351211099737766,36.215957914228376,0.19610191756991688
2024-07-18 04:45:00,7.026226200986596,7.254549683458674,24.957745194064177,25.328195437392484,28.205383768662003,83.17104184138817,50.281376975731405,21.93996776157396,8.962631693533337,14.773742615305018,2.60503490531909,50.53582353587032,55.66610704928499,42.176319469707494,0.2283234824720779,0.955762097628118,52.60867437672301,0.08775987104629585
2024-07-18 05:00:00,7.055417265440148,7.676637179765326,24.854890921837903,25.484480029771035,28.853959174102872,82.21654205258334,86.73685141134212,58.744792935780104,8.541838543693892,14.761785483806367,2.6884344480617615,49.73223190199365,55.65108520433939,42.621688080027376,0.6212199143251773,2.6004265613651922,33.354855199527854,0.2349791717431204
2024-07-18 05:15:00,7.064631198963271,7.404575806907995,24.2891714249361,25.39087282287429,27.692576593405484,84.20090462622028,61.84272651930985,33.44549514529723,9.619837878545496,14.353315233939604,2.424078261527522,51.74202423402101,55.13297340749488,41.17621044925209,0.3399446079447239,1.4230081288566143,43.45915196492969,0.13378198058118893
