,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-18 05:30:00,7.119130402903138,7.742718447383274,24.859557957993605,25.297265615977533,28.361304016008813,86.86792112860348,88.32531273822605,59.86942235791768,8.939252351398796,14.864906150732814,2.651731878176754,50.49184377770872,55.78037095636876,42.42684125995702,0.6235880444801367,2.6103395541938523,33.83671392341271,0.23947768943167072
2024-07-18 05:45:00,7.014036126564117,7.720611409044298,24.71284677551756,25.163631473280567,28.616178607264093,84.19410036403566,95.77288907798167,67.7400322734822,8.901028867957084,14.510063921916649,2.6217640146257737,50.41977468163405,55.33294466917763,42.26641004341229,0.7065752824801805,2.957724132462036,32.38060237830885,0.2709601290939288
2024-07-18 06:00:00,7.098635412124467,7.520564445330129,25.427941868526823,25.79763623461768,29.207301486311852,85.25841000727358,70.06211520471143,41.013302324901275,9.277593096868957,15.025236243579782,2.7459835393614185,51.12099180496361,55.980199774020434,42.92366589306491,0.4219290332056618,1.7661949329989002,39.66839327624493,0.1640532092996051
2024-07-18 06:15:00,6.973192571784232,7.381710808558468,25.062771835603048,25.723872709143055,28.61988586907138,84.26505032237922,67.90513974558506,39.72788804866272,9.290336042290104,14.440010001470831,2.4469056531614077,51.14438630602033,55.24375267357169,41.30505809789931,0.4085182367742366,1.7100573391369545,39.70927652043292,0.1589115521946509
2024-07-18 06:30:00,6.871185206719866,7.396109443040925,24.786563378613515,25.23997362546998,28.52309385979233,83.85664064461074,79.47483541031646,51.17452773823031,9.359464245191685,14.400261174003628,2.540582252890832,51.27092591494362,55.19301650529173,41.825574591439235,0.5249242363210591,2.197332853239953,36.16877401761473,0.20469811095292123
2024-07-18 06:45:00,6.924382837870889,7.467166728965045,25.04810664919305,25.600674548860184,28.975972970403607,84.20888369979016,80.28734375028816,52.04726900032272,8.907596210258408,14.628406193263356,2.7040723464436733,50.43217184458874,55.48296708216343,42.70416798792958,0.5427838910941567,2.27209336812014,35.33628717763277,0.20818907600129088
2024-07-18 07:00:00,7.128133264472836,7.704157474797597,24.373339378047135,25.316091951763717,27.93341080519803,83.72280365313706,83.44773302601179,55.19054526487805,9.000517371981852,14.72137521571564,2.535295173436256,50.60692960714543,55.60025733092452,41.79654073365298,0.5760242103247615,2.4112373444194515,34.607846970827055,0.22076218105951217
2024-07-18 07:15:00,6.947628343206061,7.735091685292296,25.424643520778897,26.30213477781439,29.01542674105068,81.69114846105862,103.52447915886292,74.97565791925047,8.951579005396235,14.875002566153222,2.7222396680629974,50.515041453208845,55.79299698829796,42.79959065178526,0.7874633420862356,3.296321549972982,31.406062057177476,0.2999026316770019
2024-07-18 07:30:00,6.979448579118605,7.901810871989101,25.398968381749516,26.47661617334874,29.041293449439006,81.21087859075953,117.53678692835432,87.93646805018388,9.114364161689984,15.437750255544897,3.0482044609355765,50.819410495288224,56.48788892741938,44.443903303187795,0.9223622928704955,3.8610085579558944,30.44199078144001,0.3517458722007355
2024-07-18 07:45:00,7.014925541074547,8.098358253947474,25.934331681884217,26.872936788537235,29.518231620238303,77.6913573223347,131.84606375257397,102.69046650732774,9.087298148092753,15.024990289037174,3.04330880811629,50.76905618194659,55.97989431771266,44.4200971016656,1.083432712872927,4.535249336086073,29.071403572787315,0.410761866029311
2024-07-18 08:00:00,6.938448843196786,8.311616127793036,25.345627444175417,26.31522229799453,28.89113219980508,79.48676474017678,160.11466389120184,130.2290788437638,9.241299234251333,15.255793396411802,3.388492416774896,51.054243065508835,56.26507996639664,46.039754795061754,1.3731672845962493,5.7480782533199,27.855338225210296,0.5209163153750552
2024-07-18 08:15:00,6.9818145431612075,8.38299979128088,26.162789780613572,27.19807775535291,30.242635731831747,79.0341318956819,164.0668961820694,133.64031709620193,9.54567996217658,15.667830879187528,3.21306824450336,51.608723893974165,56.76713365576588,45.2311343175262,1.4011852481196732,5.865361448628952,27.97217147127746,0.5345612683848077
2024-07-18 08:30:00,7.060947084315512,8.337132373882023,26.30550293758745,27.62185877073866,30.439105282148734,81.70458040258913,150.6739913165095,120.2461831446414,9.34965825487275,15.57460525141268,3.5035446655826754,51.25301399623381,56.65431900009865,46.555041211993185,1.2761852895665102,5.342111622125412,28.204950022471145,0.4809847325785656
2024-07-18 08:45:00,7.106674175154071,8.826453221656065,26.73989264480816,27.91096710783686,30.854275009952975,76.99828907237911,192.44292974249672,161.68278684289405,9.437256216372456,15.951660361750154,3.3712263214800684,51.41258170752141,57.10787132686478,45.96142292781147,1.7197790465019942,7.198995088657347,26.73191568719189,0.6467311473715762
2024-07-18 09:00:00,6.991943496135527,8.888270617361458,26.496475644649788,28.071528926290416,30.529308745233013,78.70441547637608,212.60270040257765,181.10902684347425,10.054843648331794,15.755128878032137,3.683701032739493,52.51047392369996,56.87237012440007,47.33971305849806,1.896327121225931,7.938025329451746,26.782819602978194,0.724436107373897
2024-07-18 09:15:00,6.982103400797962,9.13440233331228,26.39936857607457,28.556604635733095,30.387697187867513,78.80269444299064,237.9996430551882,205.5513485996572,10.219003058104237,16.12384404798685,4.105447349439884,52.79470170338008,57.31261228862503,49.08148093418544,2.1522989325143183,9.009523331504935,26.416452269227115,0.8222053943986287
2024-07-18 09:30:00,7.009565550044579,9.11824266418645,26.194446594839196,28.034191163907757,30.482952806623757,76.13041175088003,230.67179566542788,198.26812856055565,9.91166198208594,16.160082581128577,4.331922541657696,52.26003043525788,57.35551708978571,49.967895283454496,2.108677114141871,8.826922399797873,26.132754454792764,0.7930725142422226
2024-07-18 09:45:00,7.001773757893283,9.85580105356829,27.210968992047096,29.088126724749085,31.134856708823,75.41559506978773,304.0420716017802,270.75824022656354,10.347064178153284,16.538195908095474,4.398571288967897,53.01432200645667,57.79940729704652,50.2228523439522,2.8540272956750075,11.946958259695581,25.449329025238217,1.0830329609062541
2024-07-18 10:00:00,7.053988242141247,9.49328045198795,26.86139177004352,29.04565458840244,31.605509055056626,75.62380987747544,265.2919731867437,231.33314609365388,10.503302791765549,16.747150082755333,4.7083742185688875,53.27982535141049,58.041814165591965,51.375313723960375,2.4392922098467027,10.210877190418298,25.98131073750342,0.9253325843746155
2024-07-18 10:15:00,6.793729150338617,9.513505987552836,27.452249137218303,29.9950851727527,31.805787494105488,75.68078946308682,287.30782071975676,253.8699417274431,10.173887275649044,16.495183648516694,4.768808068147963,52.716892804139945,57.749255887994195,51.594187440259,2.7197768372142193,11.384985840578722,25.235676595725334,1.0154797669097724
2024-07-18 10:30:00,6.976857909868557,10.148773910948574,27.281111795441007,29.853233889333573,31.80389034099794,71.51227453916421,329.96527696405144,295.9825328974308,10.322619132418671,16.650754849467628,5.009370084734355,52.97254012512437,57.93023849752044,52.44754954427454,3.1719160010800165,13.277640380520948,24.851198519288808,1.1839301315897233
2024-07-18 10:45:00,7.0665154657750655,10.22025169913402,27.739111125582085,30.61500104889361,32.254236754465865,72.24828659369389,324.06519366701974,289.91702448494885,10.01897723905738,16.80266195329516,5.326529989718318,52.447963223064384,58.10587394481532,53.53185440495122,3.153736233358954,13.20153987284058,24.547529817617445,1.1596680979397953
2024-07-18 11:00:00,7.093038556635394,10.499811604914957,27.539446101211848,30.337934744175193,31.925795356750335,72.72131343867537,353.85064101638795,319.05691336277334,10.748708784882744,16.88086098549958,5.164157883232299,53.69158972333593,58.195875405205584,52.98228279727867,3.406773048279563,14.26075198009825,24.812901978115047,1.2762276534510935
2024-07-18 11:15:00,6.986211522457028,10.500861849661156,28.351191934516493,31.40910542370653,33.335888418629416,73.23493253780461,367.4593110839862,331.640064562936,11.147689689332337,17.429463197407166,5.242093634310693,54.347860799806554,58.81959250895616,53.247483454219605,3.5146503272041283,14.712326269676481,24.976288885147632,1.326560258251744
2024-07-18 11:30:00,6.948493986175712,10.78767050970164,28.232902407200903,31.399522149515608,33.02806915411277,71.30976486668774,359.3866477662244,323.8065579787225,10.754917644651622,17.189344178413624,5.63582796443665,53.70192582946219,58.54823087553315,54.54857441709923,3.8391765235259276,16.070792927479534,22.36272033296548,1.29522623191489
2024-07-18 11:45:00,6.910776449894396,10.279455574102354,28.406537530279035,31.740010407465252,32.831303007878965,70.90383547023363,349.274696913691,313.5713672358165,10.981401562937418,17.019997601454698,5.701930513482355,54.07627338894957,58.35532683188756,54.761012502380765,3.368679124207958,14.101290813934511,24.76898757158793,1.254285468943266
2024-07-18 12:00:00,7.053655173069901,11.387339225572642,28.46080039339459,31.725653508849778,33.40101036900025,70.02727221520458,436.69044403564374,400.3032385808374,10.85690256964488,17.631875672101675,5.8984272130598185,53.8711372926335,59.0464120013641,55.38296944836872,4.333684052502742,18.140801443776475,24.072279573152937,1.6012129543233495
2024-07-18 12:15:00,7.105313374558867,10.893439417576907,27.956774654840633,31.79669119094939,32.72563518349972,70.33832802756537,382.91700764866,346.01466508196233,10.612523447320635,17.657840606082495,6.631978513294459,53.46386911990965,59.075381961996335,57.589750819032346,3.78812604301804,15.857095616073515,24.147991342154544,1.3840586603278493
2024-07-18 12:30:00,6.929687154587888,10.875378342085089,27.514579524934028,30.777777598285887,32.831156192014554,70.50507625353225,399.9221860866904,363.2118279474891,10.969933562786064,17.501304421289852,6.239120155125417,54.05744268054494,58.90029644681071,56.42938006040634,3.945691187497201,16.516663310863283,24.213255338543767,1.4528473117899563
2024-07-18 12:45:00,7.010492194900993,11.3362147379818,28.51539301659895,32.37554919834515,33.992265938027685,65.57431019952567,433.18896200250714,395.9142582720114,10.878436628790295,17.695676523817003,6.7005905778884225,53.9067305667152,59.11754598394037,57.7876707940363,4.325722543080807,18.107474565336258,23.923212507600326,1.5836570330880457
2024-07-18 13:00:00,6.823903067083602,10.898653584591925,28.96624947418171,32.90102566984007,33.888055262402446,66.97255776165721,413.9069490639605,376.2195412806107,11.254932911532144,17.942315119774175,6.490159752043518,54.52158434968418,59.3909356914437,57.176288203804695,4.074750517508322,17.056905666289836,24.266238974515723,1.5048781651224428
2024-07-18 13:15:00,6.999201751831144,11.484411182134371,28.430416442725903,32.16889717683572,33.024175126139625,69.27796194834083,444.80631173720866,407.03553174993857,10.758949127224774,18.203241414214663,6.808589445830649,53.70863504966659,59.67744902899247,58.09648783379609,4.485209430303227,18.77508667524931,23.69130536817094,1.6281421269997542
2024-07-18 13:30:00,7.0593295541369585,11.303232547954549,28.527422103861586,32.390739042596124,33.42768045327347,67.06943565102597,427.4157033784507,389.1390319884879,11.15928600999604,18.385906941186025,6.731478438780797,54.36669928658777,59.876401718542915,57.87632973783887,4.24390299381759,17.764977932120434,24.059455914417462,1.5565561279539515
2024-07-18 13:45:00,7.051490000357799,11.272707693969178,29.30760028430498,33.499110163466526,34.685915391760076,66.35705192024848,432.2144416294576,393.9791622391127,11.81966916559666,17.798732118743963,6.616878106004283,55.4186494212959,59.23208629883266,57.54600874170514,4.221217693611378,17.67001726545723,24.46032933280632,1.575916648956451
2024-07-18 14:00:00,7.22160126049347,11.540144072518675,28.974902027077235,32.84833660706938,34.348261642399734,65.275454068109,439.208660102779,400.3637500838907,11.619919142484555,18.354138958647972,6.87085191775576,55.10468608708841,59.84189613981889,58.27304229203996,4.318542812025205,18.077420211137508,24.29598111749277,1.6014550003355628
2024-07-18 14:15:00,7.049090805436354,11.6941732172678,29.8704926319254,33.82362114180035,34.918017951844966,67.92308512988616,462.4472603679781,424.2642003384491,11.132531252368947,18.13520811135424,6.91532066580582,54.323215863301705,59.6030094927807,58.398488105055506,4.645082411831446,19.44431497592643,23.783160319122768,1.6970568013537963
2024-07-18 14:30:00,6.99538137437222,11.001369523670215,29.29160169283398,33.323819843042074,34.46152584123112,67.79956527395254,409.39775104076415,370.7879320779188,11.592707907801712,18.16292667345377,6.854184381589872,55.06163821033432,59.63336055919645,58.22588392460783,4.005988149297995,16.769066392961406,24.413866666578613,1.4831517283116753
2024-07-18 14:45:00,7.215981500383202,11.625280414524326,29.880609818990465,33.668647285974835,35.41473272355872,64.49665024954984,444.3974792356949,405.6120544208458,11.37336475350114,18.458243061834047,6.953816999513836,54.71215484877676,59.95482335719792,58.50665223361248,4.409298914141124,18.457325254594746,24.0770248725539,1.6224482176833832
2024-07-18 15:00:00,6.9660845492179835,11.431646157661731,29.84867404448597,34.3688495317068,35.15223686162428,66.17070936427662,450.9853094142767,412.57831032076183,11.501155386897874,18.23168184141398,6.674161865202938,54.9163066006641,59.708512525749725,57.71159460882004,4.465561608443748,18.69284089294553,24.126097900104288,1.6503132412830472
2024-07-18 15:15:00,7.101541111880426,11.50819693523333,29.0107115269878,32.90633476939176,34.70211073351746,63.548517932469274,434.7372686350852,397.55880780667354,10.675188601984114,17.924956503995496,6.578315722432041,53.56889437084555,59.371776568184615,57.43400042275078,4.406655823352905,18.44626127655526,23.567771382899444,1.590235231226694
2024-07-18 15:30:00,7.149307666745328,11.58510945548236,29.32906059254218,33.37910268977549,34.76477986412976,65.92095500112225,435.7121379065869,398.59082664515887,10.502286802393485,17.856514153791487,6.762510305243124,53.27810736857323,59.296114332931744,57.965129335691785,4.435801788737033,18.56826628765322,23.46541842715328,1.5943633065806355
2024-07-18 15:45:00,7.0510974408962985,11.447885421985518,29.060243511798653,33.02510761690777,34.41280805180316,64.2897931605048,444.42259463867384,406.378422226318,11.36596763825304,17.974032467602527,6.704172306500291,54.70029087549277,59.42591100100182,57.797965552527536,4.396787981089219,18.404954488839472,24.14689995067176,1.625513688905272
2024-07-18 16:00:00,7.025010179185199,11.210372779165017,29.82814971917777,33.821827442412065,35.181456711540456,67.03251707371759,422.644988296088,384.98398004067343,11.12885897815295,18.13810262334049,6.3940466539211,54.317242029211705,59.60618034964977,56.8926412167857,4.185362599979817,17.519927843515514,24.123671745173176,1.5399359201626936
2024-07-18 16:15:00,7.069078539314276,11.225437698044594,29.227184198445624,32.82685919302505,35.13617158019938,67.52657652109647,422.8452318451406,385.3617972686018,11.308520988149285,17.8171301682105,6.357783420179025,54.60797852758,59.25248811882275,56.78488349355248,4.156359158730318,17.39851943844511,24.30351808618779,1.541447189074407
2024-07-18 16:30:00,6.923875299055544,11.176905665333344,29.82283162114921,33.563190283626675,35.857727343854094,64.19652689235673,430.8694280145338,393.48477694906006,11.137345160719123,18.09473236521083,6.152573539543818,54.33104484942429,59.55863405675035,56.16724216738515,4.2530303662778,17.80318511323887,24.20181699364172,1.5739391077962404
2024-07-18 16:45:00,6.958498873728441,10.992371772329832,29.181687577809257,32.94565629986491,34.85201945559611,60.99595123038677,403.2651092488495,367.0940504201965,10.494791511358224,17.300375720447782,6.37589159684701,53.26542981351336,58.6740210858807,56.83874377469244,4.033872898601391,16.885791953545425,23.881918618817163,1.468376201680786
2024-07-18 17:00:00,6.992941961075819,11.031220381868373,28.703795677412867,32.51818305167335,33.924267425205464,65.64225045598923,407.0611801201276,371.09160822185186,10.689687085914247,17.3297866579081,5.950098154453371,53.59313489212426,58.707251212060456,55.54422002390911,4.038278420792554,16.904233469437628,24.0804281871806,1.4843664328874073
2024-07-18 17:15:00,7.111864307254458,10.956215291610372,30.143495969351605,33.365785525952916,35.63816029558691,66.57736919321113,392.5994685858579,356.4009928858083,10.848635844280707,17.486831964444573,5.863007891324424,53.857460863510255,58.88405637969239,55.27189086552655,3.8443509843559136,16.092453220513853,24.396495873319783,1.4256039715432332
2024-07-18 17:30:00,6.980535696410355,10.789043050909797,29.726138534162754,33.084695604960324,34.71035204691245,65.19074360880839,387.598208748911,352.1319920118629,10.627770995268197,17.312072581927993,5.526373159851886,53.48946161333318,58.687241363014,54.193129556248245,3.808507354499442,15.942411785934663,24.312394758920544,1.4085279680474516
2024-07-18 17:45:00,6.9611941407568825,10.662740135281725,28.773683241814375,31.626417260059256,34.62287491424823,65.54602125400834,380.3515022828368,345.1805967652942,10.760190090582867,17.1959584481073,5.214756978852449,53.71069993180779,58.55573948329558,53.154763139321666,3.7015459945248423,15.49467153308099,24.547245255944254,1.3807223870611767
2024-07-18 18:00:00,7.073247893361436,10.526702220107335,28.93068078729057,31.493243717462672,34.41770559836745,62.241353773958274,353.5959799026493,318.8039142397324,10.294167055305612,16.95922178463517,5.538676822976094,52.92382620735399,58.285784665884286,54.2333174441908,3.4534543267458995,14.456159811758335,24.459883157561787,1.2752156569589297
2024-07-18 18:15:00,6.979862568723302,10.648380042383152,29.54454018201154,32.480750800229,34.63106668977803,66.92156900060401,373.56519716732817,339.27896455333314,10.20181310619957,16.848871855255357,5.235547652540107,52.76508212347965,58.15909188236483,53.22531023704568,3.6685174736598505,15.356414144740134,24.32632993915975,1.3571158582133325
2024-07-18 18:30:00,6.991075895066878,10.101517890341974,28.75739878984614,31.378434332087252,34.108285676275266,69.8753771086987,326.507452585148,292.2400473354478,10.536819925053594,16.882222682289335,4.848362642357221,53.33643899823334,58.19744015568655,51.879509497933256,3.110441995275096,13.020310192221551,25.07677987427722,1.1689601893417911
2024-07-18 18:45:00,7.148878032204777,10.090060418936348,29.442449360335083,31.89971776431272,34.49479096839044,67.72779551084643,307.7828638663066,274.0673969037547,10.121832331846038,16.67583569816331,4.917798932542537,52.626829934371955,57.95931046560922,52.12600228193198,2.9411823867315707,12.311789470858354,24.999035647484035,1.0962695876150188
2024-07-18 19:00:00,6.954726873551213,9.59892659906543,29.76400430933283,32.14277941894961,35.298125797437024,66.55735203512977,280.805563505776,247.4984998307105,10.09807808455463,16.660820650143535,4.548164940367304,52.585628898103,57.94190957542107,50.78587015344368,2.644199725514218,11.068620051002517,25.36951871252845,0.989993999322842
2024-07-18 19:15:00,6.896046749147053,9.827152913624529,28.65867331450454,30.74166003667089,33.85907154403431,71.54259275004017,307.4926662221717,274.54042008146456,9.95796731991902,16.593918079076158,4.400360741711973,52.341286893836134,57.86424907402555,50.229662073024954,2.931106164477476,12.269610404502714,25.061322738440637,1.0981616803258583
2024-07-18 19:30:00,7.060236026025739,9.437132122275443,27.84495396076203,30.00620159720185,32.53294934646343,68.39331305564592,260.31251627652154,227.63181007199816,10.47336593601422,16.132588952024314,4.074751316484843,53.229157217637585,57.32297174367773,48.958848959246176,2.3768960962497045,9.949687058901263,26.16288479582268,0.9105272402879926
2024-07-18 19:45:00,6.982738840629736,9.656070589862216,28.19508216444145,30.00592041362598,33.081621182124245,72.90038780968115,280.03675790841066,248.75670218406088,9.45194338897316,15.876084423779112,3.9520279115975425,51.43923896395468,57.01753976805817,48.46231583711157,2.6733317492324797,11.19056670228716,25.024358940747472,0.9950268087362435
2024-07-18 20:00:00,7.130996303749669,9.280173757149305,27.865525265851705,29.933754755238525,32.6975199752869,72.95972233612562,238.61793598084688,206.7613811568858,10.277470672487071,15.700034351813596,3.87904979966042,52.89519787119979,56.80599986923828,48.16215905751251,2.149177453399636,8.996456819930875,26.523545964474526,0.8270455246275431
2024-07-18 20:15:00,7.007327728131319,8.908510933516906,28.06732306449321,29.587050437060224,32.961886427068286,66.35121075501488,209.08251560220972,177.8774444916411,9.30171617894545,15.872331279735242,4.031023651887925,51.16526077934164,57.01304638670843,48.783086885944165,1.9011832053855873,7.958352897744068,26.272083971229495,0.7115097779665644
2024-07-18 20:30:00,7.054871625371242,8.786930498341231,28.156541617662057,29.494921110847983,32.757742783308714,66.29292364088184,194.5814833699638,164.09270378208933,9.503922892525702,15.593468410323933,3.3913882850248207,51.53336068956425,56.677182035833006,46.052866535730445,1.732058872969989,7.250398442252374,26.83735037732851,0.6563708151283574
2024-07-18 20:45:00,7.152451535884592,8.524967448987011,26.731396799121903,27.703167421859344,31.33095969796894,69.13189373728338,160.49813035467474,129.7935693178305,9.304400762860546,16.0057270723762,3.394433201607495,51.17018260313042,57.172319223778494,46.06664508098082,1.3725159131024194,5.745351612246727,27.935301646736246,0.519174277271322
2024-07-18 21:00:00,6.8726509766706485,8.216732419465778,27.69591724281806,29.0304126764974,32.49010785900147,75.49899475322597,158.8285240200187,128.81258482417758,9.536249410798506,15.125281066147425,3.3544087188951885,51.591722867036935,56.104172192944645,45.88486820965165,1.3440814427951295,5.626324919540412,28.229532828508002,0.5152503392967103
2024-07-18 21:15:00,6.875360855165351,7.806061598321293,27.46197437739317,28.288933437387612,32.06177756309791,72.83772853597235,116.95958235469683,88.01415604244991,9.025632262198476,14.93005274892126,2.989741301127209,50.65395679745143,55.86173946387939,44.15792927596874,0.930700743155942,3.895913310850773,30.02109467604034,0.35205662416979966
2024-07-18 21:30:00,6.936819035469291,7.991608318055587,26.98000051955516,28.179182872578544,31.46433037749675,75.26596392063732,127.45751006641234,99.05032788262878,8.709527000744906,14.936035286656953,2.761619896381692,50.05556340604966,55.86919981565177,43.00498464223003,1.0547892825862952,4.415347936906231,28.866923261254904,0.39620131153051513
2024-07-18 21:45:00,7.009062110332114,8.017175991769927,26.61398709699371,27.45862791349494,31.079487010985915,71.7471291339718,125.26018038604695,96.61956876277443,9.130537185579668,14.805104633055494,2.7049698046373685,50.849451642816305,55.705468945049695,42.70889184654023,1.0081138814378123,4.219964707698682,29.682755440472963,0.3864782750510977
2024-07-18 22:00:00,7.136813380534957,7.615141034060627,26.56376243126752,26.925482826426748,30.550228199365105,75.78667072107123,74.08010977287138,45.6681274263677,8.905509598240648,14.844800533183315,2.6616722150797183,50.42823361062293,55.75521091826533,42.479789198948176,0.4783276535256693,2.0022795576584516,36.99788547983965,0.18267250970547078
2024-07-18 22:15:00,7.124517938467823,7.5950863701437425,27.162394000044188,27.606389233260305,31.672085166076137,77.54859085923238,72.34719784816957,44.439988894237985,8.509440213215617,14.792829033898713,2.604939706817241,49.6692757959399,55.69006869162926,42.17580569906928,0.4705684316759191,1.9697994549953974,36.72820482546972,0.17775995557695193
2024-07-18 22:30:00,7.126166121492334,7.744958401886778,27.22469266634398,27.86889721614391,31.708797241095073,74.53901041097109,86.73210072380675,58.75145723874972,8.645708768764798,14.782263677032836,2.552671039259387,49.93300444135795,55.67680718537161,41.89180882947502,0.6187922803944437,2.590264485731141,33.48387826864148,0.23500582895499889
2024-07-18 22:45:00,7.09507273806769,7.846013732131184,27.032064280153488,27.63500093341046,31.307096646134788,77.73815462682597,98.6510316045439,70.99898243481834,8.537255280749033,14.482311793506543,2.632482095469987,49.72333543026383,55.297645329293786,42.32392842538291,0.7509409940634946,3.143439001149788,31.38315442687449,0.2839959297392734
2024-07-18 23:00:00,6.754663405920173,7.533366222679949,26.609444473432905,26.94100351051689,31.113220793849145,78.688714616423,102.06360827404576,74.2402776280816,8.75352263858176,14.523721468241474,2.5460865391409233,50.139706080066986,55.35029987126938,41.85575846944096,0.7787028167597763,3.2596499909564236,31.311217019376667,0.2969611105123264
2024-07-18 23:15:00,7.113390339270136,7.32000128919702,26.108763454159018,26.473356576193645,30.161750419096812,80.20738237856595,47.41164727053962,19.562523312673527,8.574206687767887,14.813537278971456,2.461379991126747,49.79497058177888,55.71604312086808,41.386342851544335,0.20661094992688334,0.8648734363939337,54.81917385302201,0.07825009325069411
2024-07-18 23:30:00,7.061122551051024,7.751549417208853,26.03880505756896,26.724321571722083,30.36218541162027,79.43618841904174,93.74751174170572,65.75716828757076,8.726811503064166,14.773868002484454,2.4896639485863306,50.088654135198496,55.66626453130311,41.54426432398043,0.6904268661578294,2.890126861736674,32.437161490334354,0.26302867315028305
2024-07-18 23:45:00,7.024790049868712,7.223845144975391,26.458553293361092,26.631827883812683,30.317055579801693,84.23058031422828,47.59039414556952,19.210633756429335,9.079972144240944,14.629832098833242,2.669956146066002,50.755409503964046,55.48476975978391,42.52381355290805,0.19905509510667851,0.8332446281165562,57.11455260520739,0.07684253502571733
2024-07-19 00:00:00,6.98448891597896,7.386832248152181,25.91559489283744,26.487310659092618,29.882536393436943,80.7170452133135,66.77914027712772,38.3226055820235,8.842402807262351,14.86275968543756,2.7513722024043052,50.30883521198688,55.77768596590366,42.95172506059968,0.4023433321732206,1.6842091884771013,39.65014603530983,0.153290422328094
2024-07-19 00:15:00,7.039094217002224,8.002354206493276,25.40553772994756,25.859483754987036,29.59991160836968,77.60102542365142,116.43804015672312,89.6698584369931,8.149977704463826,14.198542352032607,2.419661663233614,48.959800285260854,54.93408915222419,41.15118797057356,0.9632599894910525,4.032206316009546,28.8770045556487,0.3586794337479724
2024-07-19 00:30:00,6.861544203427112,7.140101160376886,26.36664935463559,26.871351258673176,30.37557910861825,79.8862373048048,55.74196509661464,27.224352965350217,9.42996338395508,14.406538094435115,2.681110652874231,51.39933492063293,55.20103468968808,42.58294974814989,0.27855695694977367,1.1660394217917525,47.80452877910488,0.10889741186140087
2024-07-19 00:45:00,6.960158210571801,7.368560393222021,26.326803580778172,26.96534407735544,29.8805793642436,84.05111934125031,67.39554833438596,39.16520328109316,8.908740856156369,14.709019305406889,2.6125848917295356,50.434331967430694,55.58469755081394,42.21702570673382,0.40840218265022,1.7095715365738209,39.422479195842506,0.15666081312437266
2024-07-19 01:00:00,6.892072039083183,7.480214653623903,25.593924547032692,26.199458509939557,29.40400977097783,84.05695607316623,85.04563470929045,56.86085033645022,9.12791193115939,14.473041383869608,2.5838310578112327,50.84457768556071,55.2858437778045,42.06157530239016,0.58814261454072,2.461964984467454,34.543803525169395,0.22744340134580088
2024-07-19 01:15:00,6.963251769322139,7.500997998125781,25.603384341959732,26.226326280398684,29.09688106473828,84.54619875134098,79.1938720140831,51.09744464772291,8.666520323711298,14.780513453374276,2.649393589274605,49.97303781828756,55.67460971608314,42.41436697386359,0.5377462288036421,2.2510057137720456,35.181550863936586,0.20438977859089164
2024-07-19 01:30:00,7.02345249781229,7.105835778010942,25.379592223520874,25.5560571193315,29.002169151441553,82.82190856173291,179.90934476420935,8.180673168843821,8.91559469884793,14.365831119241092,2.519769965909026,50.44726235327136,55.148993806258005,41.71105048631851,0.08238328019865193,0.344856410911557,521.6934905999167,0.03272269267537529
2024-07-19 01:45:00,7.08365322630244,7.475186803753568,25.490730045624584,25.955826265707636,29.133145334667265,82.21371582084357,66.74985757594865,38.13396776712317,9.332720982507228,14.643321869735969,2.639846956582296,51.22204634112891,55.501818187392075,42.363361376919165,0.3915335774511277,1.6389595552104206,40.726970573339656,0.15253587106849267
2024-07-19 02:00:00,6.911348741501235,7.250340187740992,24.57331649515352,25.078242751482964,28.147499362540746,83.82653536931836,61.68208805147389,33.18821974634908,9.479053749497725,14.444657908627072,2.570156647000021,51.488371898573,55.24967926893803,41.98724318422083,0.3389914462397572,1.4190181939596236,43.46814460451448,0.1327528789853963
2024-07-19 02:15:00,6.903311113301527,6.984362342495659,24.431326760342632,25.174509468197947,28.090253013442236,85.70866216804079,36.11732190945941,7.848256853033788,9.171072809764585,14.506532404811924,2.591459841849116,50.924590393219184,55.32845525417783,42.10293035296485,0.08105122919413255,0.3392804454066388,106.45270718791828,0.03139302741213515
2024-07-19 02:30:00,6.964396799792091,7.2455740977469905,25.062267502489895,25.270776184912933,28.695487487307705,83.93320449019562,55.805079026739456,27.359705356444675,9.30620945564923,14.461182291388482,2.6779819232570703,51.1734980644996,55.27073939456371,42.56637920313744,0.28117729795489943,1.177008169239209,47.4126522527117,0.1094388214257787
2024-07-19 02:45:00,7.128208292469114,7.69959275210366,24.757113517637087,25.25224242474904,28.354581472876955,88.28645489887775,82.19228051380819,54.32879748225704,8.683290657367953,14.53890461763662,2.6412877565465713,50.00525084403324,55.36958095323986,42.3710671302525,0.5713844596345465,2.3918153480302116,34.363974033989685,0.21731518992902815
2024-07-19 03:00:00,7.04055533610118,8.109792466371253,25.45186114458999,25.767050740121995,28.915211004473807,82.83249678091768,131.0299354519266,102.81829815780368,8.981905323733626,14.603555582538748,2.626176387850562,50.572022406075305,55.45153127859383,42.29010791123204,1.0692371302700732,4.475826627310526,29.275024785904414,0.4112731926312147
2024-07-19 03:15:00,6.960218834925196,7.39223723856735,24.419783357341196,25.06143970275043,28.282294458761875,84.45019010235882,70.25616830034768,41.78560396598856,9.140135673416362,14.84464710660558,2.4857815543371817,50.86726391761081,55.75501883393578,41.52265831230233,0.4320184036421537,1.8084290376460554,38.84928124788172,0.16714241586395423
2024-07-19 03:30:00,7.137710619950355,7.649208508740159,24.29682055088368,25.10928484877636,27.86808080963354,84.98979414539431,76.58155224254504,48.589632069154334,8.659217122544009,14.822894237829566,2.509808813017136,49.95899659222059,55.72777164965543,41.656013866898014,0.5114978887898038,2.141130162474119,35.76688310908362,0.19435852827661734
2024-07-19 03:45:00,7.062976027338397,7.695489786263826,24.65042970956552,25.15712999480229,28.51278738696316,85.69810982890897,89.18151118602894,60.98548585459341,9.05417464635282,14.610478257530064,2.5313724275526353,50.70729611997416,55.460291982691395,41.77497298304827,0.6325137589254286,2.647702594861844,33.68260142173649,0.24394194341837366
2024-07-19 04:00:00,6.871550504794206,7.598061365950388,24.602855233299408,25.13226677430378,28.238456199374458,82.3943360404135,97.97776723752916,69.97181095179855,9.024483241802296,14.409485635400308,2.5719874085280123,50.65180718259758,55.20479909662524,41.99721020124213,0.7265108611561821,3.0411744647997785,32.21708204234173,0.2798872438071942
2024-07-19 04:15:00,6.841556527692738,7.108034007091629,25.071826395517455,25.53254567407764,28.12305683240524,84.80963002990637,53.957005712439496,25.666341969611526,9.025883595303096,14.594444339347536,2.670335808177339,50.65442697312014,55.439996701897606,42.525829056130625,0.26647747939889044,1.1154747287637554,48.371338517223336,0.1026653678784461
2024-07-19 04:30:00,7.104507700807051,7.277434328537446,24.585638245835725,25.28283824292736,27.82493032647884,85.05020857753836,44.86405953588507,16.712731276245698,9.118764672654224,14.594210954562543,2.438352632422612,50.827587894839006,55.439701180296375,41.25687541374885,0.17292662773039424,0.7238708636794303,61.977987769588324,0.06685092510498279
2024-07-19 04:45:00,6.946081786112298,7.474597827301824,25.389260950852123,25.86332243384657,29.38044901250537,82.29776641367872,78.01998006702358,50.11852808322365,8.613898261190448,14.697623289731627,2.589930432877855,49.87168900223944,55.570338838159806,42.094646055687186,0.5285160411895253,2.212368148419353,35.265369429028205,0.2004741123328946
2024-07-19 05:00:00,6.914876326992475,7.291883880866834,24.45595355044367,25.544513063559897,27.6208919646549,79.01082468899747,64.82174510510322,36.36626213412924,9.066197445247813,14.807425029941047,2.581860495785119,50.72973048508708,55.708379023421315,42.05087981174139,0.3770075538743587,1.5781536205180655,41.07442029871844,0.14546504853651696
2024-07-19 05:15:00,7.0811109676294715,7.3987989396998115,24.519999403435353,25.225703693273225,28.07802885614695,82.97448146185303,59.95752411650054,31.35443558593077,9.711224171287864,14.433472608209682,2.4583917510722224,51.905353980127686,55.235414621843184,41.36958769660327,0.31768797207034005,1.3298418510864434,45.086206354174315,0.12541774234372308
2024-07-19 05:30:00,6.832325221140287,7.287229037456519,24.59751867352752,25.292121413692236,28.057276699955143,83.05850647258355,71.14368009577471,43.36473775700867,8.750457638599524,14.69542843809996,2.333056262066554,50.13385334532166,55.56757252421646,40.65424498474492,0.45490381631623134,1.9042273750997443,37.36091657229125,0.17345895102803469
2024-07-19 05:45:00,7.095217027487877,7.692169190310675,24.75764875393623,25.35853913411125,28.26675470047114,84.53498345464828,85.17944427541028,56.98628167780491,8.78762884059668,14.77979563466742,2.625738122341258,50.20474118389319,55.673708418496226,42.287755273269326,0.5969521628227978,2.4988417535762317,34.0875704327836,0.22794512671121964
2024-07-19 06:00:00,7.105074817487806,7.723341159430971,25.471401294879445,26.1445434888715,28.69787371914912,83.98581676730554,87.8104347751288,59.29976287689632,8.912743155423968,14.98708639775062,2.6108423450579035,50.44188346742407,55.9327807516366,42.207637622737714,0.6182663419431655,2.588062907374091,33.92901869770365,0.23719905150758527
2024-07-19 06:15:00,7.05738174398516,7.479605803884948,25.37195442375204,25.70283001234222,28.955933081791997,85.06583832381729,69.52290255436118,40.96016718301652,9.222221818063604,14.692205073957645,2.648308479323405,51.019087329394075,55.56350940987129,42.40857564402051,0.4222240598997882,1.7674299147405133,39.33559230526448,0.1638406687320661
2024-07-19 06:30:00,7.002171905670221,7.663515781643946,25.711643810308505,26.03342101754496,29.605036878806143,83.6008848071872,91.493978272292,63.322288722679005,8.866804564331337,14.731897001276725,2.572987984004943,50.35507062512866,55.6135005380784,42.00265552736085,0.6613438759737251,2.7683854648260136,33.04958049909505,0.253289154890716
2024-07-19 06:45:00,6.979175668071268,7.509491194082459,25.32724197394139,25.826150032256123,28.84350889445661,81.69371316037942,80.86997620706934,52.03043728280581,9.541506143112512,14.87991329772925,2.418119483421761,51.601200879051206,55.79913601888284,41.14244349474439,0.5303155260111909,2.219900791882845,36.42954518633157,0.20812174913122325
2024-07-19 07:00:00,7.019186991190811,7.578464441341121,26.07636907489557,26.54474434409168,29.28659864505468,82.8589897216437,81.90504985684993,53.51670858417182,8.965652263712007,14.66104905124623,2.7616399577198716,50.5415000626496,55.524205959067494,43.00508877621463,0.5592774501503106,2.3411354063292,34.98518267479177,0.2140668343366873
2024-07-19 07:15:00,7.077659696126081,7.651339082162261,25.788912867765273,26.39531377173285,29.768064091703007,83.25010624401659,83.89237706789761,54.91836598119043,9.09860720497013,15.012504370363589,2.862899511373464,50.79010798870437,55.96438340116232,43.52440712962968,0.5736793860361802,2.4014219099474503,34.93445975502631,0.21967346392476172
2024-07-19 07:30:00,6.919445157872029,7.887296043506347,25.352414141701807,25.924613566982767,29.569043005779125,80.57907800121227,120.18316302416254,91.5157666434758,8.891731783031183,14.863404814630062,2.9122597830254993,50.40221415637623,55.77849297827655,43.773123102006615,0.9678508856343182,4.051423807265256,29.664426320604345,0.3660630665739032
2024-07-19 07:45:00,7.015891704646291,7.988021833347041,25.0158998525268,26.031137921420697,28.956267104092785,81.86669323899258,122.8274824505134,93.25561175588504,9.42110722508482,15.069388224582765,3.081375244960748,51.383239303133266,56.03497916063711,44.604535968589715,0.9721301287007496,4.069336718741337,30.183661598911492,0.37302244702354015
2024-07-19 08:00:00,7.0290425341986955,8.326560415292736,25.51900209304383,26.32482194902155,29.86075570605432,78.72587326685897,149.50650857027284,120.26834352854384,8.627667593595937,15.369242079554123,3.2412553685789525,49.89824818486392,56.404206162950075,45.36301505941881,1.2975178810940404,5.431409850259653,27.52628004368434,0.48107337411417533
2024-07-19 08:15:00,6.882244076678662,8.6528757700128,25.901459683543543,27.12182763051915,29.801754597746033,78.11840515720606,197.55317748946504,167.57850786608623,9.32720029406729,15.345931966462508,3.3015373628490243,51.21194436633777,56.375676157378734,45.64251511721397,1.7706316933341384,7.4118642682967035,26.65364209844929,0.6703140314643449
2024-07-19 08:30:00,6.874216926075039,8.430788120966133,25.43169303472558,27.036180094495624,29.699494378171092,77.7026375336402,179.6845437007106,148.47917115017867,9.70091447187477,15.908979806969104,3.595478271688038,51.886979431639254,57.05689287782613,46.95873460018096,1.5565711948910934,6.515807021814117,27.576713536657692,0.5939166846007147
2024-07-19 08:45:00,6.965755693203157,8.895232546962177,26.74019570337309,28.468323964151523,30.35561577867041,80.32552574685886,214.23864312524907,183.24660351051895,9.728848240008556,15.627709486982289,3.635481887739241,51.936734531101315,56.71863676378302,47.132248380188855,1.9294768537590201,8.076790109835258,26.525221060822997,0.7329864140420758
2024-07-19 09:00:00,6.977421981173123,8.976392475202843,25.67766649391331,27.597893452742653,29.767424046801413,78.1804828662156,224.4338999121501,192.17353057903392,10.2554885889546,16.087140671953748,3.917740072207863,52.857459123143144,57.26909155579449,48.32175534620598,1.9989704940297202,8.367690488008408,26.821486793014444,0.7686941223161357
2024-07-19 09:15:00,6.856937620554343,9.254547987458702,27.29832486190698,29.710154582656237,32.013786595852,77.94880261156138,260.0731450653535,227.62512984117407,10.038760769589256,16.300959177176324,4.10829527741384,52.48246187667072,57.521701958586526,49.09282750224748,2.3976103669043587,10.036396995861645,25.91299897489016,0.9105005193646963
2024-07-19 09:30:00,7.109146651157939,9.246459822264413,26.85710637558629,29.3449004132146,31.304169959110208,77.6609435241301,232.9942716660587,200.76493473411804,9.882734181734378,16.251346552579253,4.095256197626998,52.209139513427466,57.46328611731099,49.04083483319126,2.1373131711064737,8.946792934251699,26.04221125695988,0.8030597389364722
2024-07-19 09:45:00,7.128459033977377,9.873778063748942,27.555492805445525,30.113406317912,31.739026222928224,78.86340647165693,293.55540801576194,260.5594118091994,10.360680843500184,16.237532956823685,4.397782406238685,53.03756730702234,57.44700029527329,50.21984967883907,2.745319029771565,11.491905458623771,25.54453733305574,1.0422376472367976
2024-07-19 10:00:00,7.003645977992333,9.710172043840572,27.214774159435898,29.744742284209263,31.864666639243097,75.32186672515675,291.005980786969,257.91832355481677,10.65647889372026,16.20047315811776,4.23070518031427,53.53758049824838,57.40326220565257,49.57564995505645,2.706526065848239,11.329518111640729,25.685645048571782,1.031673294219267
2024-07-19 10:15:00,6.788398415073808,9.659955333699894,27.436313687763352,29.77369186118889,32.12033019256893,76.46066357712817,307.39237350019835,272.95801019942184,10.744547432801529,16.742707540308754,4.9471083276662124,53.68465994684425,58.03668143105568,52.229351802450374,2.8715569186260863,12.020337261368796,25.572691249529427,1.0918320407976874
2024-07-19 10:30:00,6.959385327413928,10.208914337358175,27.898130360242277,30.850954773056525,32.18921221127591,75.82318940887086,340.4061501533764,306.0888967694796,10.617888556238125,17.06751974023236,4.631845087426329,53.47287706727208,58.40958835371946,51.09544327915627,3.249529009944247,13.602528435626619,25.025211435089727,1.2243555870779184
2024-07-19 10:45:00,7.159358286963548,10.287919894932278,27.538500475434915,30.96189156667214,31.61054257382866,73.50196572723361,327.08165853984195,292.39962216121575,10.52869690659926,16.9457257271737,5.207613744853276,53.32272947729848,58.270319391471205,53.13048138046338,3.12856160796873,13.096158890957103,24.975388681767736,1.169598488644863
2024-07-19 11:00:00,7.107690294117822,10.164000749590633,27.574172937804093,30.769158553400256,32.53398533899448,72.92510675954341,317.64682552627636,283.10297248578536,10.39973596868316,17.10160001997107,5.0425170518367795,53.104126366953984,58.44843976389918,52.56297701366066,3.0563104554728104,12.793715566609185,24.8283482521149,1.1324118899431415
2024-07-19 11:15:00,6.975631186577058,10.841299892966209,27.797684183692176,30.90818460919248,32.85845402947718,73.67255217756944,399.13438881779433,363.38282653335045,11.021724974703377,17.0370863875692,5.692750922171308,54.142381413996766,58.374850691556595,54.73160996270307,3.865668706389151,16.181689204944988,24.665804896056354,1.4535313061334019
2024-07-19 11:30:00,7.151190491377536,10.90603528318634,28.02547431238848,31.13172623679663,32.861729272478335,74.58142330699145,381.1980375508144,345.7645784815002,10.499186833512704,17.323112578582148,5.611159657219368,53.27286480471299,58.69971376282784,54.46887071473057,3.7548447918088037,15.717780298511652,24.252663563881903,1.3830583139260009
2024-07-19 11:45:00,7.0207097792945925,10.634323002508062,28.59559167820361,31.979263251606618,33.3878371207405,73.96443539009105,366.01695796183793,330.6552800852948,10.431070866648785,17.033409838309726,5.89719717158457,53.15740797361428,58.37065135353575,55.3791193776663,3.613613223213469,15.126584952371582,24.19693269262689,1.3226211203411793
2024-07-19 12:00:00,7.012466541530539,10.762761124884731,28.49279359066292,32.34881689125468,33.44239617307542,68.9509699273471,378.3948994856722,342.5766408454585,10.49995550606532,17.488304498595724,5.829998635552723,53.274164854273266,58.88570917287995,55.16796703388861,3.750294583354192,15.698733125920647,24.103530931479632,1.3703065633818339
2024-07-19 12:15:00,6.854919885350227,10.819741002538075,28.96848967670191,32.4229025514652,34.081397831215945,70.00038194629073,403.8603662876188,367.44310724565656,11.08429127360495,17.486634095854473,5.846333672502879,54.24463699622203,58.88383428211281,55.21944391420695,3.9648211171878485,16.596741196548333,24.333714763932733,1.4697724289826262
2024-07-19 12:30:00,6.965922309615045,11.354144830413016,29.771789290361085,33.31147877915836,34.852440660872695,66.26961571255129,442.07525200397174,404.93247676733887,11.050329503499478,17.80538788812854,6.2870578450047985,54.18917927464845,59.23946858451522,56.573534757708934,4.388222520797972,18.36909947206031,24.066245200336315,1.6197299070693554
2024-07-19 12:45:00,7.031657674359816,11.361642597739554,28.6678030636786,32.468632540903855,33.38519115845097,68.93581217360726,434.3122075646102,397.13971205050507,10.947370974971983,17.575017208375133,6.650107330758026,54.020356070334536,58.982873600299634,57.64217781927685,4.329984923379738,18.12531688926758,23.96163389682729,1.5885588482020203
2024-07-19 13:00:00,6.9402434002472715,11.32863778468429,29.28504621583643,33.19867023959912,34.47453977241585,71.08710403674286,445.4704248365797,407.954788680512,11.487911647778436,17.81646491116392,6.211259597125366,54.89521954298621,59.251750652023745,56.345260295045314,4.388394384437018,18.369818893253356,24.25012611312062,1.6318191547220482
2024-07-19 13:15:00,6.991455543063246,11.018366860610476,28.468688540039885,32.46131333055119,34.2030483637636,65.39047950774051,407.51047004344,369.3174229022137,11.104634278282283,18.362140675038383,6.7262721879055665,54.27780178413029,59.85059115068233,57.86140501214799,4.0269113175472295,16.856650775252703,24.175055619097673,1.4772696916088548
2024-07-19 13:30:00,6.94610270635224,11.411506584921115,29.189590009404203,33.02368317611489,34.70090080666105,70.05691574506825,446.68842832867074,409.23726624361547,11.141961660754394,17.92463716308782,6.384563261213039,54.338550666398056,59.37142398807079,56.86450034100576,4.465403878568876,18.692180635689315,23.897074238401085,1.6369490649744618
2024-07-19 13:45:00,7.092773209446982,11.7022917258632,29.857220230136,34.11170255632073,35.75749820946805,64.56359982874959,465.662851596627,427.3078897769772,11.581234530746766,17.900351179632032,6.87337610927094,55.0434672627155,59.34459787340594,58.28017747273203,4.609518516416218,19.295444509718287,24.133305214196678,1.7092315591079088
2024-07-19 14:00:00,7.031738143840352,11.301068912784867,30.024781776441007,33.82048815251966,35.215097142610915,68.97258800063128,422.569243625764,385.42890612150745,10.730105348734297,17.80480112906233,6.6054310264598985,53.66059608210547,59.238817851203216,57.51280506869894,4.269330768944515,17.87141859880174,23.64497486808892,1.5417156244860297
2024-07-19 14:15:00,6.866213656818011,11.2022755765054,29.28550066591111,33.23279064508084,34.876204014938345,68.99818053218421,429.18879896130267,392.1067993554101,10.804177871594808,17.852158453576443,6.4256632807213085,53.78379041049351,59.2912926172857,56.98625938255739,4.336061919687389,18.15075519581141,23.64578191547342,1.5684271974216404
2024-07-19 14:30:00,6.974108438053119,11.151085819649785,29.300996416067782,33.78246920285429,34.928513251626335,65.99606775000844,420.5764212728106,382.3811124153603,11.216052352101627,17.94071581393466,7.0385406914139,54.45872967605148,59.38917101592769,58.743304205084534,4.176977381596665,17.484827319363642,24.053793245475266,1.529524449661441
2024-07-19 14:45:00,7.125046531542746,11.397017404716976,29.610763114931327,33.545622129049185,35.31205463517317,64.79973592198162,425.8961916675079,388.5390751365183,10.992191581842135,17.53283982324043,6.83208512590702,54.093978870593006,58.93565247815112,58.16323926754876,4.27197087317423,17.882470075107328,23.816407346340924,1.5541563005460732
2024-07-19 15:00:00,7.094282805079456,11.405074722528743,29.77998051991893,34.24581904923254,35.307626934077696,65.41816712833372,429.5882034555208,391.8036786914555,10.94926323249247,18.075661887459027,6.759599644113741,54.023468371184926,59.53770327173183,57.95681185924828,4.310791917449287,18.044974966442716,23.806528091859548,1.567214714765822
2024-07-19 15:15:00,6.981149897339102,11.388363088611044,29.227227897299727,33.3226867756472,34.56986480857708,64.73670141964014,438.0470625070112,400.3854082515021,10.9003730190617,18.10754221436556,6.65373902208194,53.94294058349168,59.57268523911499,57.65266890315024,4.407213191271942,18.44859441866435,23.74419712234777,1.6015416330060084
2024-07-19 15:30:00,7.020853091590072,11.313279718836217,29.290167102901197,33.44120804949185,34.76612958123992,63.39140887171715,431.63760564142086,393.7142014059702,11.169994796441012,17.827442092553813,6.925967346455854,54.38408436655408,59.26391699523384,58.42844242813248,4.292426627246145,17.96809786165236,24.02244294108754,1.5748568056238808
