,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-22 11:45:00,7.083040875618914,10.774414833907048,27.5911820013337,30.582107126584923,32.780938492629105,69.4378234312125,374.9215669220105,339.04859937354604,10.549921823679798,17.570949258061283,5.752096466723388,53.35853672093761,58.97832248263448,54.92114078612288,3.6913739582881346,15.45209138939413,24.26348365887519,1.3561943974941841
2024-07-22 12:00:00,7.023421129632694,11.00992317477992,28.423707970127893,31.838459070920816,33.645266785118864,72.19050690685047,401.42127276880086,365.1175304693714,10.583576401760288,17.56226650295041,6.15789939471883,53.41521495793364,58.96860609039019,56.18344418552876,3.986502045147227,16.68749756098629,24.0552108727964,1.4604701218774856
2024-07-22 12:15:00,7.0373835182235345,11.330731720186236,28.45610381886752,31.90604388392708,33.49103874847006,73.6735734965654,440.15308673034446,402.553666139007,11.4786662779346,17.78905974785525,6.331694565547526,54.88048919469251,59.221354850576354,56.7071056758763,4.293348201962702,17.97195557341587,24.49110698790171,1.610214664556028
2024-07-22 12:30:00,6.928790664174465,11.020784312967235,27.94381270717451,31.8237072335175,32.76960984250858,65.91268550485277,417.2912512307786,380.0488274392187,11.266957662937514,17.69371745284141,6.281748675781014,54.54099436180946,59.11536428826777,56.557605576226365,4.09199364879277,17.129085413846536,24.361560535710527,1.5201953097568748
2024-07-22 12:45:00,6.884102536317141,11.254909948803462,29.599184184425752,33.46423544841247,34.549005819552484,66.11366717904934,440.32725865377455,403.4553559766542,11.159390651295883,17.379777837897283,6.332734187927206,54.36686921933241,58.76364789075961,56.710209149952306,4.370807412486321,18.29619982866774,24.066596494198738,1.6138214239066166
2024-07-22 13:00:00,7.153396470374862,11.425919265688345,28.799872830177872,32.560145023391605,34.05837842406801,64.99617827949126,432.8455055035113,395.42389131240503,11.335938576414712,17.768212766867848,6.317462847823647,54.652075384395374,59.198211992727046,56.664587045816894,4.272522795313483,17.88478042118224,24.201890954772978,1.58169556524962
2024-07-22 13:15:00,7.036324995985554,11.58089682466046,28.420039165536743,32.39555957224977,33.44919716542354,68.86276106008029,451.8943814254904,414.4906677039097,10.921603900977392,18.036783367854937,6.44532645274835,53.97793979733635,59.49498654511896,57.04432807435935,4.544571828674906,19.023577674833156,23.754437212055784,1.6579626708156388
2024-07-22 13:30:00,6.911893861083322,11.317991104441084,29.728415449327553,33.54630058542551,35.17323125099916,70.12737636365347,452.5354391681325,414.17629869541895,12.022972822208295,18.043257270839263,6.29291037966595,55.73458681096679,59.50210382854592,56.59108381886393,4.406097243357762,18.443923060695592,24.535747502248885,1.6567051947816758
2024-07-22 13:45:00,7.019592777525785,11.19930973214714,29.72428914303231,34.03703775346674,34.971981420562514,69.12592407087755,420.9715192962798,383.21663816257075,11.204468615640426,17.79811032177934,6.752302196289228,54.43997522040387,59.231396535087704,57.9359482420423,4.179716954621355,17.49629517204499,24.060609126490636,1.532866552650283
2024-07-22 14:00:00,6.984273588307716,11.501195004707498,28.288570374694125,32.573158307998504,34.004777685377015,64.9944138197313,449.151848668138,411.1155136658493,10.995488787245716,18.0876325337113,6.953213681331685,54.09938698621235,59.55084336247444,58.50496015821699,4.516921416399781,18.907833049049483,23.754802969910788,1.644462054663397
2024-07-22 14:15:00,6.957701920247395,11.358560558456125,29.318423548539226,33.53076753171625,34.95647363088785,71.05932553290903,432.02225612828533,394.6683163572264,10.53779061247811,18.139304768865554,6.676844389715305,53.33807679221732,59.607497167280926,57.719325518648574,4.40085863820873,18.421994259541744,23.451437995347202,1.5786732654289055
2024-07-22 14:30:00,7.035347974932327,11.605226090914108,29.45551526519833,33.02823714327501,34.68764880957923,63.15023055435431,456.5527999819942,418.2748267223636,11.210072830665943,18.242639972282937,6.825260456681762,54.44905024468949,59.7204727068639,58.14386611345376,4.569878115981782,19.12950979349974,23.866413980829353,1.6730993068894544
2024-07-22 14:45:00,6.955321619846316,11.861713429226745,29.811259635414277,33.837286259403875,35.316437813618265,66.85901145328569,491.12461501814784,452.97670068904415,11.49756687617519,17.990198682666954,6.66014877026153,54.91059447152244,59.44372195839511,57.67117581528191,4.906391809380429,20.538156114066474,23.912790042616297,1.8119068027561767
2024-07-22 15:00:00,6.906271312816902,11.390332365643651,29.25999410718496,33.12290153232651,34.71299553052441,59.967263712482506,453.2338240428152,415.02853686077424,11.562982680617427,17.865255958056604,6.777048543366885,55.01453616895704,59.305789055470626,58.006637968864055,4.484061052826749,18.77027956713277,24.146354476064328,1.660114147443097
2024-07-22 15:15:00,7.009519775118064,11.79514360367379,29.420327523580937,33.66528783353546,35.176899396114976,68.487072691083,486.79633082650895,448.65085923129874,11.978671366940404,17.62614147242758,6.540658755842176,55.666046851344056,59.04001032608973,57.324198745060514,4.7856238285557255,20.032621346334267,24.300181309800823,1.7946034369251949
2024-07-22 15:30:00,7.020283319843594,11.730446028095976,28.795332433726756,32.80939722265572,34.07741224851511,63.82777151053971,466.8647962136795,429.69679565729854,10.989982150385154,17.947141792891763,6.230876613103995,54.09035432959671,59.39626081122787,56.40451635209253,4.710162708252382,19.716741096744467,23.678598502810686,1.718787182629194
2024-07-22 15:45:00,7.085711486892092,11.70707242693127,29.092118717214458,32.92328433281476,34.48513975680116,64.10619414745285,470.843794522527,432.267408129718,11.780639746817634,17.964828564215793,6.830918081775556,55.35758333527328,59.415765925888095,58.15992730001312,4.621360940039177,19.345016895003997,24.33928060533905,1.729069632518872
2024-07-22 16:00:00,7.151686464808437,11.57975971762522,30.039603331251943,33.91447392095212,35.62218202575354,65.61858394800392,437.1054647426875,400.1714166757434,10.553967118052158,17.74812849600739,6.631952452884602,53.36535583640728,59.17589871529798,57.5896753858127,4.428073252816784,18.535914636291057,23.58154282211078,1.6006856667029736
2024-07-22 16:15:00,6.9584511807033165,10.982287391899735,30.179923106531444,33.850975623231875,35.69691659625295,63.12759999038505,402.58266804853406,365.6945720594895,10.650590744844807,18.03942362246772,6.198081621732085,53.527718099797255,59.49788939546733,56.30538420785299,4.023836211196419,16.84377838006821,23.90097156139998,1.4627782882379579
2024-07-22 16:30:00,6.941914855935867,11.197331842912618,29.484753613316823,33.28474106229948,34.32157951539086,62.484409755946366,425.94140763168446,389.11059335393986,10.751922346024534,17.803709323259703,6.275182608460382,53.696939947804665,59.23760696793884,56.53789288528537,4.255416986976751,17.81317550748468,23.911593272783612,1.5564423734157595
2024-07-22 16:45:00,6.961484484192855,11.269668807549632,29.08216294645337,32.722505914918436,34.33476718149816,63.97729465484971,438.63257839771063,402.22249535302825,11.332471823132945,17.317226316372533,5.760384905176912,54.64650358935407,58.69306443719616,54.94750752207125,4.308184323356777,18.034059577571465,24.322453661139484,1.608889981412113
2024-07-22 17:00:00,6.775937389961903,10.818026896295663,29.168521828733898,32.60658992654492,34.11358452837409,62.55490271673499,407.69154729728257,371.9211030883994,10.731120025640724,17.229101729456943,5.810222453785525,53.66228747436677,58.59333521335242,55.10551717959248,4.0420895063337605,16.920186673513122,24.094979279128363,1.4876844123535975
2024-07-22 17:15:00,7.018896515759546,11.01813503171704,29.340987978493416,32.823235013681774,34.86170973225392,65.37406297299796,407.8563558655958,371.6737877455749,10.929024296164664,17.514716705527906,5.7388271183283015,53.99016165812324,58.915338864598574,54.87887626186961,3.9992385159574946,16.740812427798073,24.36299657645954,1.4866951509822994
2024-07-22 17:30:00,7.087419427978679,10.621794232356436,29.812190124131515,33.09088525101044,34.67454493832895,65.9677218545154,362.0325689646461,326.45868451065286,10.595879337355196,17.44741946354127,5.530585653096743,53.43590454487916,58.83978471169223,54.20689568011086,3.534374804377757,14.79489293112529,24.47010401832696,1.3058347380426114
2024-07-22 17:45:00,6.943408030103058,10.493671308990898,29.45933936029369,32.44509266372056,34.67056936944743,68.97954514984136,363.9155454418486,328.5727223659465,10.518240709619098,17.328089904259286,5.496492462023756,53.305071779769115,58.70533514704413,54.09528021872962,3.55026327888784,14.861402085424498,24.48729556942432,1.314290889463786
2024-07-22 18:00:00,7.067336212780781,10.561728400482483,28.725363693199004,32.045089105250554,33.93717288041786,66.69848947787209,368.35508518798,332.65362005896606,11.288682318419529,17.073222062521655,5.339560748072721,54.576026698781554,58.41609258351159,53.57547208209823,3.4943921877017026,14.627525697719326,25.18232357270189,1.3306144802358641
2024-07-22 18:15:00,7.141357260326449,10.252104527667,29.36797378402683,32.303339901657885,34.42582328601785,67.77450830524741,325.14280972175055,290.2861181048291,10.480040367782612,17.05874734868978,5.317903900449012,53.24046204989682,58.399579487006385,53.50294126932892,3.1107472673405523,13.021588061087552,24.96952047602978,1.1611444724193163
2024-07-22 18:30:00,6.814857294391649,9.77319861637026,29.805632245696913,32.635637814758105,35.06247335308594,65.70558441977337,312.7455344463997,278.51345661141966,10.601087047220688,16.63398366172963,4.997007126029709,53.44465741634845,57.91078221676228,52.40436773190362,2.9583413219786117,12.383616773802467,25.254781390523377,1.1140538264456785
2024-07-22 18:45:00,7.122266635109888,10.371284998904931,28.61884823568071,31.226836154924705,33.81987288361385,66.68102809411621,338.1157704924329,304.4577246432231,10.293839154178348,16.55112793660844,4.813078758422971,52.92326427208716,57.81446877142109,51.75335218999706,3.2490183637950434,13.600390870846052,24.860739202519657,1.2178308985728925
2024-07-22 19:00:00,6.921027283432095,9.5524749732872,28.64059040661424,30.96849545044261,33.141077163067166,67.24011388520435,279.61476271468297,246.54044142880736,10.127075870315847,16.364883142171603,4.5823622733882114,52.63591600892714,57.5967940480224,50.91283759466717,2.631447689855105,11.01524002973347,25.38435494459658,0.9861617657152294
2024-07-22 19:15:00,6.864818909338908,9.3501273668124,28.890118535913803,31.013427063255428,34.22843597463138,71.40535996493529,266.3264371495629,233.46398429898687,10.045354028260103,16.455716565887595,4.361382256428355,52.49394917499029,57.70316132510316,50.08091019819141,2.485308457473492,10.403501202984037,25.599693021919624,0.9338559371959475
2024-07-22 19:30:00,6.953335798583637,8.989232299719195,28.93910949080646,31.023845207840537,34.110104221672145,64.37363638271499,224.06049779525017,191.70803826120573,9.955702168207718,16.27173617441923,4.125021191417479,52.33731787945651,57.487308024433126,49.15936041809626,2.035896501135558,8.522262753753447,26.29119803852182,0.7668321530448229
2024-07-22 19:45:00,7.05290617713872,9.215268505662202,27.939484492427272,30.262554504365102,33.15483919958933,69.09128051012136,231.8227491043682,200.63881048404585,9.371621531729422,16.08578148883682,3.726535599756096,51.29311542047945,57.26747864487319,47.52249723194286,2.162362328523482,9.051648707199297,25.61110761180847,0.8025552419361834
2024-07-22 20:00:00,7.19437478137821,9.380366292757891,28.59022019162792,30.41024042441821,33.608247129714044,69.26453640066244,232.3146258242121,201.5127702464166,9.04184601567378,15.830959771731877,3.9290497903898505,50.68427044353054,56.96346811996331,48.36820903152983,2.1859915113796813,9.150560466635346,25.388021495653152,0.8060510809856665
2024-07-22 20:15:00,6.915667590168876,8.996457838384785,27.481776677674777,29.257727744846743,32.44946274589751,68.84175912173508,229.64301017504283,198.22391635983368,9.818736213371269,15.660031764459315,3.9403258373785577,52.09619784938825,56.757712933075894,48.41443575335312,2.0807902482159086,8.710187979031794,26.364874182723376,0.7928956654393348
2024-07-22 20:30:00,6.990920390451176,8.492368150593274,28.751594411326185,30.13042534051001,33.380020356084884,70.62490982900674,172.07236755411654,141.80195608728886,9.41540544342562,15.429393808858254,3.4256122145438,51.372871267166154,56.47769479892723,46.20726130672452,1.5014477601420975,6.28506032395482,27.377997773272206,0.5672078243491554
2024-07-22 20:45:00,7.191424429619545,8.753560179838157,27.810827894819656,29.091204922556464,32.283340913546674,70.37229255678879,178.35014439445942,148.351616244077,9.423268772442976,15.465633332296791,3.1096260456426448,51.387168735534175,56.52187723093981,44.740436580133725,1.5621357502186122,6.53910025041511,27.274416596249235,0.593406464976308
2024-07-22 21:00:00,7.0192301106484765,8.249426976668568,27.656728171069627,28.935048228208707,32.734483829570706,72.97424863139659,148.79597207138482,118.70703060801554,9.733856653325184,15.115139272835126,3.23994553720896,51.945645349815344,56.09162974524352,45.356903651025235,1.2301968660200915,5.149604081160103,28.894643107759862,0.4748281224320622
2024-07-22 21:15:00,7.085274837232174,8.10317841571079,27.616594748467907,28.6247950310042,32.12772831894315,73.45209313195852,126.43932481991588,96.91916713061596,9.212114489724865,15.154100014413764,3.1539431851612996,51.000441961060176,56.13978227335533,44.9519757182938,1.0179035784786157,4.260944379511485,29.67401438702002,0.38767666852246385
2024-07-22 21:30:00,6.956837257287288,7.983850262810621,27.28547428768892,28.204658136294317,32.05451249535085,76.79943415446951,126.5455743892754,97.73122067364444,9.063502987485611,14.91615909503969,2.834691633105639,50.724704391902456,55.844406090266936,43.38098777095691,1.027013005523333,4.299076441120672,29.43552554192031,0.39092488269457776
2024-07-22 21:45:00,7.222818432917076,8.396732077870924,27.3055595319678,28.32177587777847,31.763717976117626,76.85318732240813,140.85079550840868,112.31212227028504,9.082413688007057,14.764832396908483,2.6914271532081147,50.759958359626296,55.65491383685512,42.63749738550908,1.1739136449538483,4.914002517776809,28.66315086304277,0.4492484890811402
2024-07-22 22:00:00,7.010336597051856,7.613451309740561,26.618391335873213,27.029338353195794,31.05211348674105,73.65379559463128,86.26109171540442,58.00735135332258,9.10426667441863,14.574098925389238,2.5753747622739622,50.80063654104898,55.41422264242267,42.015639140635365,0.6031147126887051,2.5246381873149195,34.167704564093384,0.23202940541329034
2024-07-22 22:15:00,6.989247204832285,7.449690194875729,27.54778672234714,27.88447206147168,31.891076778469316,73.68687639319359,73.03872338217205,44.68613766838735,9.23503177214588,14.454850646534634,2.662703295104178,51.042698768905346,55.262671686764186,42.48527377205365,0.46044299004344413,1.927414356321857,37.8946660548664,0.1787445506735494
2024-07-22 22:30:00,7.092222507530939,7.526340531237643,27.004536848196295,27.4033939609206,31.256726684692755,76.1985484723666,69.14833356584708,41.23468890996984,8.656534214151282,14.649545803053512,2.6075646386724487,49.95383641609129,55.509680490054606,42.18996744087105,0.43411802370670394,1.8172180472362627,38.051753707273676,0.16493875563987936
2024-07-22 22:45:00,6.999481950798471,7.335023097115012,26.30449049744291,26.561245055256222,30.370002916139537,74.7245063071597,60.954424783054264,32.38917718949228,9.085351386891602,14.887981533072669,2.5919146735977106,50.76543052461667,55.80921939340962,42.10539339572525,0.3355411463165403,1.4045752384810377,43.3970520859906,0.12955670875796912
2024-07-22 23:00:00,6.992612330808904,7.584080810356377,26.582524096777487,27.22305871254401,31.222262060666782,79.04998010413466,84.39442981654486,56.3318597485949,8.726634499835894,14.742704507553322,2.593231060560738,50.088315488663795,55.62709680334102,42.11252038061309,0.5914684795474727,2.4758870553857206,34.086542693037735,0.2253274389943796
2024-07-22 23:15:00,7.136830176338814,7.636471472754144,25.419213015154625,25.933328417423965,29.592416090482793,76.84214463532018,76.10968308250312,47.96384415564477,8.93606469430758,14.718522686319572,2.491251546231197,50.48584141820783,55.596665917957694,41.55309303381261,0.49964129641533006,2.0914984667945715,36.39002575944928,0.1918553766225791
2024-07-22 23:30:00,6.894263657224647,7.830766315585182,26.33780093934389,26.96612027838539,30.46597464594112,76.07474339954182,117.15136651593608,89.14638379620186,8.712915120314264,14.704257990604956,2.587809608814995,50.06205332018668,55.57869930807388,42.083152861813666,0.9365026583605349,3.920200127897199,29.88402701235976,0.35658553518480746
2024-07-22 23:45:00,6.949772716387205,7.911069092282639,26.67404292319815,26.9130930187166,30.615231057823607,80.16684547016989,122.9412365878532,93.87423203822458,9.4069018086676,14.90588060330261,2.7542221376584255,51.357400603346704,55.831575974119154,42.96655007467309,0.9612963758954338,4.023986629498286,30.55209867911057,0.3754969281528983
2024-07-23 00:00:00,7.030322727138145,8.130142489253732,26.00575791672246,26.65010550157102,29.714344356241536,80.75259460636457,132.03499596358174,104.08723667869972,8.674081765201613,14.627547553827045,2.6461299658533655,49.98756723130192,55.48188150489496,42.39694394294808,1.0998197621155867,4.6038455242158465,28.67928458265782,0.4163489467147989
2024-07-23 00:15:00,6.994395486508545,7.489995672337918,25.745493639645986,26.416637828213908,29.488825538060578,83.53713301172593,75.16537771896313,47.10730484120245,8.675967650997144,14.790601577032495,2.591503649731034,49.99118967090106,55.68727334053188,42.103167597596666,0.4956001858293728,2.0745823778817547,36.231570517681966,0.1884292193648098
2024-07-23 00:30:00,7.033439772033114,7.647956507387848,25.277667384167017,25.542870657584334,28.671648656405132,79.47205808208098,86.65878208773839,58.511422115801665,8.719672054324825,14.706699670715317,2.7209882468965954,50.074991147961455,55.58177546678538,42.79303128283925,0.6145167353547336,2.572367054194915,33.688342395156496,0.23404568846320667
2024-07-23 00:45:00,6.895035256300312,7.265652245128456,25.25044428403681,25.26515515498705,29.68106045886944,84.52969301987862,63.542808995654674,35.4178081365956,8.815935572200758,14.76702937682217,2.5420359100361396,50.25858995115665,55.65767414956665,41.83355025041693,0.37061698882814476,1.551402715234614,40.958294304677224,0.14167123254638242
2024-07-23 01:00:00,7.00019628231417,7.667543583337904,25.028062419262895,25.472595558059854,29.113733370656306,82.67166089893819,92.74930504767072,64.56178897201134,9.146401822738111,14.544562568704652,2.4965516842166307,50.87888551970657,55.37676255227376,41.582540230963446,0.6673473010237343,2.7935158020853517,33.20163966082942,0.25824715588804537
2024-07-23 01:15:00,7.085345265640504,7.730565267935469,24.599730908571452,25.66553655435886,28.377736453930304,81.58324465150825,87.92520332936404,60.516339049197214,8.334389815430235,14.54601374204241,2.528460722694174,49.326325805653006,55.37860421666329,41.7589496515125,0.6452200022949652,2.7008909296067243,32.55414810185126,0.24206535619678884
2024-07-23 01:30:00,6.898864578278873,7.32067738732959,25.3381817278638,25.85847755065786,29.278155353004443,85.54446821350513,67.88082598001388,40.087551339536326,8.67058960345904,14.67619204236913,2.4464929946493865,49.98085804462076,55.54331585223749,41.30273600290833,0.4218128090507163,1.7657084186862984,38.44396122351717,0.16035020535814531
2024-07-23 01:45:00,6.928896336130736,7.259756528711293,25.42369404090533,25.675341291018817,29.146099427975138,80.32601122748582,60.320486627783744,31.94043659976444,9.088000130942508,14.72178611597208,2.5702637811047206,50.770363431124,55.60077462742037,41.987826573202504,0.3308601925805572,1.3849807661422124,43.55330276232148,0.12776174639905777
2024-07-23 02:00:00,7.0137525183185865,7.537083565535731,25.016618031210644,25.321925140025616,28.646780919820916,84.4240603617632,77.20622164065517,49.61214589291367,8.606248247958694,14.41862845474552,2.569199045037297,49.85692092753589,55.21647244397516,41.98202792998321,0.5233310472171446,2.1906637636509676,35.243300647828775,0.19844858357165468
2024-07-23 02:15:00,6.990186966472814,7.229767224476551,24.513892475543383,25.298301966880505,27.50222725142804,85.72290844554033,50.80428747976181,22.765675796018883,8.666981906996057,14.797432877274089,2.5741968994727804,49.97392499901604,55.69584540411593,42.00923279728199,0.23958025800373672,1.002882960003642,50.65824179481254,0.09106270318407553
2024-07-23 02:30:00,6.901459446744358,7.608960115431128,24.122328576366257,25.165470496340365,27.62125311687219,82.67365123718203,96.96666382928755,68.6975047364828,9.24744290096798,14.4730186667825,2.5486975250542745,51.06555427344931,55.28581485197952,41.87006113335657,0.7075006686867704,2.961597799122821,32.74133437633144,0.2747900189459312
2024-07-23 02:45:00,7.161644709621959,7.860498162423114,24.647068993931057,25.032639025800226,28.315136467239245,84.56260828075425,96.07424246363578,67.70834291605509,9.186446367888475,14.604563872060517,2.57488930763171,50.95302963607747,55.45280744979538,42.012999011117955,0.6988534528011545,2.9254005534256327,32.84139751431072,0.27083337166422033
2024-07-23 03:00:00,7.058817033760339,7.656772563810498,24.6742927962444,25.04223782465696,28.142108079933124,84.24944233364701,85.23934325161525,57.23796871021148,8.859828450563091,14.555395346940267,2.586150743900407,50.34186124907263,55.390507329535886,42.074158744717984,0.5979555300501591,2.503041848789966,34.0543020856092,0.22895187484084592
2024-07-23 03:15:00,6.916652993482152,7.175774552294869,24.066598926596285,25.030091844293743,27.38631881505501,83.07149265945934,53.280095295330376,24.97303118089478,9.042374080787503,14.712544277535969,2.552145756112126,50.6852571179319,55.5891374312252,41.88893516362917,0.25912155881271737,1.084682845190035,49.120436938408275,0.09989212472357911
2024-07-23 03:30:00,6.944769986512929,7.337591264800598,24.824494259690287,25.017945863930525,28.09233914531172,86.58021932655187,66.08336843690408,37.820470434675336,9.015194488385664,14.699644820268247,2.548058693574832,50.63442285708803,55.57288646065037,41.86656259499385,0.392821278287669,1.6443498709121824,40.18814341515116,0.15128188173870136
2024-07-23 03:45:00,7.2519640601184,8.193609198135421,25.005304347575972,25.936498439419605,28.564763344482564,83.10726860556721,117.22774529305433,89.37073028934849,8.635817374790413,14.587268899837053,2.6339287290783533,49.913954702006336,55.4309094185012,42.331679792477914,0.9416451380170212,3.941726547739251,29.7402023893031,0.35748292115739394
2024-07-23 04:00:00,6.88329812596508,7.668150863528491,24.98388046040404,25.705992273291223,28.450000655355197,85.4645015358336,103.64394550243613,75.53107463157103,9.00309418009828,14.532750547073556,2.57702614369326,50.611758659329176,55.361767517355105,42.02461764245627,0.7848527375634111,3.285393559440439,31.54688886651636,0.30212429852628414
2024-07-23 04:15:00,6.9555959022922424,7.555532489818006,24.291514821750823,25.57843191954848,27.280794169805297,86.73678970634425,85.23897417584641,57.13187801114111,8.723661178701771,14.568670146841566,2.814764839161957,50.082626179517106,55.40734128152037,43.27909808486149,0.5999365875257636,2.5113345553828466,33.941704020734086,0.22852751204456445
2024-07-23 04:30:00,7.131176129308951,7.448369334265924,24.85244606231575,25.450871565805738,28.287557844238275,83.30080960959305,58.54140883121334,30.161123202505408,8.684608412602737,14.773047184399068,2.922630031706128,50.007780274814266,55.665233595624734,43.82501870435403,0.3171932049569728,1.3277707559498881,44.0899971391016,0.12064449281002163
2024-07-23 04:45:00,7.069389571790833,7.354044220063277,25.49452209268012,26.057018165299112,28.585741282967454,81.56242116947631,55.19034194128125,27.105644751265785,8.72175174182715,14.841858662372642,2.5210867858156685,50.07897188081392,55.75152757554493,41.71831522041654,0.28465464827244435,1.191564357668452,46.31755019030012,0.10842257900506314
2024-07-23 05:00:00,7.102257541215675,7.226644574134839,24.78061110299086,25.120677682646544,27.83714811968476,81.46131339397898,40.154290120587625,11.961084007910875,8.981846545296978,14.48915777298649,2.7222017943932793,50.57191208980453,55.3063572650478,42.79939216508858,0.12438703291916386,0.5206841197996199,77.11833066090166,0.0478443360316435
2024-07-23 05:15:00,6.904787981653122,7.369509727987733,25.12896334302702,25.51499430941529,28.282821298124297,86.88698897395166,72.14580149087627,44.32397925980075,8.764286720111697,14.606214151302655,2.4513213596611614,50.16024968800356,55.454896047377424,41.32988965176524,0.46472174633461094,1.9453252301566815,37.08675566042263,0.177295917039203
2024-07-23 05:30:00,7.011370211792085,7.499566135884895,24.97511450105632,25.122405152498644,28.7288225570964,85.44165172673966,75.33762645058579,47.29575687342391,9.184667236711002,14.32729615534038,2.5299061851104914,50.94974008054516,55.09963902156338,41.766905676964306,0.48819592409281043,2.0435881382525043,36.86536687133439,0.18918302749369564
2024-07-23 05:45:00,7.061445551045609,7.548534313937478,24.765228046052833,25.638183736796755,28.37177903259149,81.50750277939072,76.19557715887946,47.53328068783812,9.387465892320288,14.801908567929036,2.472922010792019,51.322005797528334,55.70146016735689,41.45093226446708,0.48708876289186875,2.0389535614653624,37.36994240522033,0.1901331227513525
2024-07-23 06:00:00,6.8915778539150265,7.369826956492926,25.517178437882308,25.640503646401104,29.075824926959207,85.23990563952104,73.65453419281205,45.669647930244054,8.796295974455944,14.616636776549544,2.5719535115625143,50.221241206956705,55.46808331524067,41.99702570264072,0.4782491025778999,2.001950743391089,36.79138182393499,0.18267859172097622
2024-07-23 06:15:00,7.129817341800372,7.709143080134261,25.71953284544456,26.27295788356037,29.316985509585223,82.18219630885822,84.1427549708243,56.04643850977544,9.146499693669917,14.559041364969032,2.3907754024099135,50.87906699530285,55.39513191313887,40.98677574486705,0.579325738333889,2.425057540665659,34.69721998750091,0.22418575403910176
2024-07-23 06:30:00,7.0982861030177595,7.76272487381683,24.63885142715502,25.842758222415046,28.14474218455537,84.99276566804055,91.66802432999036,63.49166480969633,8.813828189443502,14.745091191931374,2.617440138919153,50.25458498668291,55.63009844977444,42.24316166782361,0.6644387707990704,2.781340694564909,32.95821490302186,0.2539666592387853
2024-07-23 06:45:00,7.224671284200861,7.675403551448277,25.184229981280676,25.412558561269723,29.28407610446115,81.80681150639779,71.15213481327314,43.23897218481131,8.919030926767,14.541887708517308,2.452243993177512,50.453742609925065,55.37336760248542,41.33507427843733,0.45073226724741566,1.8867652706976819,37.711174738213586,0.17295588873924525
2024-07-23 07:00:00,7.155540157710645,7.758381042785071,25.609727257788588,26.306546574025347,29.02993216599803,86.22454340356536,86.3043490625739,57.827982990489176,9.03236895297282,14.85750603290491,2.586491086207001,50.66655629071366,55.771113137317016,42.07600434325886,0.6028408850744258,2.5234919449215463,34.20036637575122,0.2313119319619567
2024-07-23 07:15:00,7.114268589092115,8.051783571300344,24.871482272880925,25.345397296145524,28.79015641421855,79.07160127133719,118.37507178044356,89.54605284593671,9.037213047350342,14.863013252674987,2.928792634481507,50.67561222864616,55.778003163911954,43.85579994991854,0.9375149822082296,3.924437715523649,30.16357510585397,0.35818421138374684
2024-07-23 07:30:00,6.9933585107039935,7.9899025594573185,25.49344514954369,26.246027549139612,29.1853354276116,79.85682542249081,121.79923454508376,93.30698289037552,8.633300994827477,14.925903086511015,2.933047573369744,49.9091061095407,55.85656357593853,43.87702752035258,0.996544048753325,4.171533388081419,29.19771297841678,0.3732279315615021
2024-07-23 07:45:00,7.009005537161007,7.951008281321737,25.605269249211148,26.71820261794923,29.443074879909855,78.95248909923804,117.40164389821544,88.38094851860453,8.81393210470359,15.09538138081172,3.111381894095622,50.25478248685476,56.067178860112605,44.748855882437546,0.9420027441607299,3.9432234870568155,29.77301293816418,0.3535237940744181
2024-07-23 08:00:00,7.0326115318317015,8.324136964087268,25.932345573340363,27.342256698526334,29.85751309417911,81.80955973641082,150.57870930557428,121.0943473127762,8.929809522639387,15.219070110141956,3.3354823600167514,50.47405877750417,56.21989715759425,45.79840767403821,1.2915254322555665,5.406325459421801,27.85232047825668,0.4843773892511048
2024-07-23 08:15:00,7.050437284635671,8.861361514139238,26.10811853350486,27.03562037566791,29.802607151760157,78.03830453407319,205.2270021434442,174.44281157482274,9.834209170486956,15.696007195593843,3.2539742025406557,52.123548931498696,56.80114242342268,45.422273130073506,1.8109242295035672,7.580528824701933,27.07291363033815,0.697771246299291
2024-07-23 08:30:00,6.863512533948662,8.287769647031212,25.920621731401585,27.416907993269092,30.249986749153138,79.18701372689672,166.38394916109166,135.40278240693635,9.603744892117952,15.883305175318876,3.4941166867184887,51.71315512460722,57.02618268602687,46.51324409080674,1.4242571130825494,5.961940275363552,27.907684659076157,0.5416111296277454
2024-07-23 08:45:00,6.9739821516293405,8.998846216276593,26.666611007843063,28.42717514061158,31.14864666255532,77.56243483557508,222.16233964873183,191.05472239910733,9.54021272414538,15.874468336890237,3.692936188588909,51.59886913718737,57.015605025150144,47.37924076741958,2.024864064647253,8.476080974613401,26.21050227270449,0.7642188895964294
2024-07-23 09:00:00,7.1619673917589255,9.462471251789818,26.47562330020643,28.43490299191493,30.121081739155983,77.94588259703977,248.23957129273825,216.93437629329335,9.67856639214888,15.70135781166045,3.9252707956355417,51.84710463638958,56.807596009004925,48.35269706721897,2.3005038600308927,9.629909158089317,25.777976429218132,0.8677375051731734
2024-07-23 09:15:00,6.84258891944386,8.82739313872769,26.44908865681856,28.512080595682217,30.58255359197127,77.78243550762791,220.9716942190932,188.6212504998567,10.068717231511789,16.330618247691877,3.951108240032828,52.53461398484005,57.55656711683818,48.45855634346165,1.9848042192838298,8.30839046192211,26.596209606640507,0.7544850019994268
2024-07-23 09:30:00,6.956638388947232,9.173099416243415,26.37857433195823,28.6991918563434,30.984882286735772,77.3957004520476,239.35479111568517,207.45354077667335,9.776879702587326,15.890992981243622,4.2333776551808695,52.02206505859126,57.0353817686931,49.58608649659217,2.2164610272961838,9.278105860261824,25.79780773367148,0.8298141631066934
2024-07-23 09:45:00,6.921337549421772,9.589880371149883,27.58533722443574,29.721721338221645,32.2725683728978,79.8249012918645,281.7760848231854,249.1217231177307,9.859587152906125,16.373773603295326,4.42100094925326,52.16834678145169,57.60722225891506,50.308074877275466,2.668542821728111,11.170520251753873,25.224974170647425,0.9964868924709228
2024-07-23 10:00:00,7.0541514029771575,9.972068611333524,27.470611963092285,29.613830025416625,32.410942997156084,73.10991310506591,306.9853132963141,273.88296716022444,10.183098772922696,16.447840924581296,4.471406438585705,52.732798066287174,57.69395435402756,50.49854656226258,2.917917208356367,12.214401434179752,25.133062389555352,1.0955318686408977
2024-07-23 10:15:00,6.956596265632515,10.040600303594331,27.292087418697065,29.97225019993532,31.7120507762805,74.79333175814331,320.3850344742838,286.69287168697133,10.049830899939868,16.977814817741503,4.664517069631142,52.501746271061336,58.30707718629078,51.215300451081696,3.084004037961816,12.909640902908162,24.81750165507009,1.1467714867478853
2024-07-23 10:30:00,7.096658444504434,9.696469227565764,27.975866606249884,30.33432379721319,32.399655275130606,72.18331420299367,275.99986045033285,242.13572517750055,10.263797623866202,16.855710274101043,4.744627374865049,52.87173037280664,58.16695912393745,51.50683522512425,2.59981078306133,10.882807937894729,25.361088978634022,0.9685429007100022
2024-07-23 10:45:00,6.97282031805641,10.204808057589418,27.194529601020086,30.025468659663822,31.72020618530946,76.40408915810708,332.4813508794074,298.4128549465398,10.151303354369176,16.99397402860539,4.923218549892963,52.67785704718211,58.32556989968845,52.14514358729304,3.2319877395330074,13.529100677685168,24.575273612073897,1.1936514197861592
2024-07-23 11:00:00,7.050720750799558,10.647670005197767,27.99029319456878,30.95940359772972,32.440131121570765,71.19615217196392,370.95977595169535,335.7734879743313,10.644314566942866,16.898781304973472,5.64319210544772,53.51720176630444,58.21646124030129,54.572322986633786,3.5969492543982096,15.056829578910905,24.637309867096718,1.3430939518973253
2024-07-23 11:15:00,7.036697062522872,10.580864825842838,26.905311553639283,30.20034553114629,31.096371805537228,71.79342629678871,358.52509738977415,324.1164653612429,10.148240190559685,16.96674097571431,5.2936508622572855,52.6725579858164,58.29439742738645,53.4214814462261,3.5441677633199653,14.835886257257375,24.16607212894962,1.2964658614449716
2024-07-23 11:30:00,6.786599617140567,10.359643312339148,28.56551124140596,31.553396000511817,32.93404993604159,71.8041192780416,366.75984182954573,330.9476012093441,10.684467042840067,17.514797377916608,5.612976199444935,53.5844098464977,58.91542931869879,54.47474795070298,3.5730436951985816,14.956760908101263,24.521341491184224,1.3237904048373763
2024-07-23 11:45:00,7.113947072879038,11.085412406902886,27.69327767011545,31.06107004485376,32.572495742368766,71.17773438748087,404.5679580604778,368.377741972457,10.865640354342489,17.539116720621426,5.785459013056948,53.88558549500514,58.942684784551794,55.027118260615715,3.971465334023848,16.624553888223826,24.335567786096064,1.473510967889828
2024-07-23 12:00:00,7.004009204740886,10.676165064359187,28.711760066814893,32.25769492909027,33.460237462331015,70.9675667704359,375.28323606587975,339.2412862976692,10.861083507700648,17.35030068837601,5.830565572133868,53.878051572308514,58.73040686255934,55.16975524041581,3.672155859618301,15.371644428362208,24.413994079478247,1.3569651451906768
2024-07-23 12:15:00,7.05891941138774,11.19302919567887,28.84144394086954,32.78822019696916,33.90212679259236,70.13671411778166,417.18029386732275,380.1813309951919,10.830156993099134,17.78793975688897,6.380866122142701,53.82686440203627,59.220111974797405,56.853521957094465,4.134109784291129,17.305383557042667,24.106966048582343,1.5207253239807677
2024-07-23 12:30:00,6.968506838347149,11.427794647531652,28.910450685320775,32.52415453229065,33.892863008515185,70.50615745988367,447.48347848742,410.82311738731,10.996676163972968,17.456657081661476,6.20702785447558,54.101334270903486,58.85016721294172,56.33246134461012,4.459287809184503,18.66657876924633,23.972442085887778,1.64329246954924
2024-07-23 12:45:00,6.928321357713006,11.16672147643488,28.576064390672386,32.30338991717586,33.890555332290624,66.73904426379937,423.6872675594033,387.2652599123904,10.823277617713876,17.133018124333425,6.465711904965576,53.81546494776344,58.48421060375418,57.10440522701859,4.238400118721874,17.741942896969764,23.880545102631743,1.5490610396495614
2024-07-23 13:00:00,7.150839997385906,11.785868497409862,29.208563441073117,33.40457867073282,34.430447971041325,72.15744772960812,464.9259695728246,427.5023116337792,11.21967064360184,17.713225500655355,6.490761794788241,54.46458516385803,59.13708201170088,57.178056085566205,4.635028500023956,19.402229301100277,23.96250257419951,1.7100092465351167
2024-07-23 13:15:00,7.124752463434593,11.519429296401038,29.27726758615985,33.07266259075554,34.66429777036276,69.29181514059967,429.4725698909088,393.0564686001441,10.29923762114654,17.86492759490782,6.251936074710303,52.93251428916533,59.30542570672652,56.467991262343965,4.394676832966445,18.39611722279754,23.345826985635938,1.5722258744005764
2024-07-23 13:30:00,6.882934799839258,11.049816209473214,29.298830516478407,33.46586598553184,35.06671214544738,68.01292429017494,425.1345998208017,387.4243427510244,11.634444821558944,17.769809380193617,6.306002868024781,55.127638045002705,59.199985080890904,56.63030281422817,4.166881409633956,17.44256558072774,24.373398388740025,1.5496973710040978
2024-07-23 13:45:00,6.856550453690858,11.508328623512806,29.20503203680865,33.44107754441993,34.46830169722718,65.38508168249226,466.27573504694374,428.4803558501635,11.36147121253962,17.88763806386453,6.546269920376041,54.693076700594894,59.33054538518968,57.340586675037486,4.651778169821949,19.472343418874676,23.945537782318457,1.7139214234006541
2024-07-23 14:00:00,7.1578019904001895,11.564565855201476,28.91543363672026,33.275999568074155,34.02838074856295,66.80508888159326,443.3306216180149,405.39920864874784,11.35376496462102,17.648360857137206,6.929287147508832,54.6807081810065,59.06480837697661,58.4377763743983,4.406763864801286,18.446713538058184,24.033040937257525,1.6215968345949914
2024-07-23 14:15:00,6.94013347133278,11.392863877922975,29.71014571788856,33.483201444796464,34.906848271548895,66.86632818368703,442.9867214916334,405.32989039854255,11.020764487732231,18.139842471448837,6.496224133909803,54.14080862441597,59.60808614223388,57.19409109913442,4.452730406590195,18.639129481986558,23.766491987715934,1.6213195615941702
2024-07-23 14:30:00,6.993800420744352,11.609697078448932,29.89841321479437,34.25764225003536,35.630882584917316,67.49538319235901,462.50087083504314,424.1299295592193,11.3413729306192,18.113927845116535,6.915640500088155,54.6608072385985,59.57968719181692,58.39938840317576,4.61589665770458,19.322143409151373,23.936312915263482,1.6965197182368772
2024-07-23 14:45:00,6.910567941385783,11.155745900481165,28.916081273646363,33.203715524869814,34.5656488709309,66.96867108161707,424.3753793374909,386.578283946473,11.032900237720582,17.918331430033266,6.845863723264059,54.1606741033441,59.364461052881374,58.20231322017435,4.245177959095382,17.770314936773268,23.881140027479386,1.546313135785892
2024-07-23 15:00:00,7.040415671121984,11.680437058158356,29.011050886451,33.41014252022207,35.087986073747786,66.81090629196477,463.2008011702184,424.7293316947893,11.184777895994538,18.496386772709425,6.79030480672517,54.40806560483651,59.99609355400136,58.04443468026657,4.640021387036372,19.423129526134254,23.84789745375334,1.6989173267791573
2024-07-23 15:15:00,6.923275076366297,11.038900544411636,29.186004649055395,32.93937511223305,34.673448695677514,64.0288376863809,414.69875330807344,376.8453152403545,11.160422530921329,17.958453585600537,6.7345619511970725,54.36854488835253,59.40873702404497,57.88516559464094,4.115625468045339,17.22800820923779,24.07119547840178,1.5073812609614181
2024-07-23 15:30:00,7.185784699721819,11.55612583025874,29.800017422686025,33.78747035928119,35.40559335154444,68.0051157548585,436.0285773337367,398.4425944078636,10.969065663621596,17.85754652252881,6.759370739722681,54.05601703694665,59.297257039630175,57.95615764306296,4.370341130536921,18.29424797242755,23.83418974045305,1.5937703776314545
2024-07-23 15:45:00,7.045518633969726,11.361084474219718,29.490972289106825,33.049080211369315,34.53834496528937,64.25032692977693,433.27138501612393,395.9889177098519,11.12133498284431,17.682505634433912,6.478626688993796,54.30499834186695,59.10287528333444,57.14240055723163,4.315565840249992,18.064958607286464,23.984078482270355,1.5839556708394076
2024-07-23 16:00:00,7.0519357292638505,11.377228558672815,30.06406554219554,34.10854323873968,35.83104510643872,65.7866927428763,429.8936834966466,393.4754250833939,10.765351798902069,17.413006331734838,6.239900282615802,53.719286974888085,58.80107423066982,56.43173190248612,4.325292829408965,18.105675783905927,23.74358674194186,1.5739017003335756
2024-07-23 16:15:00,7.03835721361791,11.215522052266586,29.064334948847925,32.52523747735839,34.922214049224856,66.72924522690576,420.48170129793414,383.5103217386074,10.980582216721425,17.87138861487749,6.119408727727858,54.07492843943896,59.31257430098132,56.066139049154245,4.177164838648676,17.485612014583356,24.04729676875158,1.5340412869544295
2024-07-23 16:30:00,7.018745535350616,11.322815934225382,29.401351393930607,32.92366157407823,34.79773052576992,68.28548773862548,422.47558454899104,386.11193770257734,10.153012329877193,17.7837510548163,6.426883461720212,52.68081299326166,59.2154632280923,56.98986622940673,4.3040703988747655,18.016838689689767,23.448929738753503,1.5444477508103094
2024-07-23 16:45:00,6.868665526044031,11.292949241997697,29.12886492426716,32.657752636038715,34.592230591797815,64.66485563701768,447.1869241726971,410.28066519654953,11.105104598795233,17.718783900254955,6.082370477097468,54.27856805889888,59.14326709181166,55.952795013753445,4.424283715953666,18.520051634982046,24.146094891442814,1.6411226607861982
2024-07-23 17:00:00,6.78679575854205,10.929598495968808,28.577143129279236,32.21235025838531,34.18043163372789,64.53995029854994,420.2160192855752,383.7713838791629,10.950787913723516,17.64289172797753,5.850955764711283,54.02597583808151,59.05870646109359,55.2339921846344,4.1428027374267575,17.341772258868406,24.231434539262906,1.5350855355166515
2024-07-23 17:15:00,6.956467760873617,10.848683612096856,29.48257122244721,32.81815948582781,34.71229939337308,61.967209819456414,401.5979235848685,365.2530632272826,11.251705574312522,17.470091469983682,5.62306331328974,54.51637252060652,58.86526008489745,54.50736072315749,3.8922158512232388,16.29281555322048,24.648773704768768,1.4610122529091305
2024-07-23 17:30:00,7.1059593040503914,10.710995118609029,29.411984541964728,32.76992017762373,34.8253518493084,65.27647991875914,369.9779498619031,333.8484809957554,10.678483863265306,17.661975973471076,5.789009029411313,53.57440575960119,59.079993309911735,55.03837102536406,3.6050358145586374,15.090679919742456,24.516983451347187,1.3353939239830215
2024-07-23 17:45:00,7.052461087256943,10.60741259612876,29.650052482247848,32.85775280267604,34.97255613437916,68.35731587446944,358.97077390676344,324.16939323459223,10.061094993556493,17.128619436174578,5.611666242440163,52.52135402308373,58.4792051454533,54.470509846760294,3.5549515088718175,14.881027016137429,24.12271501943279,1.296677572938369
2024-07-23 18:00:00,6.968937774534545,10.546251860972305,29.56065261561418,32.37884838559982,34.888718119965176,66.1873225573993,367.6451413475283,332.7348388254331,10.529434232757891,17.26872810590447,5.112140183432889,53.32397418104811,58.63822174337252,52.80378823864278,3.5773140864377595,14.97463676582846,24.55118926066242,1.3309393553017324
2024-07-23 18:15:00,7.063681768094317,10.341204002863028,28.833381549679988,31.44052159504844,34.45653324191724,63.751926554406545,344.13110352441305,309.43671544072765,10.853177976117047,16.676140432987058,5.1650696745813125,53.86497620333837,57.95966351363619,52.985400823832705,3.2775222347687114,13.719708074741826,25.08297564712497,1.2377468617629106
2024-07-23 18:30:00,6.895278909416274,10.200215392956329,28.26388256785316,30.572312139256148,33.69814207211675,71.61553344022714,347.40656405239207,312.98069142975675,10.789963482281932,16.81939302648422,4.816516113869245,53.760193389042335,58.12515365048659,51.76566948513776,3.3049364835400548,13.83446412009867,25.1116748026171,1.251922765719027
2024-07-23 18:45:00,7.0832861899944,9.764046984752436,29.07866849952912,31.695667511309857,34.11600446377112,64.40045023068011,285.3274730906398,251.7003416650454,10.354523277186408,16.55373983951603,4.718868308891963,53.02705811808887,57.81750980961186,51.41345407470001,2.6807607947580365,11.22166468685714,25.42648359693161,1.0068013666601816
2024-07-23 19:00:00,6.890090185311133,9.753989453553029,28.59540289361656,30.95796046330796,33.755720273806936,68.84452901546875,300.1408181044899,267.21425723666385,10.002520327554636,16.3883949083315,4.5356456319398495,52.41923093212747,57.62436435047562,50.73922949382099,2.8638992682418953,11.988282336860573,25.036181970926883,1.0688570289466555
2024-07-23 19:15:00,6.8351938381939,9.2116909982609,28.705180990518624,31.29166349643162,34.01344035613255,68.96934518809906,257.5633338721991,224.6227251557,10.232827150713112,16.129369185179208,4.5784123806068315,52.81849756631205,57.31915795440747,50.89820481746111,2.376497160067,9.948017112040462,25.890921876326534,0.8984909006228
2024-07-23 19:30:00,7.079458958641527,9.612933226413244,29.026507611598376,31.064368471153323,34.58358050309059,67.20308139444393,271.28332899333685,238.86949174480236,9.994258503426902,16.063490453362505,4.356088291745092,52.404794645250085,57.24101341908842,50.06063880261713,2.533474267771717,10.605123284892406,25.580403141545297,0.9554779669792094
2024-07-23 19:45:00,6.974909260493035,9.187039163212429,28.496418432411065,30.567269782636,33.27145677375496,68.8812878838343,240.59734309213468,208.89674080149328,9.879123663845066,15.986263516369704,3.835215110426616,52.2027807808165,57.149135272260146,47.98005467342442,2.2121299027193935,9.259975772783381,25.98250243799671,0.8355869632059731
2024-07-23 20:00:00,6.804191839030349,8.646067788077364,27.98991369825803,29.773506690973864,32.818264036016984,67.37214176808476,207.72285382136863,176.0797223034706,10.084205860624362,15.82558506920169,3.733340588072003,52.56153804605295,56.957020914506955,47.55140642322826,1.8418759490470151,7.710092722710805,26.94168037817514,0.7043188892138823
2024-07-23 20:15:00,7.14121806803258,9.014833886959204,28.230899301435542,29.476701577129692,33.446116102482975,69.59536806903282,209.3157691582501,177.9592752614655,9.73178708704819,15.760270076695782,3.86443673304067,51.94196361023887,56.87855563086664,48.10160449688002,1.8736158189266243,7.84295581802685,26.68837795530388,0.7118371010458621
2024-07-23 20:30:00,6.879429879769825,8.306690076353195,28.08155278755191,29.585935080922685,33.35386606680163,69.7404957622863,165.39367056074198,134.6877222896861,9.392854670521965,15.700562960596187,3.61253063993774,51.33182420882933,56.80663740103724,47.032855016145675,1.4272601965833704,5.974511182897989,27.683213822443015,0.5387508891587444
2024-07-23 20:45:00,6.997009584513706,8.098735447229673,28.121526515346396,29.474748645058543,33.02612911662517,72.13573262457285,134.16032430411911,104.3319095389831,9.343549298781596,15.375310664900868,3.109554801453556,51.24184885982846,56.41162896873462,44.74009489698385,1.1017258627159672,4.6118244613290384,29.09050971672428,0.4173276381559324
2024-07-23 21:00:00,6.989453409088993,8.361327415116268,27.199257271134588,28.562082038465725,32.10690110600838,71.11636430716824,161.9689034648949,131.85363581468022,9.618627770344329,15.24918123982316,3.2474586400471868,51.73985454833991,56.256949999606675,45.39193592878125,1.3718740060272747,5.742664589230172,28.204486079276226,0.5274145432587208
2024-07-23 21:15:00,6.808863959186834,7.936441861814654,27.276779333499647,28.36954672300931,31.78125178930603,76.08338638617637,136.78957360265392,107.44196218518076,9.232777177977992,15.13467005037232,2.9801641891228416,51.03854466165622,56.11577863797896,44.11072811204867,1.12757790262782,4.720041100400055,28.9805895103456,0.42976784874072305
2024-07-23 21:30:00,7.103834989108181,8.221559585087785,26.52889266069261,27.425935265280852,30.834760257810988,71.04732562398188,134.19108956674782,105.59431365294016,8.868315067370204,14.776580479297994,2.951880367139458,50.35792987270807,55.66967109149831,43.970737184132005,1.1177245959796043,4.678795158770623,28.680693429204794,0.4223772546117606
