,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-23 21:45:00,6.883211760184437,7.521412902763371,27.681776115721775,28.6363458006838,31.865792942559303,73.54838685274176,91.39314437267588,62.105358177655866,9.557500076284803,14.965517442869755,2.764768675865448,51.63001692534109,55.905935622012706,43.02132309396799,0.638201142578934,2.671509982835418,34.21029491182189,0.24842143271062347
2024-07-23 22:00:00,6.853531394055303,7.677377221360887,27.225243222054925,27.887860901360803,31.765346240868684,75.62425682713271,108.54960974254617,79.55179167125951,9.213140380915554,14.904851904858909,2.87982578551221,51.00233508277864,55.83029157775418,43.61001485264705,0.8238458273055835,3.4486186331011726,31.476257972002216,0.318207166685038
2024-07-23 22:15:00,6.950189977387624,7.433749692047946,26.47741121496627,27.35237074473021,30.82838122431851,77.28346183435062,74.30964399924358,46.29546844293123,8.86569208432478,14.708694591078524,2.4397888809090498,50.35296459200711,55.58428852103939,41.26497425524449,0.48355971466032166,2.0241809655681062,36.71096866499179,0.18518187377172493
2024-07-23 22:30:00,6.943563400633168,7.52615908288121,27.544826356087224,27.803986190626933,32.07143520166247,77.50671436807255,83.1251931412752,55.31223196979357,8.644524311998914,14.584997223594245,2.5834396358884706,49.93072407362051,55.42803184952789,42.05945124012971,0.5825956822480425,2.438745525890306,34.085226301308715,0.2212489278791743
2024-07-23 22:45:00,6.88383727783557,7.057197161049425,26.554133182587957,26.837933405046368,30.90408398947964,74.91393065056444,44.73107890816951,16.496462026596266,8.70374085922608,14.853928788801246,2.6769472335459152,50.04447620865403,55.766636771429546,42.560896384436866,0.17335988321385454,0.7256844711331951,61.63984581111338,0.06598584810638507
2024-07-23 23:00:00,6.9002087314629525,7.7044717477568545,26.398206981089725,26.953728243538897,30.312372144834697,79.19720497108422,105.807379460393,77.6673989792412,9.097065528198875,14.36904754444068,2.6738674085122445,50.78723918505615,55.15310934437704,42.54456803177321,0.804263016293902,3.3666449862062735,31.428136882238583,0.3106695959169648
2024-07-23 23:15:00,7.121017062154955,7.760616865396302,25.546517436475632,25.931695105956376,29.762629748652714,73.72304067886898,88.84346661986386,60.962194052314,8.746536987010849,14.61661143908297,2.5181241414560462,50.126364718512846,55.46805126451335,41.70196711500763,0.6395998032413468,2.6773647763682775,33.1831760109939,0.243848776209256
2024-07-23 23:30:00,6.984444971086975,7.690147577568379,25.07725197442699,25.8136828959876,28.911088576151496,77.49219078001059,95.62342027755416,67.66094903896276,8.902837062648656,14.517809270683957,2.541824905258776,50.42318861641627,55.34278833638445,41.83239273684451,0.7057026064814043,2.9540711107311584,32.37004685844767,0.27064379615585105
2024-07-23 23:45:00,6.956415170103636,7.249409947957689,26.074228594416027,26.497867152782952,30.596492713681187,79.66276762960196,56.891426717087725,28.56259242133132,9.358205178080642,14.62980449698341,2.3408246206923513,51.26862676512936,55.48473486571186,40.69931703360466,0.29299477785405337,1.2264761400970674,46.386085189219536,0.11425036968532529
2024-07-24 00:00:00,7.087450876774264,7.897368091703103,25.02043273753724,25.61251297813265,28.857520225569555,81.05578566618045,107.00037555946348,78.3070775909186,9.248616915044106,14.825313382173515,2.61936767132727,51.06771520028705,55.73080313568166,42.25352867774384,0.8099172149288387,3.3903134616921187,31.56061431147407,0.3132283103636744
2024-07-24 00:15:00,7.03965431388275,7.724504762813493,24.673801093999597,25.85019767349964,28.140359416679708,80.14898710546167,93.1880548186628,65.1587042666363,8.7011692598958,14.65638625837011,2.671795033760588,50.03954702474325,55.518319037821776,42.53357383458518,0.6848504489307432,2.866783979224091,32.50613073534917,0.26063481706654523
2024-07-24 00:30:00,6.9286771290782045,7.213306001597521,25.417800803817148,26.08788236886663,29.122306866410018,84.13354551606724,54.940291964489795,27.191388429971667,8.807175050925176,14.444518510138582,2.497209973454366,50.241936873903896,55.249501538951776,41.58619472946081,0.2846288725193169,1.1914564603658606,46.11187550035968,0.10876555371988667
2024-07-24 00:45:00,6.91061517093136,7.218567727648434,24.996218709744294,25.12838913854193,28.729481512113527,82.45251470088485,58.13599674542914,29.621519772935432,8.98979736410145,15.036351912146904,2.4883276962453467,50.58682994000353,55.99400108694303,41.53683044852273,0.30795255671707444,1.2890894024176736,45.098498704896414,0.11848607909174173
2024-07-24 01:00:00,7.052054150895383,7.255075518441727,25.6963766146874,26.371657060610488,29.447571004916195,81.12553739062092,47.91035019781805,19.77561005778685,9.33563272203206,14.396870976601704,2.402236441397432,51.2273727530476,55.18868487304432,41.05216629934204,0.20302136754634326,0.8498474445489929,56.375235938073196,0.0791024402311474
2024-07-24 01:15:00,7.012377679307904,7.75677777119678,25.634388868676215,26.040471800725083,29.61967072716931,80.41509288158423,100.68335156685184,72.06419550709519,9.164709603370977,14.977982665450025,2.4764637909356293,50.91280992292849,55.92145321747291,41.47071184176531,0.7444000918888758,3.116058784646834,32.311120721768745,0.2882567820283808
2024-07-24 01:30:00,6.9676273848145245,7.552803316195615,25.0090406305586,25.57035449774076,28.668131053248732,84.48688039980927,84.38110459329167,56.320392750554674,9.005689999867549,14.404314073027242,2.650707769842215,50.616622408630235,55.198193974819375,42.421378757409826,0.5851759313810909,2.4495464487612466,34.447644230614124,0.2252815710022187
2024-07-24 01:45:00,7.120325152485239,7.69343931657429,25.474726891221472,26.14441618731449,29.529617034238573,84.1158580788125,83.31084083720003,55.1947086165175,9.022943619223994,14.447589060757297,2.6455995407012347,50.64892653376851,55.25341615822519,42.3941108863053,0.5731141640890511,2.399055890876768,34.726511022114174,0.22077883446607
2024-07-24 02:00:00,6.875705312133572,7.309298104286288,25.180506799866517,25.60491907145224,28.63675469158047,80.90697029211509,70.77401771421098,42.25260373811929,9.34745971604217,14.472397879096969,2.7015563809525696,51.24899636008877,55.28502438698737,42.690919383708426,0.43359279215271584,1.8150194279512686,38.99353176296204,0.16901041495247715
2024-07-24 02:15:00,6.966904596967196,7.512384255652048,24.94549281756835,25.264397723048557,28.07196536906341,83.49077258341686,79.5603578802017,51.79360434382933,8.647131402849315,14.501644602704564,2.6179775308185143,49.93574308315192,55.32224046965748,42.24605247948832,0.5454796586848518,2.2833778512547895,34.84327302048618,0.20717441737531733
2024-07-24 02:30:00,7.140655293659714,7.457341994256062,24.84562507014037,25.752699175211465,28.60146932197343,82.03685118507961,58.5071119732938,30.38320060483039,8.920525139102168,14.648755671700869,2.554630557660375,50.45655997112357,55.508682490342295,41.90252528731784,0.31668670059634785,1.325650528696312,44.13464235618086,0.12153280241932156
2024-07-24 02:45:00,7.01454815429606,7.555348283023733,24.697867047544403,25.2687632077262,28.16722651530575,82.8011864492222,80.91259607651595,52.55513810793502,9.270742542695698,14.542338511300985,2.5443769145842534,51.10840616438283,55.37393979345112,41.84638805544832,0.5408001287276729,2.2637893388540387,35.74210492460178,0.2102205524317401
2024-07-24 03:00:00,6.921162188670703,7.47856951826966,24.69419456435613,25.404181496877367,28.039423667288,84.0445847782983,81.92963163114176,53.891308295248486,9.128879817113363,14.374320783246892,2.5351227355330246,50.846374738148704,55.15985532493728,41.79559311601729,0.5574073295989574,2.333307081701236,35.11309431736096,0.21556523318099394
2024-07-24 03:15:00,7.1710608248603,7.985561490546175,24.478993438150685,25.357583705813113,27.914402164569815,86.79806856745779,104.92643479079372,77.08236486982956,8.56189887961493,14.620923346070532,2.661247695278706,49.771133180176186,55.473505094993875,42.477530660076255,0.8145006656858751,3.409499786561073,30.774729831153845,0.3083294594793182
2024-07-24 03:30:00,6.831773464561922,7.459116443330085,24.31263195359808,25.310985914748866,27.404413614358585,86.41722242465958,87.78893147754806,59.81675196135383,8.756543124062986,14.649733889785178,2.5659025023460615,50.14547247623759,55.5099180534994,41.96406451298367,0.627342978768163,2.6260577091235304,33.42993231738551,0.23926700784541532
2024-07-24 03:45:00,7.0491575641456095,7.383853216201754,23.903908458087507,25.264388123684608,27.286722751508236,86.41913989619772,60.83201459908645,32.429648540011556,9.18873757503902,14.6602412266802,2.553387257355672,50.957265377761296,55.52318614479028,41.89572640776104,0.33469565205614416,1.4010359995070194,43.41930872617929,0.12971859416004622
2024-07-24 04:00:00,6.90199540069639,7.175297066232853,24.199889885362005,25.217790332620357,28.04000025426426,85.89128378771409,53.73975351214343,25.929630076500143,8.626635777441129,14.70441020007508,2.479077458127075,49.8962589306955,55.57889107962713,41.48529614940487,0.2733016655364624,1.1440407719356316,46.973634882976924,0.10371852030600057
2024-07-24 04:15:00,6.965500175254827,7.342089255347391,24.73495501118204,25.171192541556103,28.102950999206527,82.1694761534268,65.800157029227,36.98163917848917,9.566093847937497,14.742039255301954,2.51038474749837,51.64548692806922,55.626260081964624,41.65919993957637,0.37658908009256375,1.5764018892674718,41.74072454315774,0.14792655671395666
2024-07-24 04:30:00,7.177322128842469,7.77488389911305,24.208992565053187,25.349888202820836,27.034572602072515,84.46479202077103,86.07824879816127,57.65437125948651,9.072513850313769,14.711118046832418,2.640245641528565,50.74150885718888,55.58734110705628,42.36549392280114,0.5975617702705804,2.5013935703526498,34.412117236723304,0.23061748503794605
2024-07-24 04:45:00,6.943866412619808,7.173660376370255,25.196646495925613,25.528583864085565,28.588679920040015,85.9495557967,50.40948127476543,22.121376281181195,9.011558666820283,14.660969310065273,2.615577016698689,50.6276149994877,55.524105293833905,42.23313624214855,0.22979396375044647,0.9619175322593689,52.4052006374837,0.08848550512472478
2024-07-24 05:00:00,6.951086745608585,7.418325794802413,25.006534441761033,25.124596039464127,28.648957320416898,84.44378501089271,71.37355763293472,43.82997378789065,8.33826268104784,14.611389403015922,2.5939317609803156,49.33396502311532,55.46144483895861,42.11631302418703,0.46723904919382786,1.9558626599253635,36.49211117699765,0.1753198951515626
2024-07-24 05:15:00,7.021632393762164,7.639528032920696,25.782914835382595,26.45024248015696,29.46431424300294,84.62819038219962,87.75582223149219,59.499306158874965,9.019233856869546,14.728116430519256,2.5091657852284395,50.64198418599035,55.60874286245812,41.65245605773419,0.6178956391585322,2.5865111455176155,33.928259842827934,0.23799722463549985
2024-07-24 05:30:00,6.923816914937681,7.550356669191491,24.363414875980244,26.091432015511906,27.51153158951109,84.21613563534238,88.79172391536723,60.51195107567643,9.10032505578199,14.630850958536774,2.548596825372037,50.79330424119382,55.486057764627034,41.86950969386768,0.6265397542538107,2.6226954113064513,33.85514136814581,0.24204780430270573
2024-07-24 05:45:00,6.902502915860793,7.271026031651816,24.443068998744245,25.732621550866856,27.606844510558588,82.41405503677525,62.70115395042401,34.85561461318617,8.546796559170389,14.508264673290764,2.7904781047766916,49.74185221510224,55.33065747870221,43.15426283230722,0.3685231157910236,1.5426377627012247,40.64541622566765,0.13942245845274467
2024-07-24 06:00:00,6.898143048826102,7.8170043465457235,24.87676821446206,25.373811086221803,28.497892203537617,83.95614048451094,115.84504308681446,87.77804935714826,8.806173392409635,14.605061962392169,2.655758374864397,50.24003209469064,55.45343785075546,42.44830460927978,0.9188612977196211,3.846353392254334,30.118148613203243,0.35111219742859306
2024-07-24 06:15:00,6.9876289342524744,7.623831043126112,25.179771356172775,25.474028947581235,28.98037519253123,82.29995611901997,87.9085684534196,60.28236148397076,8.59339533843392,14.496964381581964,2.5358472494329622,49.83208913315422,55.316288313082666,41.79957433074403,0.6362021088736372,2.663142027745045,33.00934292560213,0.24112944593588304
2024-07-24 06:30:00,7.045790300025249,7.2984638765087055,25.134973567189174,25.49500502116228,28.711499855692267,79.65413456889007,52.086498980793195,24.03705053055738,8.696477560882634,14.756926916017065,2.5960439733361147,50.03055157844683,55.64497902701287,42.127741551719055,0.25267357648345623,1.0576915911597478,49.245450579484036,0.09614820212222952
2024-07-24 06:45:00,6.983044638515714,7.433004028320294,24.818282871058123,25.44462323821418,28.474667352781076,79.49789175037934,69.88062517077967,42.26853308060461,8.374889845521817,14.68295917317955,2.5542430714736715,49.40609531233615,55.55185147072313,41.90040658947822,0.4499593898045804,1.8835300057219735,37.100882363694446,0.16907413232241844
2024-07-24 07:00:00,6.983784550559924,7.679593949209099,24.570552669573622,25.972895929709058,27.830324500487706,81.14888808753668,96.61112841254646,67.69966825144455,9.425065592761776,14.731314048439389,2.755080519900741,51.39043468082595,55.6127669716416,42.97101326983217,0.6958093986491756,2.9126581427454488,33.16940185829071,0.2707986730057782
2024-07-24 07:15:00,6.991555196360849,7.741748815202026,25.859661958917137,26.50116862120393,29.73775947165338,78.57550498993173,99.3915415791774,70.83133344312547,8.729431992592081,15.0254211318718,2.8053550115880284,50.093667178730335,55.980429388625765,43.23081654888525,0.7501936188411769,3.1403104884691664,31.650227563207814,0.2833253337725019
2024-07-24 07:30:00,7.047153244872633,8.1510941856229,25.352159639342073,25.908997706757084,28.627121416439856,78.90405298440301,134.7437604618268,105.65900262100598,9.221592847633328,14.813807103139537,3.0493578900479643,51.01792744162555,55.71638140252277,44.449508398259184,1.1039409407502676,4.62109677798062,29.158393977783923,0.42263601048402394
2024-07-24 07:45:00,6.952074906860331,8.20138974831939,25.59925234767897,26.51945781650768,29.30897775800216,76.69284766915673,150.71138031479765,120.84389664702856,9.658477991782307,15.31637652324244,2.892629152744336,51.81120927865426,56.33946071993348,43.67454764665524,1.249314841459058,5.229631926347617,28.81873570403543,0.48337558658811425
2024-07-24 08:00:00,7.017975015548287,8.415798627864536,26.59186030255135,27.653527220344372,30.474479861568756,80.57565950748551,164.8644049877908,134.72464191205853,9.699815361114211,15.30613218993306,3.1338155246849793,51.88501976445059,56.32689706650018,44.85614756578751,1.397823612316249,5.851289641155819,28.175738187389534,0.5388985676482341
2024-07-24 08:15:00,6.931048096768521,8.63355597778864,26.372468957328888,27.807959427857,29.71205771488631,80.95705970375391,193.25225632514812,162.6420212885129,9.592061233585166,15.523461707520196,3.494712095529883,51.69217566864061,56.5922375971276,46.515885943282235,1.7025078810201197,7.126697989950221,27.116661404435064,0.6505680851540516
2024-07-24 08:30:00,7.123505995496908,8.806620482553347,26.039541520633296,27.64613817373695,30.383037785218328,78.61010563052473,189.0246858666611,158.92525277179595,9.4093754582126,15.348880379754412,3.3411772568981353,51.361901875543765,56.379286411640656,45.82445777059851,1.6831144870564394,7.0455172428182555,26.829071500653928,0.6357010110871838
2024-07-24 08:45:00,6.993311944292208,9.077886866609028,26.923703755234808,28.922369796321256,30.79416234738481,76.82688247513684,228.18415481159477,197.25298837308773,9.622559272454984,15.631709467309584,3.676897698742471,51.74690294248919,56.723475478370354,47.31055159352194,2.0845749223168193,8.726030624818206,26.14982282581075,0.789011953492351
2024-07-24 09:00:00,6.963651024359352,9.34338895809255,26.57398299362951,28.024399405221462,30.992304562131505,79.73544278928362,257.719791574414,226.1180564016624,9.901776767136331,15.7681088761603,3.9318495294549463,52.24265112755125,56.887984100673634,48.37969494789456,2.379737933733198,9.961582990607166,25.871369220877792,0.9044722256066495
2024-07-24 09:15:00,6.99702331504923,9.05009807257558,25.76444430664944,27.566093107441656,29.83880893109246,74.83781749213014,224.5268500103858,192.91790065075324,9.733266173210769,15.901118570421506,3.974564616000273,51.94459494427539,57.04749333037538,48.55426115270789,2.0530747575263497,8.5941709350053,26.12548106250197,0.7716716026030129
2024-07-24 09:30:00,6.893677656091798,8.630605551343832,26.121609841035713,28.18925310903172,29.898756774883392,73.67665896775065,199.55822593985695,166.83829047576998,10.56719782935571,16.09587188114691,4.056865753584351,53.387646562688474,57.27945051254464,48.88711117457958,1.736927895252034,7.270780169525014,27.446604255247852,0.6673531619030799
2024-07-24 09:45:00,6.769393428860287,9.210981941990694,26.75864808484766,28.71042351952033,31.440841082528152,77.31530725578591,260.6022396662982,227.8716830532562,9.851449206140725,16.478925215462674,4.400182191438582,52.15398985555821,57.73027618501664,50.22898268621043,2.441588513130407,10.220489515963884,25.498019371699446,0.9114867322130248
2024-07-24 10:00:00,6.962147149869759,9.93829961450815,27.481741203518116,30.14778606224789,31.95159673923532,78.81222356135379,314.55583538185925,280.932479057704,10.35724159325838,16.70716344173831,4.558951289158599,53.03169801276771,57.9955824822445,50.825986085887855,2.976152464638391,12.458174216976303,25.248951403587323,1.1237299162308159
2024-07-24 10:15:00,6.9148803005570985,9.550817364644471,26.528004403632423,29.2549295599034,31.04772234051747,75.55570810199816,280.7732590705324,246.92660339353603,10.283747886356316,16.91217291434401,4.650734876296068,52.90596468675324,58.231835253516834,51.164808942292325,2.635937064087373,11.034032550269743,25.446114808105083,0.9877064135741441
2024-07-24 10:30:00,6.925530751754115,10.163069134011977,27.383398633456977,29.90977606170169,31.86256761983548,71.34180274467933,336.1632472196045,302.06444988151253,10.318362000620011,16.845385919477966,4.935049417993988,52.96525702219282,58.15508067725544,52.18687975357889,3.2375383822578616,13.552335668131409,24.80482002892676,1.2082577995260502
2024-07-24 10:45:00,6.884986941744595,10.047384070129665,27.61534230768119,30.372020017976777,32.40973922757376,74.69473747727203,330.11510865732237,295.3066669409227,10.501440395957127,16.98728718092643,5.319714139516129,53.27667605666516,58.31791884708692,53.50901146344004,3.16239712838507,13.237794379419903,24.937319556083665,1.1812266677636907
2024-07-24 11:00:00,6.760410133509903,9.755942310078693,28.122500984787163,30.96693540472758,32.44816467216466,74.92562287275402,312.2053197118918,277.4540645789932,10.397591102627898,16.976531138564333,5.3771328917063475,53.10047534255301,58.30560763189216,53.70084084017845,2.9955321765687897,12.539297691116953,24.898150391075188,1.1098162583159727
2024-07-24 11:15:00,6.915254987438251,10.332276402486764,27.35356309528408,30.5446831738479,32.54597189790662,70.41430840853513,353.7733962474513,318.0609409937291,10.700847753989205,17.38965447919658,5.621953020536387,53.61177987654068,58.77477725367436,54.50377293313893,3.417021415048513,14.303651643393074,24.733082507001694,1.2722437639749165
2024-07-24 11:30:00,6.888738666757272,10.266594895623587,28.07587188798287,31.26200677950815,32.34730103721778,71.23642562064597,345.2355867355801,310.005295546836,10.393791202113672,17.148039574662896,5.688460411967512,53.094005859799566,58.50129770880393,54.71785647435766,3.3778562288663156,14.139706174034398,24.416036831766505,1.2400211821873441
2024-07-24 11:45:00,6.937123931642264,10.64244570262924,28.39958996207007,31.91755913093064,33.08399251607795,68.01932347531562,374.4596668745057,338.99937336510214,10.426688797285312,17.3779552730205,5.65564943909771,53.149963161902924,58.76159369678648,54.61244956733169,3.705321770986976,15.510476933351482,24.142369604981123,1.3559974934604087
2024-07-24 12:00:00,6.975778450926124,10.79367628878832,29.12772455540717,32.530920962189235,34.692433669131034,67.24686312190799,391.8155734380579,355.06580613749975,11.080618672821808,17.44530923232445,6.223839395411918,54.23864530647839,58.83741243047045,56.38327373453344,3.817897837862197,15.981720349291155,24.516482886364376,1.420263224549999
2024-07-24 12:15:00,6.981644242635759,11.10461014668329,29.04271697684432,32.272296575385944,33.97449091876332,69.64734166926758,418.945585877376,382.56499046700475,11.124867585185726,17.257369369371116,5.998358455814422,54.31074758139156,58.62536223230262,55.69398595793301,4.122965904047532,17.258735274342968,24.274408247062304,1.530259961868019
2024-07-24 12:30:00,6.883683279518336,11.047082892409612,28.282904632245664,32.0170560137716,33.35993231104746,68.98839220199557,423.8517520095641,386.5777396984305,11.257956320208235,17.9347126317872,6.081343359138228,54.52646595061594,59.38254616349618,55.94964529024221,4.1633996128912765,17.427990779562883,24.32017306932468,1.546310958793722
2024-07-24 12:45:00,6.928177820356219,11.059934170479432,29.217020181237896,33.320507179107416,34.606766540799384,66.71497903927822,420.5955056579571,383.65463203561137,11.35942285355916,17.4368589343239,6.144591834462672,54.68978963251195,58.82791085114774,56.14294315587875,4.131756350123212,17.295532081615768,24.318159376260404,1.5346185281424456
2024-07-24 13:00:00,7.059971770460071,11.645084259382308,28.744285674924203,32.80545680028763,33.82385037714355,70.05185500872359,467.92699887506615,429.3869985657098,11.744069664280746,18.07861658267696,6.717314062398653,55.30024265209924,59.54094715815936,57.83570677545136,4.585112488922237,19.193280878628485,24.37972964779033,1.717547994262839
2024-07-24 13:15:00,6.949586684708635,11.508506126861285,28.26501002891342,32.26411722445716,33.11732378385925,65.66118960843092,448.9167074621358,411.896238338964,10.61692599668414,17.83328298291829,6.570260143569342,53.471261165834925,59.27038859564227,57.410546947114426,4.55891944215265,19.08363678485099,23.52364554635077,1.647584953355856
2024-07-24 13:30:00,6.938810054389138,11.033921330695524,28.595836754465292,32.478277581692666,33.44015723614654,66.23044081447104,415.6341833815045,377.877470588181,11.372979278960008,17.469431951329405,6.914301563034093,54.7115367267723,58.86451932888923,58.39561925834474,4.095111276306386,17.14213580261853,24.246347606114213,1.511509882352724
2024-07-24 13:45:00,6.941333452484672,11.460230674498332,28.63112839379116,32.80443228730948,33.99911073784297,68.90599847786619,446.9991972907016,409.59469579465787,10.82590953136864,17.94352211100064,6.635069853674448,53.81982672500058,59.39226741722668,57.59869746381633,4.51889722201366,18.91610377134918,23.630616679516113,1.6383787831786314
2024-07-24 14:00:00,7.0565269850453936,11.521369754804578,29.406164562150696,33.4626220839052,34.21888076703435,67.98147212319273,448.2792403364719,410.5009102023658,11.333770456526992,17.918147223413342,6.52641245416582,54.64859089695881,59.36425762314742,57.28254894074291,4.464842769759184,18.689831834211944,23.985193891145226,1.6420036408094631
2024-07-24 14:15:00,7.007733730576966,11.59697652262875,29.410080235565843,33.45735668126517,34.93382342025615,63.80182442150428,461.7168812590013,423.582944322792,11.488341126815046,18.125345673589088,6.520250135805117,54.89590362589962,59.592202934252434,57.26451430256677,4.589242792051785,19.21057032752877,24.034522316985065,1.694331777291168
2024-07-24 14:30:00,6.925105900755695,11.55678636177418,28.81495238839025,32.68353674107379,34.112427885882305,65.53849493236012,460.57994559116753,422.3349257073872,11.083893007268353,18.44324473362957,6.717882142882387,54.24398730586068,59.93858010333386,57.83733711012744,4.631680461018484,19.388214409823373,23.755665986332748,1.6893397028295487
2024-07-24 14:45:00,6.797199055877123,11.522252212352525,30.152284402772484,34.333339765719025,35.97435714573828,68.6568378924862,466.23883507455025,428.7911546614043,10.918988020724337,17.845991109761997,6.682701282659627,53.97362995717237,59.28446408905591,57.7361976162963,4.7250531564754015,19.77907251300603,23.572330541180218,1.715164618645617
2024-07-24 15:00:00,6.977891713960268,11.331932495130644,29.201515373373784,33.41284466258853,34.80858046429327,63.452277598374685,435.20821510454107,397.7218298942046,11.1150483946715,17.63222334703802,6.739113468627001,54.294764033731816,59.04680010192665,57.89820311712299,4.354040781170376,18.226014709979193,23.87840798055835,1.5908873195768183
2024-07-24 15:15:00,7.011822029936342,11.423939212692268,29.97836144335951,33.70744820168767,35.56106164533533,62.107827146707486,440.3799982220333,402.10341713686927,11.004517089948104,18.39655629727189,6.875507697944056,54.1141897849298,59.88795988378874,58.28620151508024,4.412117182755926,18.469122527016307,23.84412132075323,1.608413668547477
2024-07-24 15:30:00,6.917260905426816,11.25436623362264,29.40572683714209,33.2337722330952,34.82718419227406,65.32094415248706,438.72098709602966,400.7715560896329,11.42113159602582,17.91151985747853,6.616779552892436,54.78864281739,59.35693772246313,57.54572303968162,4.3371053281958245,18.15512290382772,24.16513451437623,1.6030862243585315
2024-07-24 15:45:00,6.896145403512629,11.25130228118653,29.73590242581865,33.40736370123266,35.143411302626916,65.20658811976799,436.6313357990032,399.1234076911576,11.079782977674416,17.931733015440372,6.4964121147307115,54.2372817209969,59.379257438656666,57.19464276772794,4.355156877673902,18.230686689942953,23.950350484596555,1.5964936307646302
2024-07-24 16:00:00,7.092335488524424,11.479871465325123,29.04622952473242,33.12901699971844,34.212312701134444,66.34768944272595,448.4419027650414,410.14427342488057,11.680725481453036,17.907156235845356,6.709747622862426,55.20063874726062,59.352117132958846,57.8139830732627,4.3875359768007,18.366225598887727,24.416660916557586,1.6405770936995223
2024-07-24 16:15:00,6.912467003564224,11.269450842367572,29.461016639733113,33.15733790418675,34.87299651883929,65.02066585490347,436.7771316033457,400.056642806626,10.983623798356687,17.56203521441685,6.174829783946212,54.07992083183338,58.96834722436627,56.23488689910739,4.356983838803348,18.238334349230815,23.94830159596051,1.6002265712265038
2024-07-24 16:30:00,6.850289658137525,10.959029087094612,29.1516501190226,32.84910486516084,34.72836870594298,66.23534580473492,413.05943582970383,376.5885862860295,10.82851705530732,17.537894937671414,6.104437550695565,53.82414738494246,58.94131609457892,56.020379642448674,4.108739428957087,17.199183249614364,24.01622390057187,1.5063543451441181
2024-07-24 16:45:00,7.181099248675524,11.214998377334354,29.52327508118544,33.264702304450445,35.212597482451656,64.24592730746969,406.37256801036386,369.8707784850155,10.734538304445076,17.573090789526656,6.194160431376648,53.66798471087964,58.98071846023353,56.293507914576665,4.033899128658829,16.88590175256586,24.065790146422852,1.479483113940062
2024-07-24 17:00:00,6.993853453107866,10.771063969070756,29.48638985565246,32.94889780253445,35.050189030578494,64.79115432740831,387.0731497766228,349.96839753030207,10.95678862413258,17.982229348619896,6.1657342735682565,54.035842252560435,59.434943162531695,56.20726204359091,3.7772105159628895,15.811403219820654,24.480632388869868,1.3998735901212083
2024-07-24 17:15:00,7.076862916786469,10.981236034395357,28.96615467123244,32.14825989173194,34.12491050725114,64.80817089006835,401.4317773378751,365.2087651989768,11.14287208064306,17.32565706123579,5.754482997019427,54.34003064366412,58.70258763226082,54.928735283439934,3.9043731176088876,16.343705870310803,24.561857666999312,1.460835060795907
2024-07-24 17:30:00,7.086345544530801,10.625081074061722,29.63760902185749,33.12562752301225,34.900523809318976,68.03218292945668,364.2261894903054,328.3197434026114,10.738331641168893,17.464910477623597,5.703203968901512,53.67430563982862,58.859440412707734,54.76508892977519,3.5387355295309213,14.813146926616437,24.588035972009397,1.3132789736104455
2024-07-24 17:45:00,6.947020605331999,10.433454075287631,29.237358256425043,32.770279800439916,34.33513514119024,69.4894761395927,355.005596394921,319.94870011128074,10.254799468089676,17.178113433432504,5.623983382118041,52.85627517195024,58.535477169949615,54.510333467472016,3.4864334699556325,14.594210505234278,24.325097700050076,1.279794800445123
2024-07-24 18:00:00,7.060295245617958,10.5017604749377,28.924989848921456,32.00419462944585,34.000319195274336,66.31215047841613,357.28406946241057,321.9949295523725,10.717620313547783,17.16553882784137,5.405980768648868,53.63977570744328,58.5211907696718,53.79670314843049,3.4414652293197427,14.405973449932443,24.801105645803204,1.28797971820949
2024-07-24 18:15:00,6.986886277600508,10.072936870418816,29.567522639372843,32.684750853396224,34.61228187795161,63.415755445757185,323.81442673198876,289.15414671372235,10.608585641860582,16.937053975559117,5.114640400846663,53.457255664230594,58.26037800638034,52.81239516446273,3.0860505928183084,12.918207781537438,25.06651326624277,1.1566165868548894
2024-07-24 18:30:00,7.015021573954766,9.8402193839543,29.492164928387545,32.263904032867394,34.117247592276705,63.75141629555982,299.61962443665806,265.15372346725655,10.502756520827662,16.851885759860604,5.111258688713208,53.278901650699744,58.162559483554254,52.800753049566914,2.8251978099995343,11.82627803265805,25.33507360551341,1.0606148938690263
2024-07-24 18:45:00,7.1273727493134444,10.323044640072236,29.735014488876107,32.316552538631264,34.631026600893065,68.29436743746197,331.7912510371014,298.45469533193517,10.190642893954385,16.61538985414091,4.530522957070967,52.74581716843876,57.88919621889582,50.720120234118205,3.195671890758792,13.377082534716303,24.802960598922397,1.1938187813277408
2024-07-24 19:00:00,6.759209087812712,9.794155099714033,28.55568607278836,31.159013483939184,33.93001913700362,70.74756408186083,313.1824193643662,280.5568309476691,9.72777263989029,16.392680896899694,4.5051348799071,51.93482045675066,57.62938733251147,50.625201158871,3.0349460119013205,12.704284005818927,24.65171742232145,1.1222273237906764
2024-07-24 19:15:00,7.103625457167013,9.540520457640838,28.644776072325875,31.05729870598519,33.53573565369116,65.62309387174285,263.5357437452442,230.39928508221575,10.241873140027549,16.403284672231386,4.491300850769531,52.834057125548405,57.6418107094208,50.57332934198719,2.4368950004738252,10.200842471983432,25.83470379716616,0.921597140328863
2024-07-24 19:30:00,7.18652141492859,9.508756878330765,28.70113416858381,30.92314638885962,33.438715607593124,71.09053996141725,253.5383232788826,220.8726142330875,10.259468682350946,16.16176503281914,4.24447533062502,52.86429612600315,57.35750747850126,49.629378180107246,2.3222354634021745,9.720877649801503,26.081834625709927,0.88349045693235
2024-07-24 19:45:00,6.823017445543245,9.011083448058155,28.414907708413047,30.391227987237254,33.43500632652704,67.16326186938466,236.16696562149895,204.4639262273872,9.572472823701892,16.238542461454568,3.892024108955294,51.65696399535853,57.44819078423068,48.21579550635573,2.18806600251491,9.159244286527414,25.784547090733618,0.8178557049095487
2024-07-24 20:00:00,7.053377641523719,8.994376132468767,28.03326956550983,29.68526673771056,33.0243129263529,69.43456560860439,214.95603710145215,183.58341835355432,9.766063940646031,15.734094345567753,3.872460461684068,52.00287468640568,56.847048920475814,48.13487259753413,1.9409984909450486,8.125019683095973,26.45606355251867,0.7343336734142173
2024-07-24 20:15:00,6.935749507876077,9.118231163563204,28.516962249543237,30.12035623571789,33.467352335444346,71.84856394340767,236.10796963739392,205.35956144783088,9.461616160355486,15.595199737524858,3.691592291682716,51.45677999039892,56.679279561817054,47.373492808151525,2.182481655687127,9.135868210706313,25.844064755739282,0.8214382457913235
2024-07-24 20:30:00,7.021553597419711,8.384788292934374,28.769358074205808,30.394928744593155,33.565926760711434,71.56645536095321,161.6895361269842,130.7295904770841,9.85672976636201,15.447979480560733,3.655236402977383,52.163306694335986,56.50036267389512,47.21746343490408,1.363234695514663,5.706500435424379,28.33427210891989,0.5229183619083364
2024-07-24 20:45:00,7.030414782919418,8.394301877683233,27.415229451325324,28.728649285644423,32.21034661484989,72.05981899584367,159.81614776187538,129.41509418503284,9.399409796938,15.491734455245105,3.5099093246594357,51.343762657886074,56.55365640811729,46.58321531827962,1.3638870947638155,5.709231378681332,27.992585544639166,0.5176603767401313
2024-07-24 21:00:00,7.017168963700673,8.127023722385472,27.27541771233229,28.259365190312053,32.276911057217674,72.23028239709697,137.10220195692884,107.04348406964829,9.71989858675243,15.320896475577484,3.0179228249506327,51.920803958571135,56.34500220970256,44.296240911742295,1.1098547586847989,4.645852019854568,29.51066916703486,0.4281739362785931
2024-07-24 21:15:00,6.889644253225729,8.067795824858392,27.951741395656217,29.14486871574624,32.9381768101106,73.051759675398,140.42912697618954,111.1147885398029,8.952870891023604,15.273333897658643,3.088133647704391,50.51747143481032,56.2866354870128,44.63712264041578,1.1781515716326627,4.931742478854326,28.47454577733996,0.4444591541592116
2024-07-24 21:30:00,7.062387842071934,8.062486166276003,26.76895836175699,27.3574112176334,30.774027867802552,72.26385046506569,125.85254675110056,96.44133756514422,9.431603155534765,15.06591321055499,2.9136928198665735,51.402314016109,56.03067159120433,43.780301744091325,1.0000983242040684,4.18641158511823,30.06215327668178,0.3857653502605769
2024-07-24 21:45:00,6.946377903614631,7.622487949649464,26.897483197862996,27.418303202849636,30.93270717716984,72.4078019605084,93.89533442116036,65.06553972891389,9.243379265159628,14.72251801369365,2.863897413393195,51.05807320650492,55.60169601484788,43.52946354745491,0.6761100460348333,2.830196652701812,33.17625802840391,0.2602621589156556
2024-07-24 22:00:00,6.821598530160784,7.778766286091757,27.15520103453943,27.762726864320214,31.451408356665937,73.32462733812204,120.50018941186497,92.0404273853609,9.098448293257713,14.830822982440267,2.5304907508060808,50.78981229546101,55.73770611327594,41.77012234696772,0.9571677559309721,4.00670422632705,30.074640553722038,0.3681617095414436
2024-07-24 22:15:00,7.109524503543838,7.576512819739706,26.653666780582235,27.237353251452095,30.94968809522588,71.96492146184131,73.25420104496277,45.201302262553554,9.16183212333123,14.31793209558175,2.573134563496241,50.907480933220754,55.08763236531172,42.00345312286835,0.46698831619586745,1.9548130915959012,37.47376225373974,0.18080520905021422
2024-07-24 22:30:00,6.930485004679691,7.380430405564718,26.232618094102634,26.582258693003332,30.59170919617154,77.49008497344687,69.77970434137491,42.39906315812698,8.452178593009325,14.341559073290425,2.5869035169481887,49.55761366214149,55.11791697581716,42.07824064394483,0.449945400885027,1.883471448104723,37.04845348815454,0.1695962526325079
2024-07-24 22:45:00,6.901075881613228,7.53877986445338,26.755895877991794,27.08413635094431,31.172400317023623,79.6514735416049,89.75244073880343,61.33354391010536,8.987028607300468,14.744705396497128,2.6871628249004647,50.581636014584014,55.629613270788646,42.61496703421435,0.6377039828401516,2.669428872168875,33.62233834905696,0.24533417564042145
2024-07-24 23:00:00,7.0060977118791365,7.3471490201396,26.747091878654405,27.228853781409217,30.616640606543893,75.68392225033277,61.49985862484383,33.21357975212969,9.329690433370027,14.329404175255604,2.6271842640885024,51.21650141541295,55.10234121647453,42.295517263978695,0.3410513082604636,1.4276407763783006,43.07796445886007,0.13285431900851877
2024-07-24 23:15:00,7.030281341485446,7.605809637123268,25.945991128596265,26.726816406807465,30.103464397780957,81.19712971640395,81.74936825108271,54.13067608354606,8.404456762207355,14.62680844632549,2.587426959003824,49.464168522043344,55.48094701774861,42.081078532979895,0.575528295637822,2.409161445539923,33.932706503511916,0.21652270433418422
2024-07-24 23:30:00,6.955069081804164,7.116910314272378,26.252111660627133,26.551186946981808,30.697292411913057,79.83328588894864,43.96830553537484,15.650305282755411,9.134404587126353,14.519313032174887,2.6642826333181837,50.85663002618546,55.34469908106847,42.49367192325468,0.16184123246821347,0.6774673991119415,64.90099094511517,0.06260122113102165
2024-07-24 23:45:00,6.914170859314375,7.274271660305137,26.437504888926657,26.99243415642272,30.566176345001978,80.91443723034162,61.58938422568567,33.90546630344248,8.431721182911188,14.668453675403368,2.583743063928627,49.517598753273774,55.53355196333202,42.06109781976166,0.3601008009907627,1.5073819529473327,40.8585124064024,0.13562186521376993
2024-07-25 00:00:00,6.958465448070146,7.38644523207182,25.616510861220625,26.10841494448633,29.303895719141728,76.88123707208908,70.57773519898603,41.43174800624297,9.283797006708378,15.04009425803816,2.8220959279965236,51.132384104469494,55.99864608636163,43.3166391552546,0.4279797840016739,1.791523375831007,39.39537499266411,0.16572699202497188
2024-07-25 00:15:00,7.0619356925398336,7.312485896864307,25.833496443619385,26.1440025478623,29.73368127849103,77.33287567125595,51.901267656272886,23.81133532139309,8.67190481248682,14.681978378398602,2.736049143994372,49.98338505279017,55.55061452253573,42.87184038972214,0.2505502043244734,1.0488031553022457,49.48618565255546,0.09524534128557237
2024-07-25 00:30:00,6.879948527941547,7.548447868369567,25.325383657982584,26.147004337792012,28.780016703778347,80.16481414723046,92.18875091361636,64.02307266765196,8.873315536882842,14.694716370299114,2.5976463387824573,50.367392999844185,55.56667499978252,42.13640732090004,0.6684993404280197,2.7983382390316907,32.94410576525461,0.25609229067060785
2024-07-25 00:45:00,6.881225050968347,7.761063176826583,25.105208435768095,25.496341453284742,28.822000023656297,78.53100568081256,112.73518218520375,84.69705840862927,9.011062133147256,14.52415072102413,2.5029109224031103,50.62668512789056,55.35084516393021,41.61781676517065,0.8798381258582362,3.6830023948425765,30.60958698888449,0.3387882336345171
2024-07-25 01:00:00,7.099396330484233,7.644795156010372,25.518013146520104,25.675234847921423,29.336561472405855,83.75919480182507,80.10980898413261,52.16993934729667,8.840925575151527,14.46791737349096,2.6310266881934616,50.30603348612848,55.27931857305444,42.31612718096157,0.5453988255261386,2.2830394836524164,35.089103608481004,0.20867975738918668
2024-07-25 01:15:00,6.97646060059476,7.567886344529609,24.703090707084662,25.2649769742462,28.24816119419717,83.37976883032988,86.17487482909047,57.69379938024045,9.37704672145685,14.65011004440866,2.453918682984503,51.30301129608742,55.51039315049372,41.34448167232925,0.5914257439348489,2.4757081641112775,34.808171689341776,0.2307751975209618
2024-07-25 01:30:00,7.156551596414898,7.637643712641998,25.393007708654807,25.65529107090194,29.074302000250565,84.61837156391246,73.75783412454105,45.87307270832256,8.757257263655669,14.532419997725537,2.595084154837286,50.14683564331192,55.36134777724593,42.12254903952879,0.48109211622709935,2.013851598526638,36.62525787823856,0.18349229083329024
2024-07-25 01:45:00,6.959431668654788,7.248853828908518,24.878313317033744,25.403647505447022,28.35129255873232,82.51819205762584,56.36227765484733,27.92817971284461,9.076363554085694,14.663749434607482,2.693984953309549,50.74868482328178,55.527614706441724,42.650999969740475,0.28942216025373035,1.2115211628221152,46.521909302481475,0.11171271885137844
2024-07-25 02:00:00,7.07802314198898,7.708483281763196,25.36502851182564,25.678134855513033,29.116408880046446,79.23223827144339,88.90783404676124,60.577128826810885,8.960505035590819,14.688497715907593,2.681702468451946,50.5318261641284,55.55883547672605,42.58608270338472,0.6304601397742164,2.63910614509487,33.68861620515275,0.24230851530724354
2024-07-25 02:15:00,7.006102254935838,7.459916767595515,24.92280460047187,25.202504480870083,28.640946337133105,83.31809825229672,72.44870773200115,44.17037680022725,9.314027287344944,14.420576390971696,2.543727253457265,51.18782376184048,55.218958887675505,41.84282617675363,0.45381451265967687,1.8996675499934073,38.13757187790705,0.176681507200909
2024-07-25 02:30:00,7.079081831032749,7.356592991386973,24.881099254102782,25.18871180985566,28.63497091476293,86.48980116783805,54.04247273274721,26.434208025914508,8.730455126496853,14.36448800900284,2.5133215713329986,50.09562417994669,55.14727506391482,41.675438891644774,0.27751116035422463,1.1616617172427843,46.52169554232841,0.10573683210365803
2024-07-25 02:45:00,7.080030041808649,7.612428425114641,24.624892438375415,25.17003566446949,28.211295736362295,86.7101970821549,78.63244674828496,50.77608596295199,8.762878940777014,14.434237230646872,2.6592446139090984,50.157563850719065,55.236389981751834,42.466870584225944,0.532398383305992,2.2286196325188823,35.283027036520885,0.20310434385180795
2024-07-25 03:00:00,6.958109448718309,7.663693611581221,25.041268464966468,25.42501091790525,28.58126011339696,86.43806310943924,95.84898102147372,67.62611295148014,8.893570211700192,14.840765420138656,2.488532438154752,50.40568758886321,55.75015866745612,41.53796964691584,0.7055841628629116,2.953575305744148,32.45184940267664,0.27050445180592053
2024-07-25 03:15:00,7.067861206107055,7.827727702975708,25.03935884863614,25.518578803848374,28.778700813983484,87.67603646482459,99.88643080085234,72.17421141081992,8.655927035003577,14.39330644769918,2.6629859073296727,49.95266844916421,55.18412976519371,42.48677681009105,0.7598664968686535,3.1808011558921834,31.402915776681166,0.2886968456432797
2024-07-25 03:30:00,6.982922253271349,7.638835024647578,24.740988766306717,25.3412660078352,28.024857531957725,82.69590538501855,90.86950998854088,62.764177007277425,8.850678968465214,14.76551312508068,2.489140887717567,50.324526052522984,55.655769141417736,41.54135473438631,0.6559127713762285,2.7456508609808923,33.095799353045734,0.2510567080291097
2024-07-25 03:45:00,6.81146145191278,7.434735984639839,24.39496920504082,25.257563832582942,27.96435492631809,83.28769219373726,89.27142596153206,60.610472705422175,9.289325957420374,14.734172102451808,2.637455196237694,51.14253269373278,55.61636325670096,42.35056346032433,0.6232745327270592,2.60902719399547,34.21636469216774,0.2424418908216887
2024-07-25 04:00:00,7.107142038930533,7.6329996191508815,24.50962446211772,25.173861657330693,27.824976262086793,82.45354528187616,78.66647516895806,50.527891947057384,8.961247189662611,14.68891925390341,2.488416778334648,50.53322122556978,55.55936695690354,41.53732611521623,0.5258575802203485,2.2012398308023786,35.737348592444455,0.20211156778822953
2024-07-25 04:15:00,6.888769512994724,7.351679589883422,24.47892468704575,25.106413885599785,28.25446059336833,85.24441594478826,72.68708823313568,44.5416574593243,8.998881872930623,14.648446838163816,2.4981020627169355,50.60386413154656,55.50829239888769,41.59114614609892,0.462910076888698,1.93774158185609,37.51123932816235,0.1781666298372972
2024-07-25 04:30:00,6.9339792710375745,7.688276894444017,24.56447999834294,25.089877551516395,28.11560243776596,84.52228556330329,99.91958929351388,71.9612601639102,8.77096536653183,14.645931278954034,2.541432484117802,50.17298765230301,55.50511476074971,41.83023985315327,0.7542976234064422,3.157489851579367,31.645260631173336,0.28784504065564076
2024-07-25 04:45:00,6.926125267987583,6.946180935184749,24.452754158893764,25.073341217433004,27.800278747731547,85.51001885448159,29.96619785685846,1.924026635884981,8.918693339671792,14.555826151590011,2.5676517297116748,50.453106040494696,55.391053799352754,41.973598262581355,0.020055667197166116,0.08395302288733736,356.9400698897081,0.0076961065435399234
2024-07-25 05:00:00,6.904050128820966,7.655571911784389,25.32527115111794,25.759263308507876,28.79597989635857,85.33582296433931,99.98644932211964,72.049302600315,8.901105715260789,14.518607522641831,2.5174334839020283,50.41991978143635,55.343802646433,41.698154169260775,0.7515217829634224,3.1458701834848863,31.783399660617306,0.28819721040126
2024-07-25 05:15:00,7.119225988869433,7.623894578281857,24.690085729987196,25.638436648499095,28.45254806622161,83.19109898376581,77.27028272724314,48.75345402162572,9.107028118244116,14.860643832249869,2.549156755123427,50.80577218891885,55.7750390147791,41.87257572968779,0.5046685894124243,2.112542715280408,36.57690903399635,0.1950138160865029
2024-07-25 05:30:00,7.061413357468726,7.654620910642976,25.10411229296517,25.51760998849031,28.274869853426654,88.83101775917032,84.50331297260442,56.496298865799744,8.726082421701317,14.598475410611249,2.6824562744921088,50.0872592110142,55.445100516285066,42.59007253687962,0.59320755317425,2.4831668175874104,34.03046157595886,0.22598519546319898
2024-07-25 05:45:00,7.055302656471192,7.7796121923056125,25.215069433862165,25.487986359034817,28.539124019576903,83.88064932574409,96.98120192932298,68.84451132382355,8.673905578618188,14.881178417667526,2.5816066092137113,49.987228782478056,55.80071735871901,42.04950141249761,0.7243095358344203,3.0319597170028834,31.98630950980763,0.2753780452952942
2024-07-25 06:00:00,6.77644210941542,7.227295138423611,24.322697060297784,25.719947162815128,27.65231057967043,83.54466996330494,70.89713922183482,42.985386674538205,8.754611378963814,14.648122760368464,2.5090184079643394,50.14178474264076,55.50788304632661,41.651640548287176,0.4508530290081909,1.887270779428287,37.565960324629074,0.17194154669815281
2024-07-25 06:15:00,7.060703262019679,7.137452013232023,25.435292650374908,25.95190796659544,29.428546575544555,78.09375327254673,35.359162014806266,7.3403683965689375,8.837286834393261,14.781747296317556,2.3997594875265156,50.29913090065094,55.67615886869228,41.03805177262876,0.07674875121234415,0.3212702725748726,110.06048499730316,0.02936147358627575
2024-07-25 06:30:00,6.973871199067352,7.480497106280357,25.436865475261207,26.356762865499263,29.33552886757854,81.41312850970495,77.05547831685965,48.93235150058692,9.10134152325441,14.492636627803764,2.5291486652145427,50.795195302560934,55.31078327318882,41.762736560519386,0.5066259072130048,2.1207360475936383,36.334308743557756,0.19572940600234767
2024-07-25 06:45:00,6.936896260749626,7.641520863588257,25.422111600124342,25.6666355144323,29.116153232403676,83.68046532523618,95.67324580566084,67.40103451260833,8.842474397796433,14.80907798427285,2.6206589109832112,50.30897098302636,55.71045185692712,42.260470616403886,0.7046246028386305,2.949558587482507,32.436462259703546,0.2696041380504333
2024-07-25 07:00:00,7.013895310908017,7.828574784808415,25.769033397486545,26.15619587528154,29.87534184094004,83.05289768718842,107.32753180654184,78.61805131737378,9.196067146681717,14.652154466275594,2.8612588762107585,50.97081078809973,55.51297518759437,43.51609139735549,0.814679473900398,3.410248277747066,31.472058063011854,0.31447220526949515
2024-07-25 07:15:00,6.988741789292354,7.668553734817497,25.101626600207933,25.658464428484,28.41727610138515,77.73155369068382,93.73112289583143,64.88421076498298,9.017383371225776,14.956377552522968,2.8731512070997134,50.63852052614442,55.894552160420936,43.5762971149399,0.6798119455251426,2.8456928039682468,32.937892229662225,0.2595368430599319
2024-07-25 07:30:00,7.055876082059864,8.166790918937222,25.992853280347408,26.87597447459041,30.036529481399736,79.61859032419069,132.85441502505327,104.24722117152166,8.691107124516334,15.160726729019933,2.755359999995324,50.020250809391776,56.147964175743894,42.97246623847193,1.1109148368773578,4.65028950716862,28.569063242245996,0.41698888468608664
