,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-25 07:45:00,6.926795902985552,8.244334930714455,25.672748526103824,26.87814073960069,29.175417635739343,81.55159333404119,153.28575442742564,124.07583414180836,8.912948044659421,15.142615161824978,3.15435707913289,50.442269989641545,56.12559645185751,44.95394199107932,1.3175390277289027,5.515218370073187,27.79323394685305,0.4963033365672334
2024-07-25 08:00:00,6.91475605659238,8.272098035126511,25.97270758749299,27.37956902185356,30.238408524028372,78.58035947491908,160.00740421740676,130.06040017428913,9.531184715906113,15.074259946766563,3.3415593804449486,51.58258780789625,56.041016951392145,45.826204653556175,1.357341978534131,5.681833522143872,28.161227109841946,0.5202416006971565
2024-07-25 08:15:00,7.026830672875669,8.5809961910908,26.54260859995723,27.968232307103023,30.46591348644827,77.34924494644564,177.61763836444615,147.52666683658873,9.410242811014358,15.319868735348608,3.3608599814944204,51.36348000085541,56.34374228951339,45.914264922455786,1.5541655182151315,6.5057368592485405,27.30169421346105,0.590106667346355
2024-07-25 08:30:00,6.82844745797436,8.484039784306677,26.528178324591952,28.056725559204192,30.512853614522907,79.29876638265964,188.7861502413368,158.1209399170645,9.737130431204267,15.403601763623826,3.5244781294442036,51.95146830533642,56.446207545882125,46.64757832394871,1.6555923263323171,6.9303094780270795,27.240652216166318,0.632483759668258
2024-07-25 08:45:00,7.040968337632488,8.537807645261253,26.20516868135394,27.710114683570488,30.245463962841793,76.02146863747842,173.5162642963684,142.37601490729918,9.773661813418055,15.534806606684558,3.831780968966618,52.01635704765464,56.606020538510656,47.96572957522538,1.4968393076287656,6.265769341734012,27.692730905467528,0.5695040596291967
2024-07-25 09:00:00,6.970896554168329,8.948366895326238,26.387468754177352,28.242975965086444,30.585020481905136,77.70445296566614,222.4138814092503,190.48860046195043,10.317437278886112,15.710015742429896,3.8978279259839104,52.963674743031845,56.81803557024961,48.23975019459228,1.9774703411579093,8.277690848087008,26.869073210272237,0.7619544018478017
2024-07-25 09:15:00,6.92983939200842,8.916596531496927,27.016410755298867,29.229478229295424,31.190763496448863,77.59469742096346,215.20953232219537,183.81563666735025,9.29112536191728,16.18578129601135,3.916988996916501,51.14583469728502,57.38590436112081,48.31866720565116,1.9867571394885069,8.31656538589889,25.87721280795709,0.7352625466694009
2024-07-25 09:30:00,7.0532267876762385,9.500392285833822,26.394794002689103,28.471776445019305,30.401939923007443,73.41269646517226,264.1975421641722,231.58819297985764,10.105952059068978,16.2198586647895,4.283538460456111,52.5992932252608,57.42614935120292,49.78116464049848,2.4471654981575837,10.243834775287645,25.790882805092252,0.9263527719194306
2024-07-25 09:45:00,6.80737869690974,9.171958948450593,27.408795481582164,30.10566802912527,31.61817734053355,73.87786095251892,255.44955486416092,222.3353798124963,10.074187210786208,16.52759919458781,4.512388646290566,52.544125664122575,57.78705982729267,50.65235731720311,2.364580251540853,9.898132932950011,25.807852510627725,0.8893415192499853
2024-07-25 10:00:00,7.095379823316961,9.67748035250616,26.77635168263452,29.187382731736896,30.94194561072461,72.19891125522629,274.19375215769116,241.19055171696297,10.03610536628419,16.561601169582328,4.405493904861739,52.47783400159326,57.82666082525478,50.24918599178308,2.5821005291891996,10.80867281518599,25.367938954767315,0.9647622068678519
2024-07-25 10:15:00,7.006012249063431,9.891374254104615,27.21967115041616,30.04747449294141,31.69163959467375,76.93029772044534,302.48470343303507,268.9805507884414,10.1347862532297,16.389001807695188,4.9803645836687735,52.64927097003001,57.625075661916064,52.34612540759545,2.885362005041184,12.078125353102397,25.04401093629473,1.0759222031537656
2024-07-25 10:30:00,6.934104945274215,9.658447027106554,28.366146639702023,30.897013086251285,33.13608958312406,69.96518784733567,284.1277867016537,250.57565209153228,9.885266478689829,16.634983982362293,5.031884149069217,52.21359839265536,57.91194305692914,52.52600537705988,2.724342081832339,11.404095954550172,24.91453841093719,1.002302608366129
2024-07-25 10:45:00,6.992268281517181,10.04917677452834,27.425049503608484,30.408207707054064,32.22904923850674,77.65402633292588,321.31728113288375,286.506643670387,10.617813987927084,16.920223180849852,5.2726002937197665,53.47275188885446,58.24107332194326,53.35057597172317,3.056908493011158,12.796218951744708,25.110330039255352,1.1460265746815481
2024-07-25 11:00:00,7.120985219296599,10.36731683715654,27.93421269744722,31.23895947138499,32.77016246550646,73.48989937118262,340.3559795781436,305.1552354552317,10.868391102076345,17.211031363874106,5.121321656961473,53.89013233994738,58.57284326920024,52.835381440319544,3.2463316178599415,13.589144152361715,25.046167423206832,1.2206209418209268
2024-07-25 11:15:00,6.9326862188379215,10.472944485351798,27.68601523093716,30.864956090261057,32.63519714089832,68.6978978430804,366.04873341367056,330.54140502111426,10.799484819837398,17.236832661944522,5.4710109107743845,53.77600185959811,58.60209777857146,54.011556080794755,3.5402582665138764,14.819521103627087,24.70044280473273,1.322165620084457
2024-07-25 11:30:00,7.000867034716099,10.52427873610226,27.9412000161521,31.541076457001417,32.96928563658638,71.44119823743402,365.0194235878269,329.2354465373066,10.970330603757166,17.32967822272989,5.48396822403316,54.05809484981222,58.707128764995744,54.05416203270369,3.523411701386162,14.749001382002474,24.748755128143337,1.3169417861492263
2024-07-25 11:45:00,6.934447633527023,10.48461644116908,28.08033510114371,31.590695129371703,33.47354520162157,70.42323958393045,362.9392989118202,327.3688939638187,10.6756107766339,17.34608643271194,5.548707738655565,53.56960052952008,58.72565142160291,54.26603775922452,3.5501688076420574,14.861006628789653,24.422255367863972,1.309475575855275
2024-07-25 12:00:00,7.1198897821043525,11.257308643938249,28.401190337988503,31.63029223897581,33.44454307533859,69.34115275998906,419.9331470289195,383.7915473931788,10.995326090988488,17.421004546799885,5.725268997952355,54.09912015523091,58.8100757712402,54.83562461745191,4.137418861833896,17.31923535563669,24.246633203252173,1.5351661895727151
2024-07-25 12:15:00,7.0283026558453,10.986089640584265,27.878841368238376,31.584320280608853,33.10045565858449,68.80335561233984,401.9863233340359,365.452448087956,10.963362814631475,17.46339385441086,6.1071185770375225,54.04664745309083,58.857736612053536,56.028579695270814,3.9577869847389646,16.567296318117307,24.263845808953167,1.4618097923518238
2024-07-25 12:30:00,7.082603613151118,11.203277255293694,28.971889955632165,32.85113216999475,34.65371808728725,67.12155401862431,420.26749534783914,382.96998418269504,11.289712329357693,17.7343669148574,6.273431920928982,54.57768653805709,59.1606001163184,56.53263463776115,4.120673642142576,17.24913986600882,24.364547949200578,1.5318799367307803
2024-07-25 12:45:00,6.965696973514765,11.270985874012332,29.858477873425503,33.42955407487852,35.50133188649554,69.45948838389845,432.11646557285576,394.9536624336174,10.953945501730528,17.628822151082648,6.580035486425173,54.03116801788942,59.04300321543008,57.4390049621065,4.305288900497567,18.021939337482817,23.97724559388129,1.5798146497344696
2024-07-25 13:00:00,7.181025900588404,11.278915610213035,28.11670300880645,32.3768547628921,33.17513666595426,66.01948143175012,413.7993528838384,376.70766937809174,11.108477046172366,17.556781093488766,6.426425366085481,54.28406202148779,58.962466020468696,56.9885121553103,4.097889709624631,17.153766324488707,24.122944492551394,1.506830677512367
2024-07-25 13:15:00,7.049281238481406,11.551439320274737,28.785479837643337,32.60328893589578,33.82581308137097,67.82335346365757,448.7431585579059,411.35115815844927,10.979865502016771,17.960421838186885,6.451713059252956,54.07375190377952,59.41090735064714,57.06316339698069,4.502158081793331,18.846033730386882,23.81101323374814,1.645404632633797
2024-07-25 13:30:00,7.109312240031429,11.900154043802615,28.62389126114697,32.69145447750638,34.1501678885804,67.08189722025652,476.0517772011692,438.237602842507,11.07928661714346,17.95370139371243,6.781186347806339,54.23647178792542,59.40349628652308,58.01844110558957,4.790841803771187,20.054463790586187,23.73794593424302,1.752950411370028
2024-07-25 13:45:00,6.9297231578991285,11.121838067057032,29.36074303840296,33.5289641739944,34.76661365133896,69.44946642494392,425.8777517483513,387.4319260833393,11.475866689394769,18.274986459185783,6.694972516431401,54.87602714084173,59.755749159378155,57.77151572734085,4.192114909157904,17.548193009734984,24.269037359692398,1.5497277043333573
2024-07-25 14:00:00,6.940870129627351,11.539059214855545,28.533157680336434,32.43984725298332,33.38470080586268,66.45202395506675,461.0064825348584,423.0538157192571,11.35734764048162,17.93877259381309,6.656546581306559,54.68645906780432,59.387026723948665,57.66077665134097,4.598189085228194,19.248019510765218,23.950852828106406,1.6922152628770284
2024-07-25 14:15:00,6.826852520516803,11.22398488738644,29.513795601388143,33.85626252824536,35.40173312151438,63.200795437533074,444.49139262935546,405.97461107208846,11.49881367697368,18.254545720609116,6.763422159684211,54.91257924213277,59.73346173143147,57.96773455095068,4.397132366869637,18.4063960877163,24.148746474384055,1.623898444288354
2024-07-25 14:30:00,7.049787943053128,11.949788765257429,28.76406705835412,32.864288559214216,34.214347719889886,67.63301071550713,488.5863735992662,450.2529183128233,11.342747174565002,17.978949678793008,7.011758433084961,54.66301491516098,59.4313296164822,58.66870171131296,4.9000008222043006,20.511403441747202,23.82023126729779,1.801011673251293
2024-07-25 14:45:00,7.03870560401134,11.587763380912484,29.27169983169226,32.95790490409874,34.64718943248325,65.34118945795475,459.4560730016592,421.17797090814753,11.595717259905388,18.197310922172473,6.485073911433841,55.06640228335193,59.67096748961511,57.161349409839126,4.549057776901145,19.04235585410819,24.12811085570257,1.68471188363259
2024-07-25 15:00:00,7.106133225243302,11.489464575768125,29.76578464367872,33.68502483440898,34.97015452092483,66.89398954734024,436.4691359876939,399.0407858794772,11.002452566776531,18.039204361169933,6.386693180270246,54.11080550842416,59.497648337556754,56.87082305576466,4.383331350524823,18.34862503329691,23.78756638143956,1.5961631435179089
2024-07-25 15:15:00,6.975665433320347,10.949089315293543,29.254108760088652,33.422021585512375,34.571855962212716,68.79350472420988,400.50554072363934,363.03888194633214,11.0882636320318,17.889759329029914,6.488635816245504,54.25111623787264,59.33289059596293,57.171812720076176,3.973423881973196,16.632752369939798,24.079330456904348,1.4521555277853286
2024-07-25 15:30:00,6.980635831398541,11.36874120839716,29.49405077267353,33.565614201971385,34.89734004986526,65.81363945947363,438.71151477594606,401.39906904329376,11.079401704154572,17.891827193659633,6.341216834838065,54.23665958256221,59.33517659017486,56.73551881015824,4.38810537699862,18.368609108116225,23.883763446307977,1.605596276173175
2024-07-25 15:45:00,7.068280427217184,11.492561255982176,29.529451106606928,33.3814967588099,35.16455196952167,61.23102705403017,451.17408067863545,413.2759355135109,11.733115960754157,17.800604417698548,6.364424786671849,55.28304444331742,59.234163156219815,56.80464918634531,4.424280828764992,18.520039549210257,24.361399417091132,1.6531037420540435
2024-07-25 16:00:00,6.88091602321133,11.12363879603594,29.376871807876302,33.33028683847022,34.92145193042748,62.21315818117045,430.74456236100434,393.1997528860676,11.38223835735882,17.54363031060934,6.618940806968602,54.72638012544305,58.9477405369376,57.551987788706406,4.242722772824611,17.76003752704382,24.253584020027816,1.5727990115442703
2024-07-25 16:15:00,7.125785725562386,11.409502697670204,28.988931619104783,32.77988608366347,34.24437300729381,68.60698315688256,423.98139539519343,387.8746650730129,10.532973023145903,17.449181475035704,6.124575823998903,53.32994731714809,58.84176538448492,56.081914954450895,4.283716972107818,17.93163924524333,23.64431882643756,1.5514986602920517
2024-07-25 16:30:00,6.99002941170118,11.362741542705688,29.67907139850488,33.16911382805393,35.4472020445265,63.373089073688014,442.2576840982934,405.09285598049655,11.181611920408958,17.54448677392019,6.438729423467684,54.40293151800344,58.948699778831234,57.024859106058855,4.3727121310045085,18.304172980384873,24.16157695691719,1.6203714239219862
2024-07-25 16:45:00,6.948035732335755,11.046522929314426,29.07061100140448,32.69642453968352,34.3347217716807,62.02752148765397,404.59452410478815,368.4105692142187,10.114255096550853,17.976029910380937,6.093669883637705,52.61369445298965,59.42811224067451,55.98742198895483,4.098487196978671,17.15626740655272,23.582899153825036,1.4736422768568749
2024-07-25 17:00:00,6.969381919345332,10.442643145265748,29.41525105593055,33.01580335325669,35.07747522253612,63.97435060744106,355.733315674853,319.59650392232,10.732578717891183,17.29743400585143,6.1067990287904355,53.66471882096167,58.67069530053504,56.02760246700418,3.4732612259204165,14.539071491702863,24.46740260393261,1.27838601568928
2024-07-25 17:15:00,6.9205798772823135,10.819130827525903,29.11275945371569,32.42234298720795,34.268040897593835,67.81015026932032,400.1701486973675,363.8285027821128,11.066442307846362,17.151847768538424,6.123355838869893,54.21550475218801,58.505627995713546,56.07819096073361,3.8985509502435898,16.319334277719665,24.521229964858843,1.4553140111284513
2024-07-25 17:30:00,6.944071092896304,10.640255660114637,28.778199233981216,31.679357180882892,34.07045388558167,67.6882417448319,377.6786419948144,341.9008263732924,10.642156378209888,17.37120123900048,5.7644580043116935,53.51358456051473,58.75398004251426,54.96045537882095,3.6961845672183324,15.47222859837594,24.410099656519932,1.3676033054931696
2024-07-25 17:45:00,7.000841232163888,10.526559763973085,29.75900304331757,32.92200665039921,35.411788574585906,64.84815509175517,360.28131425893326,325.16509978726356,10.408763291225387,17.07055482825516,5.6368963521891216,53.11948731576328,58.41305044111123,54.5520211361328,3.525718531809196,14.758657774153296,24.411523037676954,1.3006603991490542
2024-07-25 18:00:00,6.9191854843037675,10.09267068009137,29.20292658076429,32.40615942328118,35.086413095848584,65.50575714592797,324.17318486950586,289.5169944966249,9.935601898867649,17.417380974804335,5.303207499208944,52.30207164752961,58.805997986481806,53.453609417676134,3.1734851957876025,13.284209029566904,24.402897014642555,1.1580679779864995
2024-07-25 18:15:00,6.84535027639985,9.991576722127354,28.918796174356228,31.634014816804168,34.58702172300929,65.64538563511833,329.68262071913034,294.9357905539718,10.62406790906938,16.87893476005342,5.243827496035777,53.48324836011307,58.19366180089214,53.253353475048534,3.1462264457275033,13.17010390181533,25.032651464024354,1.1797431622158872
2024-07-25 18:30:00,6.926551012679566,10.08351605338133,29.13761047461998,31.8638797265982,34.47791352706346,68.07587806895165,324.6821701583631,290.9566934953173,9.945633009139808,16.945775827923658,4.834067825982282,52.3196673398942,58.27037681763029,51.828472466784376,3.156965040701765,13.215055660377589,24.569111058067694,1.1638267739812693
2024-07-25 18:45:00,7.167051818957368,9.75913795607119,28.621382771981057,31.74424373772081,33.71618303862053,70.5233093647316,277.56227867416294,243.87927084461245,10.41907728289145,16.290698275730573,4.97323227092848,53.13702680218302,57.5096301045357,52.32112541040927,2.592086137113821,10.850472569958454,25.580662674789448,0.9755170833784498
2024-07-25 19:00:00,6.9974573373324755,9.887602920719976,28.200087301530154,30.790987677680008,33.24485136884771,67.14194274211825,302.7734888506691,269.9802594510874,10.03784883852862,16.394341209023366,4.3610393520296755,52.48087264211863,57.63133290689884,50.07959766212911,2.8901455833875005,12.098149412060076,25.026429955382138,1.0799210378043498
2024-07-25 19:15:00,7.071752156135701,10.015534853416112,28.389881695257316,31.004616412352192,33.07804503787771,65.97066001244569,309.19986422797604,276.20885369356165,10.010182678879154,16.488077715464318,4.492750140070863,52.432612627693814,57.74096212791939,50.57876856068624,2.943782697280411,12.3226743708158,25.091944729162392,1.1048354147742465
2024-07-25 19:30:00,6.85044216519188,9.393408101543027,28.822374102498117,30.69407299031037,34.19296071375054,69.25993377786685,267.0285296031332,235.55955616619664,9.477604212938816,15.9000921607353,4.091277063262448,51.48574723145333,57.04626584105561,49.02494626211065,2.5429659363511474,10.644855409565903,25.08521904047381,0.9422382246647866
2024-07-25 19:45:00,6.963389839677384,9.18710295540954,28.91287691265734,31.158578935119188,34.08083300821178,68.77077884301211,238.74503170526748,207.21309545533487,9.49228198434434,15.90866047869237,4.130993786895894,51.51231183000639,57.05651112275435,49.18307483224295,2.2237131157321555,9.308463102454803,25.648168669466635,0.8288523818213395
2024-07-25 20:00:00,6.889237549843845,8.56057389481053,28.90439449008207,30.658838892587,33.910418891965925,70.05760627079533,188.53257511475803,156.95742739292598,9.559800800642048,16.266246042793778,3.749100878396242,51.63415946283276,57.480841834893226,47.61822521060669,1.6713363449666847,6.996213940030542,26.947800157457017,0.6278297095717039
2024-07-25 20:15:00,7.036948508498428,8.992415352391049,27.91354006411657,29.73707549041734,32.67940398683026,74.67564296727582,217.7904780814304,186.4146514472712,9.839229864035875,15.933860900160475,3.602735869962826,52.132417695593325,57.08662238573809,46.99030931260161,1.955466843892621,8.185584208534511,26.606589405598708,0.7456586057890848
2024-07-25 20:30:00,6.829941578975356,8.563361181318768,27.81146568284868,29.356907291971584,32.562662445220454,72.26510015505274,195.45063866106972,164.62537127470975,9.574194192124628,15.726049350857656,3.525023843377674,51.66006021158735,56.837358453255995,46.64998576497404,1.733419602343412,7.256094455409523,26.936065932184558,0.658501485098839
2024-07-25 20:45:00,6.993985512871147,8.446765269909426,28.05667166306899,29.267522341982833,32.654370137566005,70.5015602627827,166.840187731575,136.81233144083998,9.18877121818458,15.57721294988213,3.26187212266835,50.957327568408274,56.65748075249343,45.458992498705896,1.4527797570382788,6.081336062962235,27.43479163200639,0.5472493257633599
2024-07-25 21:00:00,7.055012838108872,8.641246562102644,27.988390763894795,29.069902394551058,32.53474217485906,73.7273370216686,180.14942852334983,150.3271651173154,9.221261470757142,15.291786936520117,3.309214998757199,51.01731632652445,56.30929461874605,45.6778678725154,1.5862337239937725,6.639974368637931,27.131042760381042,0.6013086604692616
2024-07-25 21:15:00,6.874875225151318,8.24219310572212,26.96923802222449,28.305868474212755,31.579267068777444,70.99969111781634,161.3901366174249,131.70150368306025,9.53704761800642,15.090751378025582,3.060833938332656,51.59316227766057,56.061446030699216,44.50519948065833,1.367317880570801,5.723592648069373,28.19734850834702,0.526806014732241
2024-07-25 21:30:00,6.917115140159016,7.969332753727082,27.430291620195497,27.81902806149401,32.463689934080335,73.23270952208873,130.20572494050134,100.99507427629275,9.30053259583424,14.936054033771072,2.9740640346032525,51.1630905379902,55.86922319057035,44.080610525012375,1.0522176135680663,4.404582930395925,29.561419775287835,0.403980297105171
2024-07-25 21:45:00,6.826941358824497,7.905257494787439,27.616250880238816,28.605408319271127,31.59965973679112,74.76231698646143,130.85994811618093,102.45506252746954,8.89593878550008,14.718077757722437,2.7908690454888845,50.410161944715504,55.59610569878446,43.156278015108626,1.0783161359629423,4.5138313451408765,28.990881162862056,0.40982025010987816
2024-07-25 22:00:00,6.919981751733872,7.40838579351548,27.017693503215305,27.40498287016803,31.390872453284015,73.52512004224006,75.03557667945745,46.81983470362005,9.014621825476675,14.508896915676134,2.6922232346845965,50.63335070163174,55.331461201718334,42.641700802989504,0.48840404178160757,2.0444593188978093,36.70191721883219,0.18727933881448022
2024-07-25 22:15:00,7.041439392347346,7.618580181477722,26.437089180572396,27.06693422011807,30.959023837061707,80.2555920451142,84.61966408660315,56.09060694287499,9.274118577802794,14.609196257910614,2.6457423080147553,51.11460929329069,55.45866981008284,42.39487345881587,0.5771407891303761,2.4159113432997543,35.02598070135555,0.22436242777149998
2024-07-25 22:30:00,7.027159133006326,7.116523060518026,26.855190372221355,27.24622326158496,31.241616643451326,78.40788765805608,36.76589800737932,8.626238373538708,9.08566995657757,14.480569663428955,2.573420013834079,50.766023865756445,55.29542792193423,42.00500628125031,0.08936392751169997,0.3740774005639761,98.28419987935486,0.03450495349415483
2024-07-25 22:45:00,6.990879233159671,7.172254801098507,26.748868689414287,27.5141153955459,30.718466617321692,77.02630033341846,45.79906687355672,17.609932976068734,9.245195247558511,14.366723879619483,2.5772147703099866,51.06141666233467,55.15013618863069,42.02564295452854,0.18137556793883647,0.7592381273919695,60.322401129773844,0.07043973190427494
2024-07-25 23:00:00,6.921503591589596,7.341734702609528,26.62396196805399,27.20229091270126,30.626154522823136,78.86974132824359,69.19001095848247,40.79491438976765,9.241294452361352,14.467447260090148,2.6863548562633386,51.05423425953869,55.278719826894026,42.61069548951778,0.42023111101993127,1.7590874307294322,39.33290054252266,0.1631796575590706
2024-07-25 23:15:00,7.081240096537421,7.301984052937277,26.970467082293347,27.53313687386201,31.49909667147283,74.8541206938809,49.982007002160344,21.441339666159095,9.256964927732753,14.607217329807185,2.676485078461313,51.08307554139799,55.45616559574785,42.55844696911333,0.2207439563998559,0.9240342014897968,54.09107901155134,0.08576535866463639
2024-07-25 23:30:00,6.964600958512759,7.463548237674921,25.39138740078021,25.70633901937516,29.544822252961527,81.47968024951315,75.93367898538226,47.98534750249717,8.985480188587392,14.592889845505663,2.3699614487920204,50.578730862661565,55.43802827721401,40.867486055692886,0.4989472791621621,2.0885933105728105,36.35637373776561,0.1919413900099887
2024-07-25 23:45:00,7.004663616156119,7.553657961124177,25.51483550686722,25.923522428822668,29.507732735999237,81.50984870126382,80.3492356814118,52.598340057844446,8.883658128481766,14.278255447134224,2.5889820479513577,50.38695453836586,55.03670055341083,42.08950733314568,0.5489943449680581,2.298090328036291,34.96348019969689,0.21039336023137778
2024-07-26 00:00:00,6.982301689112143,8.138816693116787,25.849992811610697,26.589726309893383,29.67275777976642,82.32335324351835,141.62544688167392,112.425160661907,9.400097713618898,15.178144483918905,2.6220440222291215,51.34501519642936,56.16945824641377,42.267914691276545,1.1565150040046444,4.841171806763441,29.25437322505549,0.449700642647628
2024-07-26 00:15:00,6.977157491839139,7.743525673314629,25.441700522044243,26.062418255953773,29.28612843891732,79.034892928503,101.30408867357126,73.05331167046555,8.750943145729252,14.853292414932769,2.6465414424436875,50.1347805308509,55.765840372988634,42.39914142203123,0.7663681814754897,3.2080172076564,31.578411871293678,0.2922132466818622
2024-07-26 00:30:00,7.073657141374245,7.348047551794772,25.424985166897542,25.761975695175597,28.79401979472067,83.5771391604383,53.558658783954,25.975317027725207,8.569492773648284,14.509907856122071,2.5039411264584457,49.78584350826026,55.33274628707577,41.62352597920412,0.27439041042052725,1.1485982580203271,46.629583851420186,0.10390126811090084
2024-07-26 00:45:00,7.054586540322096,7.445327719507892,25.54307848922422,26.0379364268598,29.119616288908976,82.53472271083452,65.05999553001212,37.09254051242586,8.64114962206987,14.7493119916703,2.5769934038460973,49.924225831224334,55.63540600379946,42.02443967435032,0.3907411791857962,1.6356425760717428,39.776413552564826,0.14837016204970346
2024-07-26 01:00:00,7.059322343452508,7.463653346366735,25.375857388798092,25.714521723644665,28.89404148115319,80.62663647751644,66.96642483404415,38.92077756743363,9.009749773372922,14.47437196734139,2.561525525896194,50.62422727294952,55.287537966187585,41.940189838545834,0.4043310029142271,1.6925295781989544,39.56588156367944,0.15568311026973453
2024-07-26 01:15:00,6.897923344396717,7.347459480726648,25.3864422065823,25.70020538446411,29.4771281752888,83.42780132406072,71.3479618121561,43.408311859961614,9.095031304082092,14.34472552711872,2.499893120993679,50.78345333682112,55.121973147936075,41.60108360647732,0.4495361363299306,1.8817582666770896,37.91558303508675,0.17363324743984646
2024-07-26 01:30:00,7.031324961991301,7.515168927394299,24.522264227599415,25.193039430515608,28.051409377709376,83.94559051014794,74.9337972579799,46.78212081646603,9.130678822076536,14.409074842465095,2.611922776972245,50.849714573711886,55.204274489489386,42.21345901211502,0.4838439654029978,2.025370839176949,36.99756894319205,0.18712848326586412
2024-07-26 01:45:00,7.016039764362217,7.739573619494274,25.07073798846594,25.658567213069016,28.568608176040463,83.93114136620865,98.1945252131332,69.74944844898087,9.049510661685336,14.73147476693786,2.6640913355291413,50.69858784705867,55.6129692158286,42.492654871491425,0.7235338551320565,3.0287127175827884,32.421208074003836,0.2789977937959235
2024-07-26 02:00:00,6.979530380928547,7.485028443797627,24.992763775877485,25.608985632349935,28.59372805929852,84.44180463407524,76.13809008680978,48.13155946494357,8.71988277453418,14.57014554380658,2.716502303525457,50.07539451663385,55.40921162070053,42.76950150988939,0.50549806286908,2.1160148911699688,35.98183094293451,0.1925262378597743
2024-07-26 02:15:00,6.932672258035176,7.4274754042976046,24.615537035234965,25.116460130134826,28.06327115358418,83.04349710151455,75.45277482328272,47.333872413577765,8.842968629658921,14.621589714642612,2.654344065403419,50.30990827094219,55.474347842471325,42.44076806784799,0.49480314626242894,2.0712459702545276,36.4286887732656,0.18933548965431107
2024-07-26 02:30:00,7.036821710588748,7.543704464925202,24.351069184477332,25.209906869070004,27.59132796226323,84.13099351865525,77.42221645560474,48.924252518866666,9.08300148376339,14.705507498570745,2.7094549544039417,50.76105336386602,55.58027354733099,42.73248422325641,0.5068827543364547,2.121811209652399,36.48873948040281,0.19569701007546667
2024-07-26 02:45:00,7.003678575492205,7.625706250025189,24.13059385951176,25.303353608005175,27.514578696813413,83.36982022192095,87.17378528458745,59.26051640881326,8.734670118550834,14.529093490073794,2.649505267149564,50.1036848015671,55.35712333744474,42.4149629190184,0.6220276745329842,2.603807845595072,33.479346577767465,0.23704206563525304
2024-07-26 03:00:00,7.09229716253347,7.679306784398709,24.71748070669978,25.396800346940353,27.81143846244069,85.67972004477119,84.92361007541211,56.66939729591744,9.088442327860248,14.563631850000853,2.6021386016335777,50.77118686619523,55.400953354174334,42.16068298969179,0.5870096218652394,2.457222277127892,34.56081725527677,0.22667758918366976
2024-07-26 03:15:00,7.064536722965832,7.926921610060307,24.863944268045856,25.49024708587553,29.081518935727154,88.40867426361547,111.00053770595764,82.96764213657065,8.995020699735742,14.591683612790472,2.446191256860771,50.596625519805656,55.43650075235622,41.30103791117117,0.8623848870944757,3.609943137377475,30.748555720076105,0.3318705685462826
2024-07-26 03:30:00,6.967486889655042,7.136398452164578,25.029424091469952,25.281605693581557,29.015315589032653,87.64840439701814,44.26014953683568,16.135101802020557,8.804735739497689,14.7052464438956,2.6150655514218255,50.237297965041265,55.579944655222235,42.230383224271776,0.16891156250953543,0.7070638006649153,62.597108627557944,0.06454040720808223
2024-07-26 03:45:00,7.134558691263088,7.595508775148413,23.932537910057057,25.207052338900525,27.062865802653533,86.22446319457512,72.03216493333342,43.931278475796894,8.744584238888871,14.64961527139466,2.706686947253,50.12263404391785,55.50976823246377,42.71792728262114,0.4609500838853249,1.92953705114397,37.33131990941947,0.17572511390318757
2024-07-26 04:00:00,7.039058581491005,7.714377401131573,24.644497669655976,25.13249898421949,27.74706813780855,88.52189605508258,92.30733730261495,64.16524348121345,8.664675764999629,14.7313609499211,2.746057106480786,49.96949219139082,55.61282599145921,42.924049209547306,0.6753188196405677,2.8268845790154167,32.653380328235734,0.2566609739248538
2024-07-26 04:15:00,7.115156458647448,7.31220962893286,24.628556152794367,25.341966883570176,27.967564349969727,84.71322646475176,47.404196051178005,18.98305502426998,9.03082392549194,14.851536466841448,2.538780634574632,50.663667211591125,55.763642750687346,41.81568558007628,0.19705317028541192,0.8248645708147343,57.46906550290551,0.07593222009707992
2024-07-26 04:30:00,7.023750709190223,7.474214548062565,24.28274998248065,25.58540915049671,27.74458911937912,86.16034390103482,71.36325634781544,43.20594740730224,8.91312775645209,14.646768122772295,2.5974130612888096,50.44260900989968,55.50617189683841,42.135145952150026,0.4504638388723423,1.885641629519625,37.84560927730235,0.17282378962920897
2024-07-26 04:45:00,6.9487884775457385,7.541762324015378,25.6408840029121,25.82885141742324,29.179184479498083,85.70462539297084,85.63084024433884,57.23941523862299,9.08569769395215,14.6280482669626,2.6776790448010948,50.76607552640424,55.482514561342626,42.56477439702443,0.5929738464696399,2.4821885213219126,34.49812111722092,0.22895766095449196
2024-07-26 05:00:00,7.147654111313857,7.825271437806423,24.945593514002702,25.51397532461776,28.861712196432727,85.54502324639743,94.18377379383236,65.6308945697505,9.178058027420125,14.700426001555677,2.674395195106079,50.937516146522306,55.573870877406094,42.54736709544813,0.677617326492566,2.836506128697881,33.20414958421687,0.26252357827900197
2024-07-26 05:15:00,7.016477471300162,7.725684995687958,24.457910428240552,25.37096001574196,28.14798280964395,85.53120943621904,95.85841295410133,67.78401205872076,8.819442688783964,14.642537905191682,2.612420301404913,50.26525361774968,55.50082769642496,42.21613914416899,0.7092075243877964,2.9687426970873156,32.28922905583891,0.2711360482348831
2024-07-26 05:30:00,7.042442905196867,7.101732743419417,24.909740154558865,25.22794470686616,28.188714156229892,84.0634356704833,33.659957498945786,5.625375671646727,8.627662149343157,14.760718623072473,2.6462010548834307,49.89823768922183,55.64974450410066,42.397323608178894,0.05928983822254974,0.24818726279959322,135.6232270715907,0.02250150268658691
2024-07-26 05:45:00,7.047015551660933,7.580887852908752,25.094068622897662,25.687155955583005,28.502641733999223,83.66024878309216,79.07938621278679,51.05877175821976,8.836458811810596,14.609735847741527,2.5744197950149044,50.297559901244114,55.45935258927935,42.01044526610696,0.5338723012478193,2.2347894530233714,35.38560919275995,0.20423508703287904
2024-07-26 06:00:00,7.168184742904176,7.740358281662685,24.545183023359694,25.00479450102559,28.41916463131153,86.25056760587461,82.54223731586127,54.79871999480161,8.873751640647647,14.43375611128066,2.436009569131354,50.36821813485258,55.23577626516979,41.2436563180907,0.5721735387585092,2.3951184332431192,34.462695526957575,0.21919487997920645
2024-07-26 06:15:00,6.806324919731725,7.494566455528315,24.880377243464935,25.675601592049375,28.162504245462063,82.35440418888147,95.20715968255594,66.60140454971761,9.153914705880103,14.811471504747525,2.640368922210684,50.892812399251945,55.71345309990426,42.36615330156236,0.6882415357965908,2.8809790688445287,33.04680714696778,0.26640561819887043
2024-07-26 06:30:00,7.057470822356456,7.528701830312624,24.638634075875633,25.214038492101928,28.253853403823275,84.00761567606163,72.40073805772296,44.77947381931098,8.66791636194808,14.40319817828641,2.5501496981774907,49.97572096074695,55.1967685461896,41.87801173461593,0.4712310079561677,1.9725729993045178,36.7037053043156,0.17911789527724392
2024-07-26 06:45:00,7.011847638738185,7.729571768212793,24.56838810588456,25.337980344377673,28.262170401841807,83.90308224299336,95.53035850929258,67.79002648720606,8.51279748961408,14.722618684295371,2.5049158481770584,49.675807034890546,55.60182274687002,41.628926278092294,0.7177241294746075,3.004393205980707,31.79688940819221,0.2711601059488242
2024-07-26 07:00:00,6.779935752986756,7.230432079390384,24.950304497411363,25.53865469167179,28.69990201606705,83.93602990010093,71.34820620073138,42.713979447443705,8.722319146824047,15.010733487767157,2.9011741186964777,50.08005784166043,55.96218278565599,43.71751094217565,0.4504963264036279,1.8857776223255864,37.83489917159111,0.17085591778977482
2024-07-26 07:15:00,6.984661649941048,7.662009614393288,25.259891575223904,26.13905869228789,28.823374313461663,80.01730244211488,94.71079120751342,65.61888809122594,9.42933229653978,14.77551834502655,2.887052474721146,51.398188284966,55.668337222172674,43.64646298002253,0.67734796445224,2.8353785791970765,33.4032259051395,0.2624755523649038
2024-07-26 07:30:00,6.868246595349469,7.937927778156481,25.190199537130088,25.75169610197606,28.96726106328896,81.52570415551745,131.85189766436798,102.82616012831122,9.342685483442825,14.923644893115656,2.7594071594983025,51.240269700498075,55.85374652060653,42.99349571595269,1.0696811828070114,4.4776854312301495,29.446440508024804,0.4113046405132449
2024-07-26 07:45:00,6.986015140613283,8.170416616264973,26.12508072430016,27.386137461277823,30.249537122133447,81.23948326582737,142.8993928545668,113.25470184663804,9.33086989568369,15.27518723671222,3.0386338755328723,51.21865959305278,56.288912091043414,44.39734035947271,1.1844014756516899,4.957904577077974,28.82253795590132,0.45301880738655215
2024-07-26 08:00:00,6.949313553402641,8.402916347785053,25.27220186150476,26.4241329296291,29.23574889311467,79.142519121165,170.4672716067536,140.33219131398516,9.74796909807163,15.29197681128168,3.0951343834151515,51.97073735874632,56.30952767783156,44.670827664537846,1.4536027943824124,6.084781297284778,28.015348995833506,0.5613287652559407
2024-07-26 08:15:00,7.022198458272198,8.244532258263494,26.16283042728659,27.391076497638444,29.938347998526552,82.46518059891208,145.75067799807024,115.80614175708452,9.356347890000588,15.077477194757058,3.51071115622806,51.26523484300989,56.04500354895523,46.58676232811144,1.2223337999912953,5.116689286763562,28.485348597405512,0.4632245670283381
2024-07-26 08:30:00,6.956152194071079,8.690605292820525,26.185675589045644,27.7889975273202,30.171950797888503,83.16067170932138,197.3102689472514,166.08119052820211,9.81288493459688,15.74214241098452,3.6740510734679033,52.08584723187331,56.85673978191746,47.2983392891289,1.7344530987494462,7.260420671365182,27.17614830851819,0.6643247621128084
2024-07-26 08:45:00,7.037285220432875,8.862519905500761,26.413272003619433,27.920576129726346,30.36190012108037,74.93957685844622,201.68882906120416,171.25433950985743,9.380823463875354,15.41402552193846,3.639640565532915,51.30989805043357,56.45893722999669,47.15021327448427,1.825234685067886,7.640432391694171,26.397567404752884,0.6850173580394298
2024-07-26 09:00:00,6.994921008784915,8.842995293687071,26.795899031455356,28.628000414145266,30.935713663131185,78.17058316314518,211.67217405425333,179.45434720667546,10.56813805336226,15.803250869747425,3.846437924468196,53.38922991711171,56.93021435726117,48.02680970832002,1.8480742849021565,7.736038956600427,27.361828868978687,0.7178173888267019
2024-07-26 09:15:00,6.881409927702344,9.212191803342265,25.84898088673512,28.09148040440096,29.713440185126768,79.75560106601284,249.29496075237512,217.72485906004377,9.562566444900536,16.00991358963832,3.997621657792518,51.63913822585079,57.17730352376517,48.64797034747267,2.3307818756399206,9.756652931428707,25.551278958517777,0.8708994362401751
2024-07-26 09:30:00,7.141586012009134,9.27963239565126,26.910698906768022,28.793191091737476,31.03769141511368,75.34120653128737,234.73283566073604,201.6984869631984,10.010933293599177,16.83771815290673,4.18569725103173,52.43392315013645,58.14625556511607,49.39922098102685,2.138046383642126,8.94986216192594,26.227536403781148,0.8067939478527936
2024-07-26 09:45:00,7.019512773182536,9.47067230720678,26.4068441051831,28.799051938241632,30.875021814084192,80.11261139820004,266.9651313014217,233.64519554380493,10.495479672738933,16.416265446404417,4.408190638473441,53.26659402309715,57.657011690136535,50.25943690662736,2.451159534024243,10.260553809425481,26.01858888515199,0.9345807821752197
2024-07-26 10:00:00,6.874556754816368,9.60302324994879,26.60784286155165,29.1678003514659,31.000838366484103,78.02778437269747,289.80257712611854,256.6551273279266,10.249383383136488,16.52065379503673,4.377412620018741,52.84696816433905,57.77896406681752,50.14219303369787,2.728466495132423,11.421360748624323,25.373734663010673,1.0266205093117065
2024-07-26 10:15:00,7.041368410056835,10.117811189065646,27.358689339381986,29.8756561916399,31.73299419522321,73.43161445285087,321.8436427903622,288.53271711272936,10.320281780626976,16.44535556751456,4.545288329491277,52.968541630609806,57.69104825223255,50.77516092609897,3.0764427790088114,12.877989472930885,24.991761599655526,1.1541308684509175
2024-07-26 10:30:00,7.119265927101979,10.380880545128496,27.4687389700003,30.48741067156412,32.11503671878655,73.01524418692505,333.42380207360947,300.13441570261193,9.899337903210649,16.592203773228483,4.797844694558387,52.23836155466377,57.86225636729462,51.69869229411462,3.2616146180265178,13.653118791059002,24.42107237006963,1.2005376628104478
2024-07-26 10:45:00,7.103379366241523,10.363576453664194,27.074555549475683,30.0804805278715,32.045591722517045,73.48105390112472,339.58921541195485,304.99990213848474,10.559561206193424,16.926326198605175,5.103425868671502,53.374782868961624,58.248074876110906,52.773767508638024,3.2601970874226716,13.647185007951302,24.88346242936539,1.219999608553939
2024-07-26 11:00:00,7.03936125374612,10.13473510126208,27.545833716766047,30.612629078121355,32.27912209899282,74.68009581367929,323.62065637366396,288.55119609472433,10.600118896679142,16.950117782494246,5.51922359976626,53.44303041184073,58.27535319494006,54.16974928908862,3.095373847515961,12.957234925701812,24.97605841287434,1.1542047843788974
2024-07-26 11:15:00,7.04131388607776,10.681842649099366,28.38329073936401,31.63633307525528,32.80651057404763,71.60443690262818,375.09239257473064,340.01417304447716,10.810055652133284,17.0471736164185,5.220990261701712,53.7935419470396,58.386369177175936,53.175933620720826,3.6405287630216057,15.23925340200844,24.613567520656606,1.3600566921779087
2024-07-26 11:30:00,6.891059452285999,11.068094085005082,28.166090323180757,31.40222333401704,33.135560377509336,68.71828525204663,415.2177088639242,380.1481388992772,10.135484422904227,17.146313497727583,5.787772044015133,52.65047991775458,58.49933478026308,55.03445057826577,4.177034632719083,17.485066972562084,23.746989903755708,1.520592555597109
2024-07-26 11:45:00,7.061704474208185,11.051465912093352,27.492287657025123,30.837402665406948,32.472985864835124,68.41299982437383,407.187819001569,370.82011500681256,10.931419909809415,17.56856029635711,5.867723788589894,53.99410620417169,58.97564944663452,55.28670616789123,3.989761437885167,16.70114137898731,24.380837797940924,1.4832804600272502
2024-07-26 12:00:00,7.094665998548592,11.092420337360345,28.543887033229893,32.33659759117312,33.08792129173589,70.5181707107272,399.22828887177127,363.7262666077749,10.374950941438478,17.140565839287326,5.98650548327058,53.06190625020045,58.492797480524,55.65727732678934,3.9977543388117525,16.734599662265996,23.856458889301724,1.4549050664310996
2024-07-26 12:15:00,7.022904524159677,10.909608998664067,27.90442576493224,31.55387635063495,33.12470319029132,67.86992876845265,394.2158340521865,357.7787601882748,10.861942801974294,17.703619885024633,5.871511176912735,53.879472421350336,59.12639036227843,55.29859875165494,3.8867044745043904,16.26974493027538,24.22999473818512,1.4311150407530993
2024-07-26 12:30:00,7.1873920953762855,11.266316898408846,28.41527997982265,32.51909881958978,33.693681460763,69.7669459973631,412.5683345782398,376.0300438156273,11.01853520261126,17.669297668946403,5.850457891054822,54.13715783599584,59.08815596701126,55.23242547024925,4.07892480303256,17.074379225494297,24.163006404485905,1.5041201752625093
2024-07-26 12:45:00,7.102003331967227,11.381936577607444,28.688776434485337,32.544903121589044,33.83916764692377,71.30150377979854,431.4065674689565,394.1226010952275,11.079548759764643,17.94098345019556,6.263434163768808,54.23689954045852,59.389466333327434,56.50258728502717,4.279933245640217,17.91580056624995,24.079670114303827,1.5764904043809098
2024-07-26 13:00:00,7.018352380384587,11.131419481964452,28.22025891912172,31.7519371954892,33.26826541462786,69.29927119888734,418.1647909991761,380.50087916260946,11.321176001703996,17.781442548422348,6.561293286440282,54.62834096301948,59.21290086670859,57.3844177666022,4.1130671015798645,17.217298887213314,24.28747933915072,1.5220035166504378
2024-07-26 13:15:00,6.802397932602771,11.090863786118138,29.1843731140713,33.39745062021959,34.38163239933637,67.91588418793708,426.5614585649347,389.3961598014054,10.776809122197216,17.84808027723771,6.540409364094306,53.7383376302259,59.28677740675745,57.32347015566508,4.288465853515367,17.951518062815328,23.76185997598229,1.5575846392056216
2024-07-26 13:30:00,7.033142041649722,11.881241223289107,29.826342231725217,33.60461007826907,34.9873606052675,66.95281857147786,476.3434505716672,439.33107227348256,10.771585777501736,17.844852629217947,6.3959398914649155,53.72965419344075,59.28320338305525,56.89825584869853,4.848099181639386,20.29414317434247,23.471966590533366,1.7573242890939302
2024-07-26 13:45:00,6.983452138423248,11.326534859496654,29.446294929117407,33.39115377545084,34.575917639097156,65.90481264300958,432.8923150547691,395.2717792310992,10.959530135993557,17.961586958859197,6.699418728817162,54.04034866874459,59.412192015713664,57.784301818538424,4.343082721073406,18.18014427041328,23.811269515570704,1.5810871169243967
2024-07-26 14:00:00,6.944413052734478,11.547665032059824,29.30672332439898,33.062247283538774,34.395537401615606,69.5656784517322,463.7058336833067,425.6836557532123,11.53233447266126,17.958380290400452,6.5314631670326335,54.96588699018645,59.40865620080537,57.29732189131902,4.6032519793253455,19.269212785455895,24.064596662366235,1.7027346230128493
2024-07-26 14:15:00,7.001935816397942,11.678980124186534,29.436243818282975,33.513282490032374,34.834914000993656,68.94356413884962,465.8750327993709,427.8515247692288,11.184841428257323,18.144892521350513,6.693774080534233,54.40816862166316,59.61361716930501,57.768068384841435,4.677044307788592,19.578107472403047,23.795713321936763,1.711406099076915
2024-07-26 14:30:00,6.8626591794081016,11.044602282787128,28.70479778790563,32.478944165129164,34.24646293003269,64.08567442965415,425.8661067458226,387.1225658934959,11.597068036933678,18.24088440468004,6.905588410712952,55.06854041594871,59.71855692620519,58.371079599564354,4.181943103379027,17.505613830744604,24.327402104454414,1.5484902635739837
2024-07-26 14:45:00,6.99423165784385,11.671010559787726,29.79050596124432,33.797842213176864,35.085501231423756,66.41073022284704,466.22431246493295,428.1167583215438,11.207563295040227,18.206150887839065,6.693839960509876,54.4449868744474,59.68062832931979,57.76825790156783,4.676778901943877,19.576996483537066,23.814905052314646,1.712467033286175
2024-07-26 15:00:00,6.992205573964794,11.608070996670694,29.569560429647552,33.56587542471997,34.66075545931757,64.8188973575705,465.6188230214517,427.10748615530264,11.55321045217843,17.887654068262332,7.07047234570824,54.999033648185936,59.330563079893395,58.83200352960268,4.6158654227059,19.322012659446898,24.0978427676271,1.7084299446212106
2024-07-26 15:15:00,7.045465965932833,11.488990243956613,29.310807612279568,33.11955089297417,35.121547770281396,69.33776929619212,447.5279033281572,409.27343584208785,11.359437157612524,18.31129288559841,6.583737442858435,54.68981258806029,59.79529469867671,57.449774753549256,4.443524278023779,18.60059262780754,24.05987337516931,1.6370937433683515
2024-07-26 15:30:00,6.888936630582394,11.207067520859669,28.72319699571632,32.60656497559264,34.02213788814262,66.56571027890706,437.45181935836854,399.37139547470395,11.451485591863346,18.195769335392043,6.433168956409189,54.83713722710626,59.66928243162746,57.00843888029854,4.318130890277275,18.075695906700673,24.201105264013922,1.5974855818988158
2024-07-26 15:45:00,6.962414848009796,11.2465045010622,29.14172917650188,33.12121795373865,34.97954805027833,62.83855864816474,431.2243617388302,393.5839558765547,11.162399827126016,17.938016081680757,6.539989953468758,54.37175553051306,59.38619189095304,57.32224482021259,4.284089653052404,17.93319928767736,24.04614786359633,1.5743358235062188
2024-07-26 16:00:00,6.99272099789122,10.734147189236168,28.64010037705751,32.37279272143913,34.36582804172508,62.38259711681057,377.41260302644463,340.6858332244553,10.79624198372449,17.500935765920705,6.429592052344143,53.7706187565633,58.89988287643766,56.99787117395773,3.7414261913449485,15.661610036969954,24.097944089754805,1.3627433328978211
2024-07-26 16:15:00,7.025481533670632,10.939733217199633,30.0543511184566,33.714764823093425,35.83210740049934,66.70992071657962,394.90045321578026,357.92153485020265,10.848165054280638,17.71369064433868,6.417062666958328,53.85668178181572,59.137599647508715,56.96082306475986,3.9142516835290007,16.385057547252398,24.101255187962458,1.4316861394008107
2024-07-26 16:30:00,6.9688480943702755,10.778607262564057,29.6992420326988,33.6984119471194,35.45978731628185,64.46400692068684,384.6384336173548,348.1820589133412,10.735441832050771,17.529893921357658,6.191038950605188,53.66949041592046,58.932351465571855,56.284050155666485,3.8097591681937812,15.947651878059169,24.118813011371387,1.3927282356533648
2024-07-26 16:45:00,7.153431360886861,11.404853135769956,29.54348217415812,33.18814577328207,35.207662232934716,64.20512371654151,428.8541425080507,392.2468846399029,10.936650640938543,17.65857316667228,6.012034060537044,54.002716967721184,59.07619889273307,55.7362792425293,4.251421774883095,17.796451549660635,24.0977332650468,1.5689875385596115
2024-07-26 17:00:00,6.881147354366009,10.79336978946484,28.69366386894335,31.915989885208056,34.59004886049496,67.3277625662998,394.5959759033621,358.74564424318845,10.62183765615941,17.324824772650302,5.903669231363951,53.47950561552699,58.70164763374088,55.399371141458474,3.9122224350988315,16.37656311332371,24.095164117941522,1.4349825769727538
2024-07-26 17:15:00,6.930888026341281,10.804166933770729,29.626689177964177,33.280541845535524,34.75263180486049,69.50929199293347,394.80610370642506,359.1075192006681,10.850873324499767,17.385814322265293,5.461896858991892,53.86116322515521,58.77045052434111,53.98154714025475,3.873278907429448,16.21354550649967,24.350386752123747,1.4364300768026723
2024-07-26 17:30:00,7.007477720654106,10.27458142958538,28.94710174145628,32.48835699581157,34.388332826571194,67.84523720430576,340.60969954100705,304.6214931235605,10.898908297261835,17.417344756077416,5.67195336410733,53.94052430715076,58.80595722490268,54.66487756029985,3.267103708931274,13.676096125586314,24.905477148831068,1.218485972494242
2024-07-26 17:45:00,7.2703113414288705,10.70487391686601,29.85305076944536,32.785211247419454,35.35357329306827,68.51029318960417,350.34859668079093,315.82310208313527,10.316862760321996,17.041840053560147,5.166791783773517,52.96269164427852,58.38027941200451,52.991288870038744,3.4345625754371394,14.377078940779866,24.368552062898164,1.263292408332541
