,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-28 04:00:00,7.019838760461352,7.3063976974880305,24.7500258401151,25.23623720410745,28.019487687128017,84.98079825099357,56.45500023726567,28.184681848273133,9.324505514896403,14.58990576556329,2.355907108532838,51.20701190467096,55.43424920426486,40.78654174647046,0.2865589370266788,1.1995357103936775,47.064042986046346,0.11273872739309253
2024-07-28 04:15:00,6.968257448484325,7.224189670181739,24.30696791129009,,27.701767596304833,84.00666398017039,52.04020897094283,24.63638501003697,8.741466943149746,14.351252610107451,2.311104407648653,50.11667738017323,55.130332344420424,40.52633697002289,0.2559322216974147,1.071332280025378,48.57522725788687,0.09854554004014789
2024-07-28 04:30:00,6.99881312082851,6.935797991975897,24.78430497984384,,28.2018741295758,85.97552183862751,21.762654379092098,22.528494285177626,8.790537583941273,14.760511093544023,2.2888572962180085,50.210279902012715,55.64948369883648,40.39587950392034,-0.06301512885261307,-0.2637813293770383,-82.50263364161549,0.0901139771407105
2024-07-28 04:45:00,6.759138373076874,6.969889488314829,24.331583611928902,,27.995655490975015,86.25171462549703,48.36776496636261,20.420603560318273,8.91506163890263,14.651002978301914,2.381096788839791,50.44625692582356,55.511520925969045,40.93139180450892,0.21075111523795442,0.8822041683860772,54.82604446864903,0.0816824142412731
2024-07-28 05:00:00,7.229161112993407,7.179493683002641,24.790125489149055,,28.33706953479682,86.0665444841889,22.488965379708617,25.36568577612541,8.220485829291118,14.50313551799765,2.449464895760489,49.10058415933883,55.32413629941028,41.319453535288694,-0.04966742999076601,-0.20790786194134653,-108.167941172196,0.10146274310450164
2024-07-28 05:15:00,7.157127646814135,7.473014341602919,24.787492508320295,25.07629510819294,28.18671816662952,88.45053085262558,57.65848872300537,30.31076799193255,8.658149731555037,14.360306361157214,2.329264638360568,49.956943751751325,55.14192323458097,40.63220962830151,0.3158866947887846,1.3223017043858525,43.60463919222206,0.1212430719677302
2024-07-28 05:30:00,7.085439095144105,7.750667449773449,24.888670335032245,25.271055632789253,28.382698163709424,81.01596614906998,92.47137241275026,64.72693568824165,9.027576070058135,14.543967332286435,2.172893322164035,50.65759290437191,55.37600711038476,39.70180917935915,0.6652283546293436,2.7846458924784323,33.20758760118239,0.25890774275296663
2024-07-28 05:45:00,6.965339457149538,6.965558400613817,24.781275384972936,25.223822558589152,28.696378487487117,80.58765927452616,27.554904508378172,0.0211897522847525,8.884028738613619,14.263949509034372,2.3857365084454276,50.38765521279226,55.01831327586829,40.957960368006205,0.00021894346427941969,0.0009164973414736508,30065.44946881373,8.475900913900999e-05
2024-07-28 06:00:00,6.924193211187388,6.940956681315295,24.837186334149887,25.176589484389048,28.498444774855336,80.93419845296438,29.074579214247105,1.5980720149559986,8.490348883509693,14.545338677002682,2.4408196387787298,49.63210286283505,55.37774751602001,41.27078462252243,0.016763470127906466,0.07017188595541647,414.3337295041431,0.006392288059823994
2024-07-28 06:15:00,6.996740160188877,7.347438108589299,25.0304165955019,25.129356410188947,28.638173510680986,83.60698011409269,60.31994008868055,33.50737037235435,8.547707157678046,14.023961118973803,2.2409014396743467,49.74361869558278,54.708008692661245,40.11176274111803,0.35069794840042157,1.4680216120041647,41.089272525307635,0.1340294814894174
2024-07-28 06:30:00,6.993488462868455,7.236562648828904,25.037940608906453,25.176059031796637,29.02402538233517,81.22263859153657,50.71832903845359,23.471090821780223,8.822904412573893,14.217918314822048,2.2064154892774166,50.27182930396065,54.95906629498012,39.9049338419643,0.24307418596044883,1.0175085424304389,49.845605145787665,0.0938843632871209
2024-07-28 06:45:00,6.9597549594442825,7.103825096057934,24.67950364002383,25.34634069538432,28.44407099375566,82.54343801683227,41.413601538137165,13.955090731720777,8.906859783166173,14.33814141618988,2.2135096070603386,50.43078199558304,55.113538346669,39.94765584113333,0.1440701366136512,0.603077591864744,68.67043660183822,0.0558203629268831
2024-07-28 07:00:00,7.06813445266866,7.183181171842289,25.352978361342867,25.516622358972008,28.933214724183724,82.23122812794982,38.89118308672414,11.176060089086764,9.018559685839987,14.4141929905472,2.28237032125019,50.64072235636925,55.21080995892631,40.35768067420791,0.11504671917362952,0.4815855664608132,80.75653797628657,0.044704240356347055
2024-07-28 07:15:00,7.054874844644603,7.463814991946493,25.68957265954749,25.923043171753047,29.687648533106707,83.65230248594702,67.15036457524224,39.456206480086514,8.871257069511683,14.431895892681316,2.3910051329627215,50.363497888597344,55.23340323923348,40.98808851464366,0.4089401473018901,1.711823456605712,39.22738896707917,0.15782482592034605
2024-07-28 07:30:00,7.081350336908276,7.3400909571593695,25.836674049528018,26.143365547922187,29.741541884151463,84.16933707619519,53.72231842077717,25.306767679219405,9.279623710414878,14.592464742322347,2.543462288820536,51.124721199170565,55.43748995315365,41.84137328851709,0.25874062025109357,1.0830882363710777,49.601054297086215,0.10122707071687762
2024-07-28 07:45:00,7.1288879000004215,7.486847128598334,25.088138406327516,25.297634774298732,29.005706830502433,78.44178046925795,61.4499076016083,33.99472565107248,8.53111916628056,14.649218888656382,2.274843895598874,49.71141976590094,55.509267575120475,40.31327018016264,0.3579592285979123,1.4984173309108608,41.009875108861706,0.1359789026042899
2024-07-28 08:00:00,7.155328253001456,7.658376670778486,26.46537622228005,26.684640363727407,30.293009652726234,76.54296401053197,76.0707068147871,48.283885833997466,8.84626993726031,14.35218270961734,2.588368333911988,50.31616815286922,55.131523311016046,42.08618132026876,0.5030484177770296,2.1057606768146457,36.125048611819544,0.19313554333598987
2024-07-28 08:15:00,6.9042050245722155,7.435695670598801,26.123235304841764,26.405400288319505,30.231802242088868,76.84676406555462,78.71672879127941,50.83341211598571,8.792209820855566,14.661275086560556,2.4298317678775705,50.21346355864821,55.52449130397028,41.2087617089525,0.5314906460265858,2.224819844267288,35.38116984802588,0.20333364846394283
2024-07-28 08:30:00,7.092592478323492,7.754299217075941,26.413862386817033,27.01676333826512,30.21233628516847,78.88385804375109,90.85205839361322,62.67463468698076,8.578349421543981,14.870304557742683,2.7287697273457874,49.80298897537553,55.78712262362281,42.83378561892166,0.6617067387524491,2.769904408417752,32.79970894212573,0.250698538747923
2024-07-28 08:45:00,7.024180569635494,7.2391063809641585,26.206966878194983,26.550451462123945,30.3540408123326,82.60458612356376,48.614602245416215,20.45562186428761,8.743971819762178,14.917885949457428,2.497122611909001,50.12146391867048,55.846561056066825,41.58570977803602,0.21492581132866473,0.8996794462217905,54.03547057740792,0.08182248745715044
2024-07-28 09:00:00,6.969624528096148,7.838962977457318,26.57364309206179,27.35398647121596,30.735614415315805,81.64644064578006,111.8727036592056,83.5883193669187,9.057981043176392,14.724912926315378,2.5014903227951373,50.71440094756856,55.60471076145708,41.60994147581637,0.8693384493611704,3.6390507490258592,30.742276317293157,0.3343532774676748
2024-07-28 09:15:00,7.103511617892178,7.408170030820702,26.46384629672253,27.560132056438988,30.498656418831175,74.43262926150359,56.88264571778555,28.717189830839995,8.573844710767004,14.845479251336869,2.746131924841682,49.79426984104095,55.75606063209858,42.92443903851713,0.30465841292852325,1.2753001165187983,44.60334079875941,0.11486875932335998
2024-07-28 09:30:00,6.91038809258417,7.449590437503121,26.33746427446794,26.814159384826738,30.125495369915154,75.4969607850167,80.24536779352705,51.80092406640987,9.119422998675828,14.60448098844875,2.720539739992606,50.82881102537338,55.45270254793733,42.790679928249325,0.5392023449189516,2.2571010158307314,35.55240427021497,0.20720369626563948
2024-07-28 09:45:00,6.8179727533191965,7.490598360474729,26.876686336591685,27.71988337947455,31.045906060529052,77.4390641989305,93.09478917278166,64.1435980525708,8.960932253145867,14.98771735126858,3.002541515796406,50.532629234195625,55.93356566047103,44.2208584923,0.6726256071555321,2.8156107915530573,33.063798964000874,0.25657439221028316
2024-07-28 10:00:00,6.954284929608423,7.778487216726617,26.550783607052004,27.49101985897657,30.837590162786853,75.84556825743343,107.47933972015166,78.82814808724933,9.080951591341345,14.86520480145875,2.7050352401022377,50.757234415998155,55.78074451488184,42.70923623161154,0.8242022871181947,3.4501107738767627,31.152431549141557,0.31531259234899733
2024-07-28 10:15:00,7.0676988499303,7.784159574605584,26.72630134011656,27.618037571904463,31.717492457802457,74.31670364892486,97.04109561950824,68.20921792810623,8.996595383860631,14.90969664545752,2.9255856620838423,50.59957785891332,55.836340032778224,43.83978701409803,0.7164607246752839,2.9991045934907383,32.35668933658613,0.27283687171242493
2024-07-28 10:30:00,7.011531535064102,8.163960447179214,27.156809379949017,28.185101624141147,31.54102299380996,72.62841331781895,140.22207473135063,110.98382749279914,9.353021779122386,14.92983432324212,2.9553911361869916,51.25915932199312,55.86146704470603,43.98816222904818,1.152428912115112,4.824067426113858,29.06718798586732,0.44393530997119657
2024-07-28 10:45:00,7.21286549421589,8.179088892721472,27.40553897880415,28.03908077517171,32.26229940033574,75.54195089783146,122.27052480612944,93.01152923346442,9.380459442225874,14.921377400395588,2.957158730043559,51.30923435051432,55.85091757858526,43.99693012763431,0.9662233985055817,4.044611146144365,30.2304771430715,0.37204611693385764
2024-07-28 11:00:00,6.975246277623995,8.072363986357129,27.75815662418607,28.69967304997002,32.037454712868964,71.83174485310127,132.88466307787857,104.08447260011656,9.015878813314442,14.778101764105571,3.006209900341997,50.63570400974462,55.67158146850405,44.2388602522061,1.0971177087331334,4.592534728756896,28.93492829695981,0.4163378904004662
2024-07-28 11:15:00,6.915816405282747,8.004502951806217,27.12659701365109,28.219591599948448,31.355545285246748,73.38019534960713,131.23320540633878,102.36978323663055,8.812584128969979,15.052993316966774,2.9978447237714687,50.25222041882397,56.01465049477651,44.19778864004289,1.0886865465234692,4.557241883747242,28.796629354777817,0.4094791329465222
2024-07-28 11:30:00,7.029356110515779,8.091225913857835,28.149712566750654,28.973805728646685,33.11557197661912,74.19916644138463,131.1966023807067,101.7141777505692,9.35035135457558,15.164118734098215,2.967954541463699,51.25428044434137,56.15215130962277,44.050405525386665,1.0618698033420566,4.444986996789849,29.515632436148035,0.4068567110022768
2024-07-28 11:45:00,7.148366132354713,8.465214292084084,27.711766913454493,28.49693834225229,32.35660431105416,68.02044269315026,152.87803165023723,123.99085264731816,8.911802704344948,14.84495215918457,3.1304241393895618,50.44010923654573,55.755400747040255,44.83996076017538,1.3168481597293713,5.512326396627148,27.73384967620557,0.4959634105892727
2024-07-28 12:00:00,7.059564268799889,8.499055736180033,27.53730369590505,28.624590808732016,32.308316606841366,66.41365519965213,165.8792787267817,136.35277904355874,9.102748783388142,15.305414957377591,3.118335942457251,50.79781317192503,56.32601724232539,44.78216949987452,1.4394914673801438,6.0257112824532815,27.528580602561885,0.545411116174235
2024-07-28 12:15:00,6.9258713362441995,8.017433737959115,29.049555049834108,29.753970999729653,34.56096048508134,71.20774934484395,135.48944603458193,105.471093818792,9.690737095350949,15.201790819869542,3.125824300569451,51.86882794342949,56.19861228724543,44.81798741195411,1.0915624017149153,4.569280213578635,29.652251492903595,0.421884375275168
2024-07-28 12:30:00,7.037575079894053,8.490042733083527,29.463083583229665,30.62221204344739,34.78833224459971,67.63359486198081,169.8439598983792,139.7973072981883,9.604101057150954,15.434335032708386,3.0082165103315925,51.713794395715325,56.48372310116054,44.248701037132776,1.4524676531894745,6.08002959625114,27.934725844608156,0.5591892291927532
2024-07-28 12:45:00,7.201418548496931,8.457086226647037,28.521721560744925,29.854154455353644,33.82773088250381,72.81778582110975,149.04531569329157,119.30781292232128,9.262253736337032,15.462328804908362,3.012920229724911,51.09280216979144,56.51785128533036,44.27175180334723,1.2556676781501066,5.256224900736346,28.355962408003464,0.4772312516892851
2024-07-28 13:00:00,6.919352948570379,8.261420426739168,29.448722132903377,30.76042180637897,34.797004754875985,67.09007921330993,157.90841085931515,128.0481864281488,9.39846859009857,15.286203500377804,3.175552340689977,51.342048837028685,56.30244044652567,45.05440455478818,1.3420674781687891,5.617894463614551,28.10811272480134,0.5121927457125952
2024-07-28 13:15:00,6.906983584282929,8.628355962973892,28.90978864243263,30.30782575579726,34.0527068444379,64.72072752117249,191.97686012320352,162.41817509433557,9.106073920104578,15.265379536832604,3.187231571930756,50.80399771811428,56.27686241980843,45.10957154836699,1.7213723786909627,7.2056647772003695,26.64249115926715,0.6496727003773423
2024-07-28 13:30:00,7.092299672647502,8.33344775927755,29.317738620707953,30.424721095632194,35.224950868588,66.90306745460403,150.9062607683398,120.57398941462756,9.953956676134478,15.119213039036364,3.259101638541387,52.33425900554359,56.09666848280536,45.44611859418209,1.2411480866300488,5.195445890633384,29.045872855764184,0.48229595765851024
2024-07-28 13:45:00,7.043849719537461,7.955520972093959,29.432898588564868,30.636268921162284,34.36580388456107,65.4534955936469,117.32105781135738,87.25689200515284,9.53020819754637,15.389713998720726,3.1442436099374484,51.58082611488874,56.429238627839815,44.90584692223371,0.9116712525564976,3.816255863201499,30.742450720517322,0.34902756802061136
2024-07-28 14:00:00,7.011473205305951,8.253817753951964,29.050158212066247,30.08027346716428,34.56713099872041,63.559577962487545,147.0546951723995,117.51852822905111,9.208284475197392,15.0617411185548,3.2661413495961735,50.99337302625477,56.025499060449064,45.47881650763887,1.2423445486460123,5.200454280632208,28.27727872160476,0.47007411291620443
2024-07-28 14:15:00,7.075764208346988,8.392251406301414,29.265926635307448,30.76676126258255,34.90252743424311,69.08195935575037,157.43074789511158,127.15488365700696,9.807462174427757,15.413601399761967,3.054800663914913,52.076250967904826,56.458419396267224,44.475938533737285,1.3164871979544257,5.510815410637226,28.5675959298567,0.5086195346280279
2024-07-28 14:30:00,7.01945272807209,8.255568069471845,29.391720288042375,30.864161486017583,34.64203698194977,64.9877454639848,149.23032308246047,118.73834755277277,9.648891580093029,15.306661967267122,3.536421982327532,51.79406206356078,56.327546923013394,46.70021246443862,1.2361153413997554,5.174378819099376,28.84023924410596,0.47495339021109106
2024-07-28 14:45:00,6.935133812065242,8.228011536828134,29.60921421621643,30.93473717486734,34.975505322915865,68.18138086731017,153.1406824395355,123.23545233492564,9.426317408056397,15.38485957706598,3.094053119487509,51.392709766114734,56.42330479165675,44.6656252431225,1.2928777247628922,5.411986155857467,28.29657689973749,0.49294180933970255
2024-07-28 15:00:00,7.002274075736908,8.058046320278752,29.07956812015749,29.938236916705502,34.66663047753064,68.46244758351307,128.02885538147893,98.63854051496033,8.871867837794593,15.358830685600052,3.159616343123959,50.36465367072914,56.391466886639066,44.97891204223587,1.0557722445418438,4.419462615652158,28.96932648056496,0.3945541620598413
2024-07-28 15:15:00,7.115301026527237,8.601137561290761,30.107515015198132,31.373370187449325,35.49060027595471,66.67848998686951,172.55806915392742,142.5097843618575,9.5904481273196,15.337731475755843,3.1201051889944615,51.6892777983717,56.365632440633256,44.7906372339649,1.485836534763524,6.219711734520112,27.743740629683913,0.57003913744743
2024-07-28 15:30:00,7.039120721287863,8.31129887757406,29.53208789544372,30.586222144543484,35.24554988289107,69.23944969115473,152.35775680139426,122.12665920289128,9.604909759326548,15.383394745463445,3.242793093712967,51.715245854976,56.42151399937752,45.370187673332694,1.2721781562861976,5.325337762214023,28.609970598006,0.4885066368115651
2024-07-28 15:45:00,6.913822820575472,8.626932328513803,29.17198136591546,30.42531403913073,34.584968765582865,59.59750407205437,195.03371376732335,165.01927099870102,9.68947837909998,15.13975898120758,3.1852054083148027,51.866582123084385,56.12206745067113,45.10001061277166,1.7131095079383307,7.171076400229852,27.197271773742642,0.660077083994804
2024-07-28 16:00:00,6.942630016158694,8.283896317732777,29.158832339621,30.403860599343044,34.843995077578846,60.05244772269292,159.2589677657497,129.00521637137814,9.628012166081607,15.508346282934426,3.1173929453555207,51.75667570896838,56.573863398777675,44.77765494314438,1.341266301574083,5.6145407383891115,28.36544878494252,0.5160208654855125
2024-07-28 16:15:00,6.995310468629777,8.11850218365191,29.509882565429105,30.91411200032171,34.77151376686691,62.51761856260264,136.32966444198252,106.73875948320637,9.26699536706322,15.17078800677733,3.1531215849356107,51.101519338012,56.16038212358103,44.94807205879413,1.1231917150221324,4.701680519082647,28.995943873400833,0.42695503793282547
2024-07-28 16:30:00,6.870835737050246,8.155971984357018,29.382945551561885,30.7080953777453,34.601066942399925,66.9718549032025,149.72777144622654,120.31266018839568,8.838247910885467,15.290797369585452,3.2860659773599603,50.30095421893429,56.30807995760571,45.571108094052526,1.285136247306772,5.379580331226148,27.832611881845374,0.4812506407535827
2024-07-28 16:45:00,6.957293085366521,8.52305272923105,29.45286760017518,30.78759859772437,34.941317238792536,67.28677935494846,180.3033644342368,150.3435330848778,9.510013560594611,15.39455684507818,3.0552609436862244,51.54436686643661,56.43515707164922,44.47817221431481,1.5657596438645296,6.554269869216921,27.50929821810629,0.6013741323395112
2024-07-28 17:00:00,7.032170873133689,8.39305070510153,29.173335365302115,30.32149330806513,34.68478619113717,65.09746304232587,159.66668362852974,130.1827082947812,9.37580213557836,15.1243815528079,2.9837916453622575,51.30074143329009,56.10305998327109,44.12861805013488,1.360879831967841,5.696642976617382,28.02820613542091,0.5207308331791248
2024-07-28 17:15:00,6.992699954417229,8.458186806799889,29.285324726588804,30.436153730331068,34.52794579977885,67.94435634518914,168.1774706853046,138.8671566450897,9.083570210322286,15.164581786174068,3.062162043718554,50.76211279914691,56.15272285851016,44.51163553146362,1.4654868523826599,6.134527964073814,27.414900000491873,0.5554686265803588
2024-07-28 17:30:00,6.889092754310232,7.6645718194923855,29.63567317466147,30.64591922577941,34.66502186971227,61.546052688034976,104.56451830678064,74.80796293157233,9.55059694075212,15.095860736536402,3.1100976979197723,51.617583588717714,56.06777232725763,44.74269846647152,0.7754790651821537,3.2461553668524954,32.21180334574295,0.29923185172628936
2024-07-28 17:45:00,6.976619378969757,8.221602084926708,29.053591424421793,30.025433202535947,34.21136311549152,67.21080527664867,147.08742545013592,117.798032083482,8.978848484847285,15.287813497681702,3.0227313841249415,50.5662846455514,56.304417034871975,44.31975466393823,1.244982705956951,5.211497607135796,28.22363868089238,0.471192128333928
2024-07-28 18:00:00,7.0143011666168835,7.900620093759586,28.77446773244588,29.72935529165435,34.227234398357126,63.64141327588611,114.26434381733438,84.57143346051005,9.17298973357944,15.3901559520844,3.1297646711604843,50.92813820641908,56.429778790641585,44.83681181454539,0.8863189271427023,3.710131029019352,30.797926791156026,0.3382857338420402
2024-07-28 18:15:00,6.9226288721908364,7.983070163310354,29.51583415953694,30.62787474437102,34.76831711419282,65.81650879874508,131.46760656053792,102.38846869578455,9.4654150182367,14.735345425809312,2.8783774207073463,51.46366573575367,55.61783951306427,43.60270262761324,1.0604412911195178,4.439007244626302,29.61644334320196,0.4095538747831382
2024-07-28 18:30:00,6.940311412994407,8.028021274231968,28.82358122651619,29.36942067097516,33.81692865308046,67.06223363718675,131.34207545967783,102.36652131492586,8.728707177429866,15.138314647281334,3.108532320040773,50.09228069468814,56.120282711034136,44.7351905582257,1.0877098612375606,4.553153479140429,28.846397570694975,0.40946608525970346
2024-07-28 18:45:00,7.05470030138411,8.150683061785431,28.693730907959388,29.73098715954657,33.40015243641611,69.92994205860317,133.41953043154913,104.69883745070156,9.089511687972797,14.819360019083694,2.811821273791069,50.77317806009825,55.72334224499298,43.26400632224463,1.0959827604013208,4.587783835039929,29.08147707669578,0.41879534980280625
2024-07-28 19:00:00,7.006753532458663,7.654112696184294,29.054810511437232,29.802987611855094,34.29496788006532,70.35904495556265,91.22936623668964,62.0870338733504,9.157051833035792,15.053808692168117,2.931471838135342,50.89862554017809,56.01566185801687,43.86916869076454,0.6473591637256311,2.7098454593554915,33.66589261455064,0.2483481354934016
2024-07-28 19:15:00,7.035296548380095,7.650853430495768,28.76459951077138,29.173397656419684,33.89611113269493,69.60083247080658,87.72958846486264,58.938753485266574,9.070092138663002,14.86304447547298,2.85769836546009,50.73699367208034,55.77804222158431,43.49803363203708,0.6155568821156727,2.576721108536206,34.046986371257084,0.2357550139410663
2024-07-28 19:30:00,7.1167220985936375,7.880315331225105,28.749284886247636,29.362657278944027,34.14752128119192,66.20386197252542,101.00612514138052,72.55225872661521,8.822197103752082,14.931033810205813,2.700635500807424,50.270485881699535,55.862963004756885,42.68606814461481,0.7635932326314672,3.1964012717953216,31.599951493151686,0.2902090349064608
2024-07-28 19:45:00,7.027006661138473,7.9250153529966125,28.462502179777218,29.167261416855812,33.24172915591578,71.57074578565647,112.00393757631863,84.4046800247773,8.500555066391861,14.5509038681298,2.547798617019662,49.651982355265154,55.38480930763768,41.86513812730229,0.8980086918581396,3.7590643841181723,29.795695452711247,0.3376187200991092
2024-07-28 20:00:00,6.882064330066402,7.427324467078512,27.782636163623803,28.2446330988186,32.25034962133354,69.43961437726382,79.63677905693139,51.69588196008314,8.6839615894717,14.5488711581187,2.7080643492578376,50.006538729981926,55.38223016661728,42.7251722752005,0.54526013701211,2.282458933532692,34.890782868839175,0.20678352784033258
2024-07-28 20:15:00,6.889810542560839,7.474945908591726,27.882083953968856,28.153574816027778,32.58596832175196,70.17211772844011,84.31634155388244,55.79769669082905,8.794601885453842,15.148014555722677,2.576028421876885,50.21801694396124,56.13226655007841,42.01919352337014,0.5851353660308876,2.449376642205295,34.42359174208841,0.2231907867633162
2024-07-28 20:30:00,6.947964107631071,7.351381842103211,28.115594912809488,28.249828817870053,33.331483999545185,69.21688928587328,67.57764827600327,39.17046095182845,9.241363635565696,14.61747539902254,2.548348289586579,51.054361661845995,55.46914411311357,41.86814862992126,0.40341773447214013,1.6887066365003787,40.01739959762876,0.15668184380731381
2024-07-28 20:45:00,7.060796930605333,7.2074779472413875,27.805781549605573,28.335317568518292,32.89146812013755,72.11633572518346,41.93874319950704,14.070533182755511,8.870478841498196,14.48904819399609,2.508682981257244,50.362025138615216,55.30621784056308,41.64978435156016,0.14668101663605437,0.6140067356385236,68.30339272401257,0.05628213273102205
2024-07-28 21:00:00,6.90122160491112,7.284849943327684,27.861372342325986,28.414363152970232,32.54779020902737,75.18794459982344,64.28924410551379,36.65102390118267,8.72387028565979,14.47035155418824,2.443998364483087,50.08302633803312,55.28241858855863,41.28869275923252,0.38362833841656396,1.6058682246117368,40.03394744363754,0.14660409560473067
2024-07-28 21:15:00,7.012259909841825,7.243129039211019,27.512764327441705,27.86966814635104,32.131222318526454,74.24891584317574,49.24083259839655,21.70582297394413,8.277577425429559,14.701648616428155,2.555783582594703,49.21399051945149,55.5754115029973,41.908828532647846,0.2308691293691938,0.9664181755394452,50.95189002515479,0.08682329189577652
2024-07-28 21:30:00,7.037156252270268,7.222267548813842,27.416383959279784,27.73278131995409,32.31403964413437,69.74723724082358,45.843353762537305,17.88372731857424,8.94312963357616,14.615221825602577,2.401274984784332,50.49914277844274,55.46629341078921,41.04668874476138,0.18511129654357372,0.7748758873313996,59.162189083489935,0.07153490927429697
2024-07-28 21:45:00,6.927612718485824,7.134144779362314,27.511053447343727,27.85371077259478,31.94883299043383,72.80252100428447,47.862416721770224,20.069971560495187,9.063506779044838,14.272182701794437,2.456755680435763,50.72471146516814,55.028896816167865,41.36040844519921,0.20653206087649068,0.86454320682899,55.361509226730405,0.08027988624198075
2024-07-28 22:00:00,7.005223931073222,7.537878451233825,27.149476026592563,27.325204724785824,31.235999756271745,72.08547592296374,79.22558849899788,51.4101566658943,8.845118297071147,14.574779588319483,2.395533947712955,50.31398460972808,55.41508531027779,41.0139507738756,0.5326545201606026,2.229691821392282,35.53208014618235,0.2056406266635772
2024-07-28 22:15:00,7.03575310452245,7.157048314834667,26.281001198070655,26.44292118404817,30.469766984461028,75.24609349357021,39.25147255874061,11.726268111620302,8.855172580992013,14.28293559547691,2.387096270651382,50.33304143162487,55.04271323438683,40.96574028682012,0.12129521031221735,0.5077417503669418,77.30597795114113,0.046905072446481205
2024-07-28 22:30:00,7.006751383754185,7.060893020600718,26.479794514608948,26.778706267557176,30.66237257666233,75.27186245483816,32.405356705413254,5.1827034964031595,8.596134816774079,14.367414840967696,2.259103551268317,49.837383874819054,55.15102031507648,40.22007492931305,0.05414163684653239,0.2266368918395846,142.98359125199275,0.020730813985612637
2024-07-28 22:45:00,6.9013298604218045,6.98525088449141,26.336067046327813,26.39098047724795,30.45978456682646,74.64830502537063,35.74216541226781,8.120584671617577,8.87928191231239,14.30792282793434,2.4343760004035,50.37867940291552,55.0747926295862,41.23443503342837,0.08392102406960511,0.35129340675536697,101.74448117996667,0.032482338686470304
2024-07-28 23:00:00,6.879326790327347,6.85021637520699,26.6934495478937,26.370433494876163,31.09006108867988,78.42103858815894,24.60425041272675,16.342836185099614,8.671773631674608,14.330850035952992,2.3963680825741225,49.983133016886,55.10419446008123,41.01871063073507,-0.029110415120357835,-0.12185619769381789,-201.91217909612317,0.06537134474039846
2024-07-28 23:15:00,7.000538264491074,7.253917826187761,26.35314662259678,26.550687841134565,30.281918957497716,82.4785895177897,51.9844975865672,24.56508769858165,8.930350147707422,14.307789675263706,2.1812700650144214,50.47507735058544,55.07462178301957,39.752762040035776,0.2533795616966872,1.0606468452623325,49.012070152068134,0.0982603507943266
2024-07-28 23:30:00,6.962016563862191,7.316994333879296,25.981243480071775,26.300777870085454,29.629281918071555,79.8200323398487,62.020561836850455,34.41105123369423,8.92726902286181,14.275513493592651,2.4067280867017633,50.4692717587381,55.0331772999908,41.07773649471563,0.35497777001710507,1.4859369452916018,41.73835372582346,0.13764420493477691
2024-07-28 23:45:00,6.992032688325811,7.148665524990871,26.30759396143361,26.179222829409863,30.204593097752536,81.9705745633915,41.9918580431594,14.947604417877498,8.517156363302941,14.187514878461196,2.3395823835177656,49.68428421769506,54.91986372215512,40.692116273345555,0.15663283666506,0.6556650542799412,64.04467916820019,0.05979041767150999
2024-07-29 00:00:00,7.159152056263177,7.835612714074748,25.474298064571073,26.12574178899902,29.488342056529383,82.28923378397702,92.53067224889124,64.30737537441505,8.791244431073071,14.60574899861932,2.8263034447838016,50.21162566882019,55.454307364887846,43.33815566756168,0.676460657811571,2.8316643135992363,32.677133304434136,0.25722950149766016
2024-07-29 00:15:00,6.98357282028663,7.527664532521449,26.17491866796364,26.98862936937014,30.22900159385551,80.65406481939743,81.11191529455695,52.69794027534113,9.179354108149123,14.656778169653984,2.5778427414127205,50.93991374978702,55.51881388608276,42.0290560378374,0.5440917122348186,2.2775679074149506,35.61339050769262,0.21079176110136452
2024-07-29 00:30:00,6.867989958832197,7.534530958389446,25.39972402470651,26.031671218230496,29.031299930953537,80.35433467777185,93.00180511900184,64.56509253663421,9.181043867014468,14.605974714780162,2.6496940005729934,50.94303927433111,55.454593025666206,42.41597001660571,0.6665409995572489,2.7901406241466438,33.33230028412857,0.25826037014653686
2024-07-29 00:45:00,7.120219611557056,7.411661922439432,25.39006450718162,25.924865683816257,29.13657522463704,80.11019987269405,56.57019854357356,28.24283139288703,9.192766497242896,14.559957274934344,2.5746433785092866,50.96471191607888,55.39629352555001,42.01166140682957,0.2914423108823758,1.2199775133536253,46.369869874131034,0.11297132557154813
2024-07-29 01:00:00,7.156369612672833,7.858626134237428,25.442912702815953,25.984710091682288,29.062329058934885,80.63926139811083,94.54301519558774,66.6149303333509,8.621974328459306,14.693506658340148,2.6126038754374035,49.8872700742622,55.56515015429315,42.217127959709984,0.7022565215645953,2.9396457992693956,32.161362848233274,0.26645972133340357
2024-07-29 01:15:00,6.928818956755748,7.507629103417041,24.71869448806846,25.38201735075691,28.270708262362348,85.09313925199181,82.56938553004616,54.66207846853533,8.508036624949803,14.634823036675328,2.764447399885708,49.66654474883857,55.491078548355965,43.01965661902808,0.5788101466612927,2.4228992739241715,34.07875284733372,0.2186483138741413
2024-07-29 01:30:00,6.811290285824497,7.292343556526507,24.620578621426315,25.050261090765886,28.33657457705954,82.82477910656466,74.21687484403733,46.118219769710194,8.900561853606504,14.666973209260847,2.5311200114597936,50.41889286708941,55.53168359303216,41.77358440481413,0.4810532707020103,2.0136889911586153,36.85617549179489,0.18447287907884077
2024-07-29 01:45:00,6.9876044413496405,7.233182738394211,24.93254895459796,25.008079922237805,28.708611188840703,81.49874266053301,51.10425234336381,23.32219926542878,8.652027456588188,14.709006319166136,2.4210193021807007,49.945165936475355,55.584681192676534,41.158882987140615,0.24557829704457035,1.0279907514285715,49.71275497600108,0.09328879706171511
2024-07-29 02:00:00,6.975967614634501,7.47987185859227,25.01014244125328,25.650457580741257,29.07291226666309,86.18275979439363,76.3176171176214,48.16674958378804,8.822208269064186,14.782268115754915,2.5463911490142506,50.27050708901789,55.67681275812767,41.85742758904505,0.503904243957769,2.109343165207221,36.18074971225651,0.19266699833515216
2024-07-29 02:15:00,7.113649106884593,7.478732063814792,25.28625963319172,25.171693805526363,28.717623097584752,80.81834649903506,63.21663438296663,35.11032398039567,8.984815573730483,14.591876661208303,2.529618167632178,50.5774838061476,55.43674522680822,41.76532063065529,0.3650829569301983,1.5282372577098102,41.3657199260421,0.14044129592158267
2024-07-29 02:30:00,7.022740862420774,7.720632869064761,24.43547120596681,25.367163851044825,27.96943851002232,82.92114056854557,93.46199308809454,65.74687760837419,8.445785736952889,14.692173224540044,2.5771565182274214,49.54511611113995,55.56346926008473,42.025326320760946,0.6978920066439871,2.92137593981173,31.992456641550135,0.2629875104334968
2024-07-29 02:45:00,7.11318230775343,7.989960572430675,24.482693006282343,25.562633896563277,27.616044311467007,82.55666196202472,112.92384345727704,84.69399424432567,9.104746411083424,14.491224597960668,2.633878203907282,50.80152881499641,55.308986889382915,42.33140911582474,0.8767782646772453,3.6701938159389487,30.767814758683976,0.33877597697730266
2024-07-29 03:00:00,7.037314645469086,7.508644914914731,24.665079441560778,25.16558175277256,28.16925753607369,84.678642393083,72.89979346003611,45.030283237539656,8.808812693471383,14.56373421150328,2.4969633175217867,50.24505074540659,55.40108315035872,41.584825492126555,0.4713302694456454,1.9729885078994716,36.94891945298169,0.18012113295015864
2024-07-29 03:15:00,7.150843729480242,7.843497350964685,24.35676981588361,25.20154206589487,27.632579798687864,83.74772008715644,94.61993982764876,66.30602721170014,8.86114879443405,14.732087585551549,2.720676235963023,50.34436187184619,55.61374035813152,42.791395553120495,0.6926536214844434,2.89944805953388,32.633776458427064,0.2652241088468006
2024-07-29 03:30:00,7.001644062526462,7.654159763840226,24.62514090191385,25.23750237901718,28.734239311736022,86.40435427217808,89.53550410092491,61.58965919807641,8.494343862807709,14.81544358877879,2.6360574512620083,49.63988613673841,55.71843299533934,42.34308077429963,0.6525157013137637,2.731430725699415,32.77970891170901,0.24635863679230566
2024-07-29 03:45:00,6.904728551199463,7.469030850660927,24.771088786934413,25.27346269213949,28.40311837275611,87.11815098381258,82.46319443931826,54.10904011382346,8.905398609893703,14.853772367924142,2.5949833476769633,50.42802411598453,55.766441018575634,42.12200360962047,0.5643022994614633,2.362169425545685,34.90994064503583,0.21643616045529385
2024-07-29 04:00:00,7.017135797106423,7.1582016534100825,24.66140392238732,25.393926463015827,28.21227705565617,82.71157863809088,42.22787710892545,13.660990529872176,9.174030437687955,14.80788201720419,2.584974124161131,50.93006411861548,55.708952108832214,42.06777695697082,0.1410658563036593,0.5905016744871179,71.51186683018742,0.05464396211948871
2024-07-29 04:15:00,6.927722667036439,7.279739838840873,24.295017195947764,25.37253361766889,27.92540728162866,85.51337933166374,62.06384013251317,33.77275253653336,8.920458140483127,14.823474881126993,2.547154574369695,50.45643365089577,55.72849929735297,41.86161021807479,0.3520171718044347,1.4735438811733637,42.1187593565877,0.13509101014613345
2024-07-29 04:30:00,6.846454350546436,7.340708535319385,24.930659509183663,25.35114077232195,28.004577479302284,84.84063927140478,75.82233452984406,47.68580802669682,9.071846793966024,14.55982841191575,2.5048512972654677,50.74026523733101,55.39613009662121,41.62856868680838,0.4942541847729487,2.0689480174595634,36.64777166462858,0.19074323210678729
2024-07-29 04:45:00,7.135526323015813,7.718295881324245,24.88123431597917,25.126848562199395,28.404489387987333,82.52081956791135,83.98638590948147,56.211007982249285,9.064688416265977,14.353584078541871,2.35710543242433,50.7269157481965,55.133317627849195,40.79345588480926,0.5827695583084322,2.4394733710790972,34.42808062804564,0.22484403192899713
2024-07-29 05:00:00,7.018303322613765,7.244886198473962,25.189096062812485,25.501969187754938,28.078516208767493,83.4151974181443,50.021073717334936,21.914176674728314,9.138471383682582,14.352451806535536,2.6159738523885094,50.86417632653621,55.13186787255066,42.235272006472314,0.22658287586019643,0.9484759183507823,52.73836978835687,0.08765670669891325
2024-07-29 05:15:00,6.845785097853597,7.32497917579617,25.08465557887973,25.47336798938471,28.659433779168033,85.08290711085023,73.2026890461584,45.35955797407908,8.567447440370255,14.585358602425472,2.6903250292835885,49.78188229578941,55.42848963391247,42.631676654347245,0.47919407794257385,2.005906410267614,36.493571520314454,0.18143823189631633
2024-07-29 05:30:00,6.859177203923644,7.315107739868866,24.70639369204535,25.186360741804652,28.356037187839885,85.70962869985492,72.20324335352313,43.916982014773865,9.02777563504116,14.659534439161517,2.5989512645465953,50.657966183130846,55.522293851022695,42.143461871021515,0.4559305359452219,1.908525223466699,37.83195656296915,0.17566792805909545
2024-07-29 05:45:00,7.042426893412931,7.550662937012729,25.1329309925929,25.405531879985386,28.098429478992244,84.21966946187001,76.65449092778326,48.62638987568675,8.847061234116765,14.565647813403798,2.6153920045759578,50.3176683647808,55.4035095192533,42.23214043556679,0.5082360435997977,2.127476078508753,36.030718136917415,0.19450555950274698
2024-07-29 06:00:00,6.92570338941272,7.625149040139907,25.024935252404756,25.45753274569432,28.19924066364808,86.41057338395238,94.7396272736428,66.89459846738363,8.836709254128666,14.400087378096709,2.6082321740338066,50.29803507343547,55.19279446397287,42.19356733785562,0.6994456507271867,2.9278794939440034,32.35776181007493,0.2675783938695345
2024-07-29 06:15:00,7.065720994941553,7.727649238601637,25.27071504602517,25.752317012571083,28.515343612670407,80.46764857321097,90.6944523452729,62.69753635065375,8.584164375058302,14.900881086259917,2.5118705333009252,49.81423964996104,55.82533320018284,41.66741706520414,0.6619282436600837,2.7708316279611105,32.73185257092273,0.250790145402615
2024-07-29 06:30:00,6.943801780285737,7.524734904430369,25.031951674835582,25.66882174060156,28.424723771835435,82.46846233700633,83.67972324641423,55.46580931235453,8.791783331070294,14.791746327603386,2.630384275386004,50.21265163248443,55.688709982421166,42.31268281771379,0.5809331241446323,2.431786057669431,34.410808048883624,0.22186323724941812
2024-07-29 06:45:00,6.938925413471245,7.58450008333388,25.48278550423617,25.916770875275787,29.19062217754492,84.7674101411405,89.06450908765294,61.13883608345267,8.581428484677058,14.685261816031208,2.6589827034920046,49.80894692821263,55.554755276556406,42.46547634355783,0.6455746698626346,2.7023755680449884,32.95785757569068,0.24455534433381065
2024-07-29 07:00:00,7.0132250920687165,7.57293425961688,25.671869758884547,26.15515319805536,29.322216289456858,81.36965279029744,83.06984073918167,54.32503281288757,9.3563910053243,14.750342025625647,2.6380748953441464,51.265313588614,55.63670109298443,42.353880110802855,0.5597091675481636,2.342942575356613,35.4553464574512,0.2173001312515503
2024-07-29 07:15:00,6.938034938717711,7.807408487940283,25.851829904838684,26.51846632155512,29.7317227086096,81.36810423068688,110.15429458623328,81.98192312705226,8.696907827453366,14.768559313167838,2.7069043185598005,50.031376668019185,55.6595962187892,42.71907079660403,0.8693735492225727,3.639197677045689,30.268840651617705,0.327927692508209
2024-07-29 07:30:00,7.087832650279456,8.076821865379916,25.43757820039476,26.2253170749297,29.372852517628893,79.48582983334808,124.60339520078844,95.11862047645238,9.357199837251734,15.187481283977924,2.9400936031063996,51.2667907902256,56.18097338916245,43.912134532175976,0.9889892151004602,4.1399088544105265,30.098101089360934,0.3804744819058095
2024-07-29 07:45:00,7.071577567602303,8.18992127581405,25.710817792538684,26.856025021607525,29.566970485421688,83.91282336316452,137.14682366713225,107.3606336215013,9.441902939077693,15.321929645967655,3.0223574605856367,51.42101851041141,56.346268730007,44.31792708033758,1.1183437082117473,4.681386762574374,29.296195897241542,0.42944253448600517
2024-07-29 08:00:00,6.979012941970652,8.454808641103499,25.60770692892804,27.296887471142725,29.697768753676513,80.64545287193732,171.75067769502272,141.64661651671125,9.57898217049308,15.37002368649787,3.1550553213205297,51.6686703715362,56.40516229710539,44.95725871799035,1.4757956991328474,6.177680796570099,27.801805135412653,0.566586466066845
2024-07-29 08:15:00,6.985827199508458,8.382219362622168,25.78934180113363,27.29958407336294,29.640432716777124,81.96371484770603,160.53880583856844,130.58890990004178,8.998657613804978,15.656131319818098,3.2951070049035938,50.60344376552198,56.75300032663793,45.612863429628504,1.3963921631137097,5.845297594793989,27.464607786872904,0.5223556396001672
2024-07-29 08:30:00,6.97391425163306,8.404976417395172,26.797817338148064,27.906989021071027,30.91983584506368,78.94488751183145,166.007153701313,135.7552498794004,9.5415172626611,15.350039913582584,3.3603466456689297,51.601220924168786,56.38070610354503,45.91192716393451,1.4310621657621123,5.990426225880202,27.712077144714485,0.5430209995176016
2024-07-29 08:45:00,6.969426720914855,8.49970131754991,27.03501859438085,29.04423733126964,31.108671461548347,77.80736801719202,175.41648719059484,144.4485485140645,9.552208365412708,15.80216370820668,3.6135666029109625,51.620486484735906,56.92890885036717,47.037350446484766,1.5302745966350546,6.405729461514339,27.38431091173896,0.577794194056258
2024-07-29 09:00:00,7.148779296136838,9.414083095117867,25.850038636930982,27.82923892569991,30.321386350569075,75.56413401405082,247.32521738649032,215.51095391543257,9.938560542580634,15.64310237874368,4.232600549733426,52.307262671339984,56.73725278565466,49.58305219954163,2.265303798981029,9.482561702534587,26.08210999780607,0.8620438156617303
2024-07-29 09:15:00,7.107017882918364,9.181817689060214,25.85650211636292,27.63127090172983,29.837556613087347,78.72308828169813,226.85293797927557,195.36157427654933,9.793640342516245,15.874879613053494,3.822843747156475,52.05177546898004,57.01609740818682,47.92840888942232,2.07479980614185,8.685111988509783,26.119748171284048,0.7814462971061973
2024-07-29 09:30:00,6.9816745336661095,9.575811075338562,27.099880596718226,29.30602228348682,31.745907790072454,78.06278160331507,277.639817950589,245.5969280808856,10.118317705632492,15.921722644104138,4.002849519966777,52.62073798571637,57.07212269699362,48.669167459355606,2.5941365416724524,10.859055563440887,25.56758424602939,0.9823877123235424
2024-07-29 09:45:00,7.033221457244571,9.863182783633144,27.321384189627103,29.656589915857428,31.376292168597136,74.54543044015915,299.74875088322256,266.7581297216152,10.149810907962197,16.418844287570007,4.421965966075178,52.675275351384,57.66003065711885,50.311735029290446,2.829961326388573,11.846218112262566,25.303328711543713,1.067032518886461
2024-07-29 10:00:00,7.072336346142388,9.297264920018936,26.35823797524587,28.964888593409952,30.99547158784473,73.93687258897509,242.1405774489002,208.9232749320835,10.195676178511905,16.508888666230153,4.512737672074634,52.754499676273085,57.765245110456725,50.65366324216656,2.2249285738765483,9.313551010247231,25.998738524380776,0.835693099728334
2024-07-29 10:15:00,6.8443295650393665,9.912531991667148,28.100357191357563,31.05576714826176,32.419356866272835,78.05156629977742,321.65761942499984,288.0618793590155,10.352809577439617,16.439095358175873,4.803835130368827,53.02413258601928,57.68372695769322,51.72019979132246,3.0682024266277814,12.843495357863892,25.044398776385542,1.152247517436062
2024-07-29 10:30:00,7.079956506727269,10.112169232908492,26.981291715617935,29.809540384968997,31.309376090315087,71.4125612207779,321.94853476926437,287.77669571241535,10.860368376507104,16.43345038171806,4.878020298623862,53.87686904078125,57.67712358217642,51.98507764621966,3.032212726181223,12.692842471794599,25.36457341881319,1.1511067828496613
2024-07-29 10:45:00,6.883274450300217,10.231760646845288,27.016408665469903,30.145856449900297,31.975640340950804,72.6229011318641,342.6712590534455,308.37734509098533,10.073495427005522,16.97267793578669,5.24774059966797,52.542922920079945,58.301196044957976,53.266596605688946,3.348486196545071,14.016763218737667,24.447246037185042,1.2335093803639414
2024-07-29 11:00:00,6.996473304436653,10.30189487475039,27.30092688670879,30.426392829349545,32.02004998958097,71.36155546900493,342.08673232411644,307.0952894484491,10.493498886059738,17.120952493936603,5.376991495671008,53.263242853469606,58.47047854993278,53.700370133781654,3.3054215703137375,13.836494693333306,24.7235112581614,1.2283811577937964
2024-07-29 11:15:00,7.039816837146843,10.545538389188788,28.22460444935,31.513819631437816,33.011111127699635,72.51566006395394,365.83965158474734,329.96375065834496,11.063606161656692,17.30292976055232,5.509365004193317,54.21087284398411,58.67690827614776,54.13747687927651,3.505721552041946,14.674950416847585,24.92953237952647,1.31985500263338
2024-07-29 11:30:00,7.05050276288116,10.699246316753406,28.36583706655901,31.913785925568057,33.83979242285328,72.57725085628473,370.7330129514272,335.19118089757126,10.424083014118986,17.34895328828683,5.768795751450034,53.14553514002251,58.728886516112794,54.974237812667795,3.6487435538722464,15.273640516509223,24.272733966123088,1.340764723590285
2024-07-29 11:45:00,7.086505388159972,10.869302856836644,27.625638735636525,31.33056796791544,32.69457632624716,71.31398632148071,381.94097770414754,346.0294864906452,10.421435987913515,17.578452613740026,5.91160261184884,53.14103627800249,58.986716496092555,55.42417535220465,3.782797468676671,15.834790203880546,24.120368681016522,1.3841179459625808
2024-07-29 12:00:00,7.215161971416835,10.969523014224553,28.19004050100339,31.589340018327903,33.092794782529445,69.46006420592288,380.3813126736137,344.3062298636437,10.625194904884992,17.500425484683152,5.949462420401881,53.48513945200056,58.8993104156724,55.542241759080746,3.7543610428077177,15.715755325193106,24.203819975731253,1.3772249194545747
2024-07-29 12:15:00,6.9844878550571385,11.02993539029906,27.915233645744244,31.71259451424512,32.670066653191995,69.9781470457723,410.5996151913017,373.7578414195763,10.981954173145176,17.744414940649563,6.115404657930648,54.07718045590431,59.171771175797375,56.05390792654117,4.045447535241922,16.934243382522684,24.24670567892446,1.4950313656783052
2024-07-29 12:30:00,6.857646170638679,10.82406039718611,28.28281229381785,31.8685035424618,33.08841645502442,69.44123254242722,396.1018273541083,359.8770749609211,10.504168236053548,17.647470370942806,6.0731137861908415,53.281288683310976,59.06381494607563,55.92439595996392,3.96641422654743,16.603409952327542,23.85665525885428,1.4395082998436843
2024-07-29 12:45:00,7.087538620669365,11.18494492381486,29.02384856602125,32.63357072876857,34.347715307238,68.2662948609384,415.10854163689686,378.0064650307115,11.140626835600782,17.784610669093208,6.176839101491375,54.33638063078123,59.21641731322524,56.24098593313422,4.097406303145496,17.151742784967045,24.202120265045384,1.512025860122846
2024-07-29 13:00:00,7.002138778091371,11.033934353608426,27.63614149357594,30.743199242137727,33.22542329621605,68.12202179503663,410.9381400867467,373.34679796129126,11.354387552269673,17.70998074864058,6.526973824545213,54.68170764128525,59.13347083270065,57.28419128276531,4.031795575517055,16.877096279114394,24.34886507078161,1.493387191845165
2024-07-29 13:15:00,7.050499131361237,11.630048656172171,28.47870861720077,32.188015669499535,33.67190632438167,66.34633628755246,459.91912581691673,421.8691124863128,11.253457502456923,18.23359329377738,6.56296253436963,54.519201834205134,59.71059911308079,57.38928371270668,4.579549524810934,19.16999431085857,23.99161514390237,1.6874764499452513
2024-07-29 13:30:00,6.969572140229925,11.804166732379873,29.30090578256596,32.98590428973112,34.84208123434259,66.45035707488302,483.8666126490624,446.0772069315216,11.37020470317877,17.76047742384774,6.6587235905142945,54.707087184651634,59.18962015235808,57.667061910425865,4.834594592149948,20.237612962739682,23.90927297304922,1.7843088277260863
2024-07-29 13:45:00,7.047508912698319,11.483094024276877,28.969384774577335,32.92525436808036,34.188246855777145,65.32808810756818,448.18155181318934,410.1030089348178,11.490129652013849,17.788561072647955,6.799852153709747,54.89875224176206,59.22080146743366,58.07162594049432,4.435585111578558,18.56735927706784,24.138141839412192,1.6404120357392713
2024-07-29 14:00:00,6.979837785023553,11.557097659108829,28.672095616992113,32.67370744133368,33.869572366626166,64.5432966651863,447.944250455047,410.77200675502297,10.539896761486126,17.884197199396183,6.748149739141719,53.341630049830755,59.32674086842116,57.92406953421059,4.577259874085276,19.160409832920966,23.378636175380745,1.6430880270200918
