,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,outdoor_temp,outdoor_rh,total_power,ch_kw,chwp_kw,cwp_kw,ct_kw,chwp_freq,cwp_freq,ct_freq,chw_delta_t,cooling_load_approx,system_kw_per_rt,chiller_plr
2024-07-29 14:15:00,7.0160492970255355,11.36679858691114,29.056706297964613,33.22220957276099,34.289836836155345,66.65142731383945,440.0438953035355,401.1816678317689,11.455026452022013,18.308299874365986,7.098901145378623,54.842788622681056,59.79203664108433,58.91074822726241,4.350749289885604,18.212236527461137,24.16199101302137,1.6047266713270756
2024-07-29 14:30:00,6.994734508051035,11.388523520832006,29.05579975588663,33.19326953663394,34.40714280094733,63.53856009978731,443.7678985891116,405.7036391487577,11.50922859213083,17.803849920275127,6.751180927947972,54.92915304675549,59.23776290190117,57.93274117089255,4.393789012780971,18.392400807501144,24.127785341004838,1.6228145565950307
2024-07-29 14:45:00,7.024379103642302,11.491666324286848,29.52981787847791,33.61152481817942,35.08162020951094,66.00327839478771,451.861221245284,413.3677223112809,11.575588758926726,17.944932863475895,6.972977311600502,55.03452137220462,59.39382388594368,58.56033870515515,4.467287220644547,18.700064305618074,24.1636185769442,1.6534708892451235
2024-07-29 15:00:00,6.929726164976674,11.29740137385059,29.210377775854308,32.991980470627915,35.05652993571297,66.74528515981787,436.9835207484352,399.015368215836,11.119068622691335,18.277025989396034,6.572057920511912,54.301309245017215,59.757972036029926,57.415782759347955,4.367675208873917,18.283088424346214,23.90096851287647,1.596061472863344
2024-07-29 15:15:00,7.122836338900411,11.509955636150975,29.40604982823242,33.32962217976978,34.82315737457137,64.64120091564261,438.2534403489588,400.79183901446265,11.08452507111165,17.62881470958741,6.748261553797063,54.245018381956775,59.04299490766594,57.924389460133455,4.387119297250564,18.36448137829086,23.864188229515143,1.6031673560578505
2024-07-29 15:30:00,6.967165069078849,11.2111750242738,29.71069464088721,33.775254626918034,35.46402268341583,66.33040183549943,428.9696008106077,391.1560206345732,11.33285277303727,17.886850609948173,6.593876793049044,54.64711591081335,59.32967475122174,57.479251658584616,4.244009955194951,17.765425672446064,24.146317049747577,1.5646240825382929
2024-07-29 15:45:00,6.987888755308415,11.121645872067717,29.777819358374405,33.9739078788707,35.183701948495596,64.44229040605525,415.8043121019728,378.6189262267609,11.06096858563473,17.845845196434166,6.278572093143025,54.20656452412358,59.284302513701405,56.548070534873744,4.133757116759302,17.303907290754438,24.029504152749308,1.5144757049070436
2024-07-29 16:00:00,7.216972067093008,11.759943711170996,29.42090868619793,33.279117631028335,34.54477273981785,63.96220551182792,460.17407345482246,422.9840792763488,11.541809931778808,17.539457784831626,6.108726461863251,54.98093697671967,58.943066846929774,56.03349634005874,4.542971644077988,19.016879302110457,24.19819078326659,1.6919363171053952
2024-07-29 16:15:00,6.861252600746248,10.831500450635248,29.996771310026077,33.63631846813611,35.78694186119228,65.0347780874686,408.4664574641373,370.626436839796,11.54237987938841,17.703666365166473,6.593974379786294,54.98184196874421,59.12644210688628,57.479535213825024,3.9702478498890006,16.619457499635356,24.577604742699897,1.4825057473591838
2024-07-29 16:30:00,6.995089822888136,11.096034086687128,29.20625762022495,33.005074173605614,34.312455248437196,63.85629237659934,416.3111707902482,379.43040805303417,11.13879273019396,17.36828454341434,6.373685463605685,54.33339862864678,58.750691514106535,56.83218739453801,4.100944263798992,17.16655268826258,24.25129717947948,1.5177216322121367
2024-07-29 16:45:00,7.087925066018348,11.30111938766446,29.862743801663008,33.3111316140795,35.39983929923315,66.64640172446371,429.40076420513526,392.5385222287052,11.262136507358107,17.524746613813885,6.075358855258093,54.53321384874423,58.926582793426256,55.93128636619961,4.213194321646112,17.636431430410624,24.34737242051793,1.5701540889148207
2024-07-29 17:00:00,7.161867110496452,11.00766144979668,30.3288302923616,33.88993905282282,36.083892393906915,67.44045814383252,398.4452332225105,361.5846289103454,11.449382908446,17.71710772428273,5.6941136794363585,54.833780684521706,59.141402071993454,54.7359769169426,3.8457943393002285,16.098495104310757,24.750464601863143,1.4463385156413815
2024-07-29 17:15:00,7.016794506651639,10.909098874294264,29.90926826007307,32.98184797151026,35.74241823023632,70.77506764577429,398.6141503694368,361.9948754673837,10.95252861910568,17.774636768188476,5.892109514758915,54.02883829038932,59.2053453976768,55.36318915355256,3.892304367642625,16.29318608295203,24.46508303164332,1.4479795018695347
2024-07-29 17:30:00,7.019549547651417,10.789481512364318,29.3733142737492,32.61174120718189,34.89004940375542,64.73243310475121,385.8120691121186,350.1563287248399,10.77396438493753,17.16664574124511,5.71513026109602,53.73360880611702,58.52244864839366,54.803236475646735,3.7699319647129013,15.780935204288204,24.447985123675096,1.4006253148993597
2024-07-29 17:45:00,6.910655746201611,10.522322431485708,29.621322317726616,32.68659125452966,35.34221547799012,68.0854305824111,371.93083277912393,336.6167198439425,10.7427218245685,17.138167329478648,5.43322378113426,53.68161925080351,58.49006901958804,53.8869198478584,3.6116666852840975,15.118436744599231,24.60114356148555,1.3464668793757701
2024-07-29 18:00:00,6.981091975517926,10.157349973875313,28.73655842128137,31.956351838900694,34.16196480908322,67.3227279509217,328.6412570104214,294.04727352937937,10.382108958956955,17.04530350632591,5.166571015759151,53.0741064922541,58.38423406407315,52.990534117461195,3.1762579983573866,13.29581598112402,24.7176448197682,1.1761890941175175
2024-07-29 18:15:00,6.9950935552839235,10.168727736008965,29.6139190085597,32.29916049139109,35.23316132512269,66.48921912937773,333.8053464069317,299.0308955158264,10.788372332956197,17.009983307380683,4.976095250768364,53.75755066460341,58.34387947312804,52.33116352270416,3.173634180725041,13.284832680515022,25.12680094921533,1.1961235820633056
2024-07-29 18:30:00,7.055590494463451,10.230558919372356,29.630098218162217,32.4565434964021,34.81950952936399,70.88840601666115,331.7143916601662,297.74127217942294,10.4774495226802,16.784137715670926,4.711532242392134,53.23607437090793,58.08451298800691,51.38679739092246,3.174968424908905,13.290417826668676,24.958913706576254,1.1909650887176917
2024-07-29 18:45:00,7.01802569229614,9.888269607763178,29.02273417611791,31.43239918664343,34.394501415274206,66.24671713693752,303.1724067373705,269.23813103111104,10.325383012586636,16.65002482183477,4.958867871838054,52.97726750054782,57.929391863372096,52.27070305343293,2.8702439154670376,12.01484103014502,25.233160054029547,1.0769525241244442
2024-07-29 19:00:00,7.011206938073863,9.773395624103845,27.905316775028947,30.092200991458306,32.76004152594541,66.12090393995747,291.89027009924456,258.89289942185883,10.13921124024196,16.293215807863128,4.56494362928066,52.65693232029895,57.51259242658771,50.84824509764458,2.7621886860299822,11.562521839721505,25.244516217603532,1.0355715976874353
2024-07-29 19:15:00,7.258860089553187,9.37139286981633,28.90233986295397,30.86894325965887,33.892929841031275,68.58966758692745,228.5452374017839,196.4322661843785,9.7425932816259,16.214302483625364,4.156075452154102,51.961181983124966,57.41959141224221,49.28241373625034,2.112532780263142,8.843062218181512,25.844580956570717,0.785729064737514
2024-07-29 19:30:00,6.901659300698547,9.314709667624856,28.93774084446606,30.93152765529117,34.00568596070657,71.18278714522972,260.59069154936134,228.25689416912465,10.09230959935043,16.273741904109638,3.967745876776599,52.57561388341369,57.48966997815008,48.52647879246148,2.413050366926308,10.101028835953526,25.79843061350511,0.9130275766764986
2024-07-29 19:45:00,7.023119512545341,8.780936952040223,28.57318112798176,30.48293977005152,33.36124292215314,71.87656632214825,198.99904097757536,167.02904402194707,10.064912146417722,16.079934645813623,3.825150163396919,52.52799533757742,57.26053929629873,47.938045750035194,1.7578174394948824,7.358223801725578,27.0444398457829,0.6681161760877883
2024-07-29 20:00:00,6.982392198942467,9.083249288275915,28.09183580453483,29.7687599118306,32.84928403077456,69.88305160439121,226.1871263214765,195.3290280548784,9.276958960965654,15.706465970944814,3.874673334687624,51.119827049025936,56.813755790207445,48.144039558127616,2.1008570893334486,8.794187775949815,25.72007012859663,0.7813161122195136
2024-07-29 20:15:00,6.9884921665643125,8.835937318064648,27.832553890956603,29.340106036633273,32.533028853379705,68.37546419648078,200.99870175665336,170.865751863059,8.98509663292068,15.61407838520767,3.5337748754660088,50.5780111817812,56.702141226228555,46.68855743470234,1.8474451515003354,7.733405404180404,25.990969211054242,0.683463007452236
2024-07-29 20:30:00,7.05919042963627,8.417642556787516,28.023693029014172,29.75172677899497,32.87130497430851,76.15840918841917,159.46799223500437,128.77170411675087,9.520315799903733,15.588493329964288,3.5874789883855094,51.56297289545606,56.671153795442585,46.923883868971224,1.3584521271512466,5.686480604255118,28.04335463936632,0.5150868164670035
2024-07-29 20:45:00,7.043512109911221,8.635765275224502,28.081788561269168,29.292767201716803,32.943848817345774,70.18200353967009,183.1054545537285,152.65521061809258,9.695709213827152,15.400549375412409,3.3539853463963736,51.877697370677495,56.44247882660516,45.88293769468964,1.5922531653132808,6.665171750001393,27.47197843081691,0.6106208424723704
2024-07-29 21:00:00,6.861200012512804,8.064812554140133,27.504332332673513,28.852300704436832,32.01700657754399,70.7529501480833,145.86515852170018,115.71334319391856,9.626528073753734,15.373263970355074,3.1520232836728095,51.75401625960976,56.40912576735143,44.942852653632634,1.2036125416273284,5.038322099251997,28.95113802735155,0.46285337277567423
2024-07-29 21:15:00,6.967481429632009,8.18097753544064,28.064356339617227,28.8649860215657,33.25922963493613,71.82021124630093,145.24909324407105,115.6713838719148,9.242998092221256,15.171761006418036,3.1629502735169366,51.05737136277585,56.1615827393834,44.99472660465187,1.2134961058086304,5.079694698914927,28.594059653840553,0.46268553548765917
2024-07-29 21:30:00,7.040448212428708,8.212729233833073,27.71967866285726,28.51378405832592,32.38161280306326,73.48524303272397,140.70891580715897,111.49165322235446,9.048066969387532,15.24888166110646,2.920313954310488,50.69589167721043,56.25658159741757,43.81343907024173,1.1722810214043653,4.907168355598673,28.674156990481436,0.44596661288941786
2024-07-29 21:45:00,6.930840719682804,7.928002571953886,26.770710702740107,27.707978136530635,31.777821151494766,76.18534243884375,125.27043880728854,96.06929002219404,9.274416732622234,15.017138562907476,2.90959348956478,51.11515705078238,55.9701413355779,43.759760325684496,0.9971618522710823,4.174119513606751,30.01122473827912,0.38427716008877616
2024-07-29 22:00:00,7.13998542841792,7.640837490599251,27.21907418011351,28.096089896051023,31.81240246670054,75.3590124344439,75.87961056337139,47.51220037195025,8.735397346418868,14.974803448370428,2.6572093966318464,50.105075267538425,55.917496320125984,42.456034002185184,0.5008520621813313,2.096566732291053,36.192318324374476,0.190048801487801
2024-07-29 22:15:00,7.074448986074689,7.401048480334075,27.248991602990777,27.90948006210592,31.712262379516112,76.8280642491,59.20984494903687,31.300549943854374,8.8931765363935,14.475333683974336,2.540784784814659,50.404943839283575,55.28876242385692,41.826685988769256,0.32659949425938617,1.3671454829697904,43.30910330070938,0.1252021997754175
2024-07-29 22:30:00,6.924862145147311,7.495700264467773,27.039756428096947,27.274287845268255,31.146751391279427,74.64234558991922,82.81112558633075,54.65544232406268,8.866264324696873,14.85359577192838,2.435823165642817,50.35404792082884,55.766220015924674,41.24260430285811,0.5708381193204621,2.3895283674754544,34.65584535990297,0.21862176929625074
2024-07-29 22:45:00,7.044201478167662,7.379193407797398,26.69410851218577,27.002060657648887,31.084266509292423,74.90693753447057,59.91660131850614,31.834091334521037,8.668694038765206,14.71221533113215,2.7016006140877415,49.9772155066769,55.588723136620864,42.69115237815501,0.33499192962973634,1.4022762174300762,42.728102048478085,0.12733636533808415
2024-07-29 23:00:00,7.0284593020757065,7.555941469230984,26.673825112277935,27.005695782718725,30.80581698746849,80.0407707286403,79.74796798135102,51.40041951064885,9.34664998694442,14.581350416917758,2.4195480668399942,51.24751649271807,55.42341175571872,41.150543982507905,0.5274821671552772,2.20804035171199,36.1170790739938,0.2056016780425954
2024-07-29 23:15:00,6.951689393184291,7.675359241470397,26.06195243858419,26.87921067216922,30.450987732050592,76.03550941501018,97.99561869995908,69.60700494617393,8.989110972568191,14.90954297179319,2.4899598094237465,50.585542433952426,55.83614819778968,41.5459099053703,0.7236698482861055,3.0292819849256376,32.349454156993794,0.2784280197846957
2024-07-29 23:30:00,7.089098727732505,7.670860725170808,26.036898837178505,26.654665376733593,29.94538141440898,80.92327699643923,83.0807155034508,55.368315268892886,8.708176376605605,14.51613550848016,2.4880883494721457,50.0529758278263,55.34066142624082,41.53549862700449,0.5817619974383028,2.4352557212767354,34.115807542336434,0.22147326107557155
2024-07-29 23:45:00,7.023295516021358,7.650799171480029,25.800012059566058,26.07177215547009,29.78176169021482,85.21690578043021,87.0877872088516,59.23473961540776,8.496890180759651,14.710354312889304,2.645803099794882,49.64484576270836,55.58637914359961,42.39519816165117,0.6275036554586713,2.6267303017499977,33.15444571939167,0.23693895846163104
2024-07-30 00:00:00,6.989888200011199,8.403423953755015,26.42953355442298,27.203816869690833,30.3646705460161,80.01854772900332,134.3461757129022,105.73498836761974,9.061882457597164,14.82196573155712,2.7273391561281928,50.721681064930166,55.72660802926435,42.826299034818376,1.4135357537438153,5.917060665171611,22.70488394747695,0.4229399534704789
2024-07-30 00:15:00,6.95648088400104,7.540545362443906,25.91286638869607,26.587401974633035,29.53552210178349,81.2698928686842,83.38198119442373,55.515322914980096,8.675684725159748,14.640096243536368,2.550877310747523,49.99064625589859,55.497742580607145,41.88199425509562,0.5840644784428655,2.444893906761835,34.1045396545897,0.2220612916599204
2024-07-30 00:30:00,6.954600395385972,7.209193508509082,25.719758592280723,25.900720607934375,29.207625266798907,77.72053506646789,52.15037937137405,24.38059100676638,8.870989533328023,14.436581652932936,2.462217178346711,50.36299160208251,55.23938033520125,41.391034554288936,0.25459311312310984,1.0657267715333378,48.93409902459478,0.09752236402706552
2024-07-30 00:45:00,6.948720715549526,7.510584991234351,25.560581293304935,25.883946493008388,29.672970047961645,82.628612222301,81.80010319411409,53.73337704166794,8.83522233978897,14.612529278391404,2.618974534265778,50.29521377187592,55.46288703562728,42.25141464854323,0.5618642756848251,2.3519638580166777,34.779489878340655,0.21493350816667178
2024-07-30 01:00:00,7.158927165861288,7.534677802311456,25.696259018578665,26.047242175538432,29.480513021459696,82.87054582131903,64.01920388315993,35.992136489572,8.87775265717486,14.516746237327572,2.6325684990854987,50.37578704148405,55.341437520410174,42.32439147385418,0.37575063645016815,1.572892164180404,40.70158485182536,0.14396854595828798
2024-07-30 01:15:00,7.0183849083432275,7.741219190265087,25.719171019042367,26.628044461700647,29.61161947051411,83.50247918511657,97.76167945969236,69.49182515492092,8.975615999622834,14.672542113187554,2.62169619196106,50.56021577575702,55.53871097977528,42.26604557566458,0.7228342819218598,3.025784304124905,32.309533540252225,0.27796730061968367
2024-07-30 01:30:00,6.945305853856208,7.531475808520577,24.62834616706338,25.905709407346635,28.07547577715393,83.54930735355983,84.47602167222091,56.15882223264949,8.883061026703825,14.921518185414204,2.5126202274533984,50.38582561850744,55.85109323144292,41.67156201233574,0.5861699546643688,2.453707430225048,34.427911262620654,0.22463528893059798
2024-07-30 01:45:00,6.857097253911913,7.765616564098576,24.838172132257952,25.183374352992622,28.352317124238475,83.65328467568034,116.73269624567703,88.24575265173793,9.25674460396679,14.6454216532435,2.584777336728814,51.082670264399866,55.50447096052267,42.06670942598943,0.9085193101866631,3.803061832441372,30.69439872102752,0.3529830106069517
2024-07-30 02:00:00,7.106026872657484,7.934005880786178,24.71648363818514,25.117680574868665,28.072637270438456,82.8599469891312,107.12864842607948,79.08570704486438,8.802689046684385,14.69540072527978,2.544851609250908,50.23340504923771,55.56753759418998,41.848990267134546,0.8279790081286942,3.465920128026714,30.90915095238276,0.3163428281794575
2024-07-30 02:15:00,6.976684802891293,7.3064122556897635,24.990151582505703,25.51836711353629,28.201268850463457,88.66817129960407,60.250632748538216,31.819252270815976,9.07786920332842,14.771900879159247,2.5816103952345673,50.751490847731446,55.66379378886863,42.04952196820001,0.3297274527984708,1.3802391174143989,43.65231501437641,0.1272770090832639
2024-07-30 02:30:00,7.059829218075823,7.668791259673743,24.68028916689113,25.12279782366815,28.025224289002104,82.31819010072695,86.75203961990226,58.432745002338024,8.924369279363614,14.813728963841756,2.581196374358865,50.46380671335711,55.716283438811345,42.0472739772188,0.6089620415979198,2.5491151061288924,34.03221745903999,0.2337309800093521
2024-07-30 02:45:00,7.027990635944599,7.16111538044339,25.436422440888116,25.950883468386703,28.858577760972896,85.61094768338803,41.52487520967155,12.943832047315958,9.28520678104337,14.5077621787486,2.7880742025636263,51.13497217894906,55.33001867787569,43.141867294410446,0.13312474449879108,0.5572601804719395,74.51613566665475,0.05177532818926383
2024-07-30 03:00:00,6.961002786730452,7.525384098210698,24.75475280310701,25.09393816127379,27.979550388475516,82.89719548831393,81.76928019977709,53.65829255120475,8.681045010590303,14.782070554614672,2.6478720833673632,50.000939736004526,55.6765647216845,42.40624611334183,0.5643813114802461,2.36250016985631,34.61133304585133,0.214633170204819
2024-07-30 03:15:00,7.02111945822747,7.594466818655144,24.345065203332787,25.39435368294029,27.51061254512651,86.01609650387378,85.31369051691244,56.38245357822303,9.606336490147411,14.75390937640023,2.5709910721417835,51.717806353859615,55.64118595239057,41.99178654160321,0.5733473604276744,2.4000320507502453,35.546896338423295,0.22552981431289212
2024-07-30 03:30:00,6.9271029278718945,7.573899362344301,24.301547928225915,25.69476920460679,27.83288496046161,86.20913399430404,90.63061583073288,62.4447208885597,9.089995519697297,14.59132134541276,2.504578077063118,50.774078923983325,55.43604197500306,41.627055066747154,0.6467964344724066,2.707489874701494,33.474036847774016,0.2497788835542388
2024-07-30 03:45:00,6.996701349312223,7.462481706288965,25.36263923305641,25.99518472627329,28.94980381619662,80.57958906782342,73.29663748923497,44.855792603278054,9.02176335931302,14.854534635320665,2.564546891323231,50.64671803409169,55.76739494488286,41.95667309554826,0.46578035697674114,1.9497565743046383,37.59271206220987,0.1794231704131122
2024-07-30 04:00:00,7.059869252072003,7.508163027929435,24.911058287801968,25.521087859034072,27.86850262037586,85.66011410563685,71.94053559374247,43.60887838588997,9.298565559338034,14.69423668059898,2.3388549679154753,51.159483333737974,55.56607035951505,40.687898547890605,0.44829377585743213,1.8765577457392109,38.33643582622807,0.1744355135435599
2024-07-30 04:15:00,6.797501493215191,7.41301773820375,25.24452030664595,25.66265604856497,28.999608215845154,83.8400567391969,88.48337876543064,59.95684376548806,9.336348707639274,14.561362774174624,2.6288235181286894,51.228682327701264,55.39807596995841,42.3043123179553,0.6155162449885587,2.5765510015221067,34.341792075203934,0.23982737506195223
2024-07-30 04:30:00,6.989366942939253,7.517845831530681,24.90289024921798,25.032634369728097,28.04081898364331,83.81491511857051,79.92905193444355,51.361888352258,9.272980631695324,14.681236491135628,2.612946459354606,51.11251859865649,55.54967884056152,42.21897315294042,0.5284788885914278,2.2122126276437166,36.13081804870538,0.205447553409032
2024-07-30 04:45:00,7.0187757275573945,7.325141425036536,24.86120939710569,25.817328530973825,28.308362791463267,83.21039844328062,58.33808920627656,29.75953616669993,9.25843103318538,14.735321000990997,2.5848010054002537,51.08577222159841,55.61780878295385,42.06683782648655,0.30636569747914155,1.2824468096476864,45.489675491729116,0.11903814466679973
2024-07-30 05:00:00,6.99959931431303,7.488746458955342,24.860692235221464,25.5950809342197,28.133033308061357,81.91812732769833,73.87337261524307,46.13110051831803,8.473097666420736,14.606113351560776,2.663061078943523,49.59846487569903,55.45476847948044,42.48717658308271,0.48914714464231235,2.0475699474727196,36.07855873564842,0.18452440207327211
2024-07-30 05:15:00,7.023314252251642,7.258804867001442,24.04709881553517,25.69037449017632,27.43616765129017,82.50020338668212,51.34407323924726,22.85947529478432,9.23968779445906,14.614040533369296,2.630869616634591,51.05127538678836,55.46479899472149,42.31528507720998,0.23549061474979993,0.9857637133426626,52.08557846498807,0.09143790117913729
2024-07-30 05:30:00,6.98521557827224,7.499648279691694,24.471134538643437,25.785668046132933,27.609548133911517,88.88099391329247,77.78941500832128,49.36654719440734,8.926719505664831,14.84337478688654,2.6527735213625823,50.46823619374624,55.7534258862969,42.43239584927569,0.5144327014194543,2.1534152881418356,36.123740477130696,0.19746618877762936
2024-07-30 05:45:00,6.84328788652381,7.426158615031672,25.08215117928931,25.880961602089553,28.991365144313825,83.88531465858019,83.79517702832955,55.97513746753217,8.946395704691328,14.30433110420482,2.5693127519012253,50.5052895348249,55.07018376132325,41.98264726363958,0.5828707285078618,2.4398968695339094,34.343737259819854,0.2239005498701287
2024-07-30 06:00:00,7.041577792477127,7.745324592540248,24.82415298524087,25.06734654034502,28.239199260950684,85.60387235503508,94.89078766990184,66.90634739831503,8.680245304070862,14.732130436729776,2.572064530786179,49.99940431005248,55.613794279251564,41.99762996577956,0.7037468000631213,2.9458841050642257,32.21131052195044,0.26762538959326015
2024-07-30 06:15:00,6.985737914479225,7.465998605294543,25.03606213809464,25.914441792763277,28.6028404881593,83.47816529176491,72.66749760906599,45.09143459288793,8.360463760482327,14.64295160078669,2.572647654909041,49.37771101209241,55.50135037976159,42.00080354875715,0.4802606908153182,2.0103712517529218,36.146307576625134,0.1803657383715517
2024-07-30 06:30:00,7.072738101536235,7.550453679635772,25.793685630842656,26.004382978288675,29.391688615993612,81.47346744079891,75.73308234279034,46.877480170756115,9.544735538794232,14.76672468837269,2.544141944867313,51.60702182933072,55.65729135158609,41.84509986361999,0.477715578099537,1.999717409924662,37.87189228184173,0.18750992068302447
2024-07-30 06:45:00,7.054135046242076,7.563880657990153,24.799441461485337,25.303745318463225,28.50581239319458,83.14265576125203,76.9421436318542,48.84928343510663,8.891225769020789,14.458373544691998,2.743260883034774,50.40125803553059,55.26716081305907,42.9094748591838,0.5097456117480768,2.1337951307774494,36.0588242620182,0.1953971337404265
2024-07-30 07:00:00,6.958022375157528,7.595549773874515,25.209589307866235,25.839836356900904,29.172311545540975,77.12525700295485,88.91926014584442,60.53802969124802,8.761609963239257,14.792984213296675,2.8266362780604597,50.15514258045915,55.69026342384476,43.33985680763808,0.6375273987169869,2.668689691029307,33.319445286105356,0.24215211876499207
2024-07-30 07:15:00,7.081627981583326,7.969766974026369,24.54015569048942,25.454087317478383,28.38901883740114,82.01458134617357,113.61867097565764,84.98667364946175,9.087397210836247,14.837813795165324,2.7067863201943076,50.76924066302603,55.74646244141282,42.71845005630649,0.888138992443043,3.717749822366578,30.561139507588578,0.339946694597847
2024-07-30 07:30:00,6.916615700528989,7.881215188554031,25.55177019811945,26.2606241436555,29.144843561721032,82.28032975878943,121.1671410087758,91.91544706736332,9.10014627171401,15.27661263679389,2.8749350329046073,50.79297161230523,56.29066289826429,43.58531351496027,0.9645994880250424,4.0378134568728274,30.00810768078829,0.3676617882694533
2024-07-30 07:45:00,6.928540482587291,7.788861314532721,25.31125806469533,26.311791594873053,28.929848769555733,78.35970100392922,111.54815184291058,81.96810880629752,9.23004158765308,15.16466126249917,3.1853401864608166,51.033503407076736,56.15282095560517,45.10064672141602,0.8603208319454296,3.6013030025235686,30.974386705241017,0.3278724352251901
2024-07-30 08:00:00,7.006036602683837,8.17562516835877,26.227685554664458,27.278238754293813,30.522251810642416,79.7044780631025,141.74737648395717,111.77982237383792,9.457369880899565,15.393138036209963,3.117046193009706,51.44908107444745,56.43342327352571,44.77599465275776,1.1695885656749336,4.895897735915272,28.952274767532078,0.4471192894953517
2024-07-30 08:15:00,7.015592806056082,8.699324404209735,26.065835732729443,27.374515867283257,30.042596242921036,80.0105884873576,190.50657458344725,160.22514632556872,9.481007502929216,15.501720758679514,3.298699996269825,51.49190912480485,56.56580569683937,45.629436193716835,1.6837315981536527,7.04810046987119,27.029491903217565,0.6409005853022749
2024-07-30 08:30:00,6.950852587277296,8.409533889593908,26.264737366154904,27.81698732154259,30.69432825815988,80.9665994527562,170.63350286176194,139.5529700879218,9.787213081724907,15.59686595342938,3.696453738685848,52.04038632474741,56.68129805800993,47.3942790240458,1.4586813023166112,6.106039931497334,27.945035534662622,0.5582118803516872
2024-07-30 08:45:00,6.866678533544178,8.538939519012175,26.004411952468747,27.411375318626135,30.281401447214183,81.63757898453616,189.30828393618688,158.368830167111,9.646489597506168,15.836407291163304,3.456556880406424,51.78976385794366,56.97000118381767,46.34597950387053,1.6722609854679966,7.000084485169034,27.043714163346355,0.633475320668444
2024-07-30 09:00:00,6.932365875371161,8.923230590582595,25.612330231744743,27.43983273594248,29.776853853334934,77.73451296283181,219.4637496374063,188.20593080117072,9.751456014385615,15.501303452190736,4.005059369659223,51.97693338470195,56.56529810825293,48.678122060181046,1.9908647152114334,8.33375969787506,26.334302594945846,0.7528237232046829
2024-07-30 09:15:00,7.027888063210891,9.278308673233347,27.049015501276312,29.148836236968886,31.616714395711757,74.68537763682414,247.9570642987753,215.66007329146683,10.324605448185364,15.963139325854584,4.009246233268489,52.97593762990081,57.121566495245645,48.69507875254959,2.2504206100224566,9.420260673554003,26.321677593792952,0.8626402931658673
2024-07-30 09:30:00,7.031169742696475,9.574790225225737,27.521138444928734,29.859007210904423,31.87767058704187,76.69843161747065,273.10213231739164,240.5619471713368,10.0865318761368,16.26508624301348,4.188567026904608,52.565579003952635,57.479475655053164,49.41050801380293,2.5436204825292617,10.64759533986749,25.649184027009653,0.9622477886853472
2024-07-30 09:45:00,6.738704427101631,9.22465537809768,26.961770774831745,29.25642214953371,30.968308480173267,75.37726784213777,265.8525804886449,233.10238115547224,9.990999209116922,16.4150452648244,4.344154859231303,52.399097333488335,57.65558315234563,50.014883561933615,2.485950950996049,10.40619068086946,25.547540751620392,0.932409524621889
2024-07-30 10:00:00,6.970972638822039,9.815582546001748,27.91784875597637,30.06584940318566,32.72542870004758,75.30120841131729,297.1569178491372,264.41544509451387,9.889995263513107,16.44787144366867,4.4036060474415235,52.221922818774566,57.69399003785486,50.24200731486341,2.8446099071797084,11.907537071454259,24.95536365463069,1.0576617803780555
2024-07-30 10:15:00,7.02622493484288,9.669461122501154,27.393811873260017,29.95526257542559,32.168471306054315,74.99735093681736,286.50423376407576,252.30635426883936,10.880016006036788,16.61566086498395,4.702202624215664,53.90933924253399,57.889510957514865,51.35285684064852,2.6432361876582746,11.064586681537538,25.893803538286626,1.0092254170753574
2024-07-30 10:30:00,6.947144777002425,9.987595036122016,27.470950182729354,29.995600412333385,32.37860318442192,69.52828269037444,325.36474395957106,290.4036888518766,11.070044517508792,16.783906242073574,5.107104348112095,54.22138663133852,58.0842459681733,52.7864439996222,3.0404502591195914,12.72732478467461,25.564268176086262,1.1616147554075065
2024-07-30 10:45:00,7.029787037035106,10.181706374711167,28.039472018066352,30.958452268792747,32.49425121418307,69.30739676537773,326.6768450051553,292.4175288504818,10.29824597952628,16.530889875951654,5.43018029919562,52.930815400668614,57.79089474970854,53.87685617870587,3.151919337676061,13.193934347511991,24.75962335425426,1.1696701154019271
2024-07-30 11:00:00,7.029672670261632,10.184902409141795,28.05276469149568,31.044006250899848,32.89274114652573,73.35452655876269,329.2287748788645,294.22533301633,10.610324252947688,16.922279194593706,5.470838414993076,53.46017582417412,58.243432226947384,54.0109884304625,3.1552297388801636,13.207791686952364,24.92686004459785,1.17690133206532
2024-07-30 11:15:00,7.190874800329404,10.496532495705155,27.549063934096235,30.7532429003394,32.336621009962855,72.10938116333863,342.60645817575477,307.5142275651639,10.68199253979325,17.11329386599498,5.296944204802605,53.580272843299525,58.461758816441005,53.43255753025963,3.3056576953757517,13.837483112842897,24.759304519603972,1.2300569102606556
2024-07-30 11:30:00,6.97793121028967,10.61719795379205,27.56603259471791,31.055637224741172,32.22644433391582,70.35010486718159,380.6862274567681,344.56084909100724,11.411592463486848,17.279019204930503,5.434766697343547,54.77338508530441,58.6498676872096,53.89202026561098,3.6392667435023807,15.233970588300965,24.98929778354166,1.378243396364029
2024-07-30 11:45:00,7.111275182829833,10.773695731427605,28.587340783756087,31.689880616387676,33.26137031709078,67.77827724194059,376.5917601947857,340.5483347686795,10.946093579880968,17.193817303934395,5.903514542290781,54.018254865032794,58.553309038474495,55.39888727558402,3.6624205485977717,15.330892416430272,24.564242574110594,1.362193339074718
2024-07-30 12:00:00,6.9683227734259,10.480823885721728,28.01353567208165,31.129917840605128,33.11271107415191,71.77665042375986,364.1278248875809,327.89284669614653,11.206159053774645,17.358489059058428,5.670330078601278,54.44271290140033,58.73964456428684,54.65966212190083,3.512501112295828,14.703329656070336,24.764990883357438,1.3115713867845862
2024-07-30 12:15:00,6.822736841452068,10.89717126315469,28.51134822415549,32.16364204704763,33.63569954310853,69.25947178771364,414.9625267234747,378.0251854761665,11.121634464852129,17.604939495988067,6.21076728646807,54.30548579006095,59.016328320406984,56.34377159512257,4.074434421702621,17.055582489247172,24.33001200545869,1.512100741904666
2024-07-30 12:30:00,6.881857692829014,11.045296606798122,28.626767526543272,32.111389789006836,33.18025070056849,69.79925156102647,422.0353692055739,385.10220969206574,11.129220960677376,17.52900010524829,6.274938447582456,54.317830938917986,58.93134983219774,56.53715959875728,4.163438913969108,17.428155293874685,24.21572232340062,1.540408838768263
2024-07-30 12:45:00,6.854696253627022,10.953869857220552,28.55444880462128,32.28188299066038,33.54890782398307,70.7791934059185,418.7759597588361,381.8071829100937,11.46521985770101,17.337376105781296,6.166180885260119,54.85905132493333,58.71582009223778,56.20861912522974,4.099173603593529,17.159140704642514,24.405415572210654,1.5272287316403748
2024-07-30 13:00:00,7.01968059156387,11.045755794158952,28.746298740609337,32.627223474648495,33.4239840566877,67.80365735627963,405.60326500390573,368.22393383273834,10.939874112140824,17.80942694455464,6.63003011447196,54.00802203807845,59.24394763073726,57.58411053171308,4.026075202595082,16.853150798063012,24.066910090813586,1.4728957353309533
2024-07-30 13:15:00,6.846915183952889,11.401989338951438,28.499305437355577,32.615091885059044,33.60179158920715,67.37561102305058,451.8978504582724,414.46668327115424,10.84435159550997,17.990622822041487,6.596192769566683,53.850370290272664,59.444189105819135,57.48598037670362,4.555074154998549,19.067540412823927,23.69985014713,1.6578667330846169
2024-07-30 13:30:00,7.183372900931115,11.624997748833842,28.579023258438053,32.49698851946147,33.699694247551875,68.38172607027353,445.4642016401717,407.8033265882791,11.2032761556413,17.776809543321093,6.680789352930219,54.43804385420341,59.20775772378274,57.730690956786844,4.441624847902727,18.592641613320815,23.959166798601448,1.6312133063531165
2024-07-30 13:45:00,6.97335839213943,11.318944165172908,29.18845876285816,33.49107328654196,34.7478275778507,62.75240330834395,442.80615553518584,404.469925927013,11.722292134690084,17.93543656837128,6.678500905111467,55.26603963532546,59.38334514701115,57.72409848422644,4.345585773033478,18.19062204591814,24.34255158605468,1.617879703708052
2024-07-30 14:00:00,7.024015758296191,11.649528529204316,29.1345038348253,33.269180976549094,34.24997320847485,67.9058966695844,456.9364052104344,419.43388446537114,10.87330156425732,17.928455624646872,6.700763556159096,53.89824717530513,59.375639627168496,57.78816805992295,4.625512770908125,19.36239645902141,23.59916584589593,1.6777355378614844
2024-07-30 14:15:00,6.965531647239578,11.333434620250484,29.76966653071291,33.440331731595386,35.257742189927605,69.75048824065773,438.57090108602705,400.4708802409694,11.260532054633256,18.13471330177866,6.704775488645749,54.53062404650898,59.60246740897187,57.79969888384112,4.3679029730109065,18.284041845023655,23.98654000047546,1.6018835209638775
2024-07-30 14:30:00,6.914001243680204,11.239634290119138,29.636004133696854,33.59237812214228,35.73617957669255,64.67744345278224,441.91274226905045,403.3270788356123,11.851142520984752,18.18569426442854,6.548826648024828,55.46779532522705,59.658267357462506,57.34805073132346,4.325633046438934,18.10709993239338,24.40549529847538,1.6133083153424492
2024-07-30 14:45:00,7.001079047459357,11.456788411893085,29.097748303125265,33.29227626209755,34.21039453637684,66.60661248388084,440.7142968927341,402.61318036148725,10.778998994865985,18.073539671792435,7.248577864588442,53.74197730208823,59.53537312576679,59.32190632493617,4.455709364433727,18.651599399519583,23.62876702702964,1.610452721445949
2024-07-30 15:00:00,7.043472989964736,11.5625131526218,29.4492537330938,33.34356204958607,35.29082560951698,64.16328882866385,456.0365209261376,417.4987924765947,11.499464487440637,18.06394519282829,6.9743187692739115,54.91361520428027,59.52483632256317,58.56409373332591,4.519040162657064,18.91670212088247,24.1076123106422,1.6699951699063789
2024-07-30 15:15:00,7.108955677136672,11.946000498936442,30.447750544610276,34.750327687784015,35.670041782932834,64.26770409720481,475.9365939878954,438.3963303814335,10.823287843864785,18.007265999185744,6.70970976341143,53.81548189656927,59.46251411982752,57.81387433545323,4.83704482179977,20.247869624053838,23.505514546700635,1.753585321525734
2024-07-30 15:30:00,7.008414042719435,11.432141774171589,29.567596922175497,33.48855572672249,34.83198099925817,61.23462098680487,438.0028849606985,400.5176643057806,10.742818219342212,18.11998720572059,6.622415229855038,53.68177981259741,59.58632986230993,57.56205611493462,4.4237277314521535,18.517724283858715,23.653170240929175,1.6020706572231225
2024-07-30 15:45:00,6.9360073706447105,11.102886589211227,29.762198682314263,33.68100965692602,35.432616760565196,66.67057581054246,427.95556885831354,389.7251444321348,11.777784693429084,17.921717102978004,6.530922629771639,55.35311097981604,59.36819979371276,57.29574122498285,4.166879218566517,17.44255640891944,24.535140310022094,1.5589005777285392
2024-07-30 16:00:00,6.867941280463708,10.921123505840924,29.68633969492489,33.51518208128274,35.18571825956291,65.95264570865272,408.7360785785043,371.3547386240467,10.997664188437316,17.810169638003728,6.573506128016499,54.10295451324488,59.24477115489893,57.41999979768571,4.053182225377216,16.966620795429026,24.090600214783006,1.4854189544961869
2024-07-30 16:15:00,7.002715090464272,11.175137744798024,29.66534223975165,33.982466710319336,34.92679296799626,62.85566804601071,419.841030037021,382.39411881426145,10.922140693399848,17.9004153133539,6.624355216005807,53.97882411416491,59.344668746976154,57.56767635494873,4.172422654333752,17.465761231041085,24.037946270034716,1.5295764752570458
2024-07-30 16:30:00,7.196451905864478,11.080630507897377,29.16284722222238,32.981571187938954,34.60475582467603,63.04302300493922,391.27330956428847,354.83864178896124,10.722312857454106,17.46971108220518,6.242643835667935,53.64760301328376,58.86483284447017,56.44000130626691,3.8841786020328986,16.259171628109712,24.064775162827765,1.419354567155845
2024-07-30 16:45:00,6.937558499467966,11.039042498687271,29.36571351772704,33.06564656556536,35.014051021879546,67.6413789587313,416.4825583643796,379.41328689515115,11.023587411669649,17.690611880926586,6.355072176632183,54.14543087898813,59.11190547569644,56.77681047351012,4.1014839992193055,17.168812020732013,24.258088320931034,1.5176531475806045
2024-07-30 17:00:00,7.0901789961372,10.654505358907947,29.85749143697888,33.24099528220194,35.14952246573174,67.09213647023053,361.7232877723635,325.46474390627037,10.487931197587844,17.632323948926718,6.138288719578568,53.25382096884253,59.04691240026811,56.12373946690887,3.564326362770747,14.920270154558347,24.243749209986795,1.3018589756250816
2024-07-30 17:15:00,7.074977659970592,10.634233673051073,29.599323981973132,33.040274606032014,34.871477867391704,65.06984242520774,366.9299010599455,330.43717991874337,10.894731930351425,17.69746038116369,5.900528829686992,53.933633580258466,59.119532415016714,55.389546339927584,3.559256013080481,14.899045670754894,24.627745237413865,1.3217487196749735
2024-07-30 17:30:00,6.981361841176393,10.561865971221142,29.45661073209338,32.3534088410995,34.60911072855979,64.46764882523036,368.0367380345839,332.08080747155327,10.72726291836409,17.356633977179136,5.872033667487422,53.655857390569736,58.73755201019016,55.30023899603583,3.5805041300447487,14.987990288367318,24.555442788098787,1.328323229886213
2024-07-30 17:45:00,7.050263987685678,10.255362396304642,29.450683609220544,32.74973865580293,34.93731854790314,66.82448081843646,339.0780951062686,303.01919793848964,11.212865064847955,17.371029971210525,5.475002131720515,54.453570639881214,58.75378695094765,54.02468708816062,3.205098408618964,13.416541938478984,25.273136450591938,1.2120767917539585
2024-07-30 18:00:00,7.146991040841355,10.67961152334529,28.806328975575937,31.577397041763255,33.964599321336784,65.72708642698369,359.1140628276321,324.51018006442456,10.1432108875294,17.02871335059266,5.431958525085477,52.663855326581974,58.36528616733606,53.88273657059826,3.532620482503935,14.787549339761473,24.28489363427035,1.2980407202576982
2024-07-30 18:15:00,6.960772126222196,10.022222664280342,29.259387064616984,32.25713408104022,34.17944186758144,64.5282582303097,320.05163845994457,285.5466023052549,10.464719363811266,16.843158770670605,5.197158020207817,53.21450492503952,58.15251764649219,53.09489951186294,3.0614505380581463,12.8152319523114,24.974314912982823,1.1421864092210197
2024-07-30 18:30:00,7.223044469033054,10.2514985522258,29.65729521862473,31.975889677594218,35.25381083259987,66.39029178685254,313.67076401859606,280.3239932305426,10.07568364421584,16.451331791518765,4.819755352318846,52.5467271938752,57.698035693577,51.77727149282323,3.028454083192747,12.677108792244839,24.74308370773647,1.1212959729221705
2024-07-30 18:45:00,7.1391459304779366,9.918590753662231,29.35520143374346,32.06047868259093,34.76477828306011,68.52203001349606,295.201169745709,261.3705527931102,10.402762470108382,16.638688911614466,4.789165570875967,53.10927727099002,57.916242103749845,51.66749980348367,2.7794448231842948,11.634756029849457,25.372355809469315,1.045482211172441
2024-07-30 19:00:00,6.976158089640991,9.656802657788097,28.702998694420593,31.234811247356213,34.00828415373745,64.3544820960654,285.8233803326374,252.8414562593303,10.333107007811408,16.23180695190942,4.417010113586229,52.99047424773889,57.44024679644081,50.29293262749814,2.6806445681471054,11.221178162263783,25.471779896860205,1.0113658250373212
2024-07-30 19:15:00,6.8677965156189416,9.303230214684945,28.16331221509509,30.23020959983631,33.341163146862385,70.0887200115803,265.0483029598088,231.90545384265943,10.46286002487996,16.31954756065897,4.360441531610457,53.2113530755452,57.543558122081926,50.07730921880389,2.435433699066003,10.194725464290288,25.998571897616106,0.9276218153706377
2024-07-30 19:30:00,7.06105223908354,9.740960288076115,28.745741279236466,30.75707464683883,34.17421367485949,68.90615738584984,283.7169954576517,251.6371059741164,9.87148251835988,16.127421695222207,4.080985269953221,52.189318320563295,57.316850921065104,48.98380358424137,2.6799080489925755,11.21809509308292,25.291013590408202,1.0065484238964655
2024-07-30 19:45:00,6.89746613979092,8.959728236241777,28.145816203407012,30.002175092361547,33.22182553109972,69.64790202824815,228.31760650378556,196.11392015160288,10.089020217215763,15.970785186811051,4.1438809481558705,52.56990128031326,57.130684873857106,49.23416602922307,2.0622620964508567,8.632629135743286,26.44821211633424,0.7844556806064116
2024-07-30 20:00:00,6.924122208875927,9.218156544919928,27.879238706448028,29.58180884210415,32.67839083338721,69.75461038364894,251.33987005391623,219.8496205418513,10.159497299391765,15.53127987981624,3.79947233285693,52.69202676721376,56.60173662974726,47.8305371397092,2.2940343360440014,9.60282773068019,26.173526913422332,0.8793984821674051
2024-07-30 20:15:00,7.092119013026839,9.016049600002114,27.59383362051367,29.041853755396794,32.91422641097139,70.04139447620321,212.97062106599037,181.98026153092715,9.611186487343144,15.60802966440555,3.771143383314552,51.726508561862026,56.69481835365756,47.711365284397225,1.9239305869752759,8.053573437078505,26.4442390362367,0.7279210461237086
2024-07-30 20:30:00,6.8846075233904545,8.643270650372363,28.263379675426005,29.789261543266942,33.03575610155357,72.10931753608894,199.18780874116808,168.4287328966334,9.81801316820444,15.500366850412712,3.4406958259175315,52.09491904161036,56.564158844362495,46.27498174685858,1.7586631269819089,7.3617638495462705,27.057076647934675,0.6737149315865336
2024-07-30 20:45:00,7.048453400847829,8.865106200671988,27.82104528653052,29.48737741337006,33.16470096044767,73.14964798273631,204.46605395435537,173.97940021115,9.664040398159024,15.40128777460085,3.4213255704454655,51.821153554004844,56.44338088131922,46.18797942374624,1.8166527998241593,7.604508620063931,26.88747743869826,0.6959176008446
2024-07-30 21:00:00,6.989997825055941,7.976994935837734,27.71186772319533,28.92943965928878,32.45050839443987,71.21711594121972,125.66127982498143,95.32841622719874,9.76110444859807,15.269767059264824,3.3019920899197963,51.994070337144976,56.28225353686844,45.64461049805465,0.9869971107817932,4.1315699057325865,30.414898620165037,0.381313664908795
2024-07-30 21:15:00,7.080689290684309,8.274566245293279,27.184596418085768,28.202897457879764,31.70325807559797,76.03493603816304,143.3318825139658,113.69682347215394,9.217571532756851,15.340512409246289,3.076975099808755,51.010510466313285,56.369038846215595,44.58329437862323,1.19387695460897,4.997568931993149,28.680321265083915,0.4547872938886158
2024-07-30 21:30:00,6.880906845652246,7.660148226945062,27.1558404526157,28.138407096636428,31.905702240840547,75.21889367121447,103.95568103587154,74.76681044761546,9.29040147821116,15.111515955186276,2.786953154858641,51.144506383204195,56.08714739523706,43.1360842614589,0.7792413812928158,3.2619044220917273,31.869628163172532,0.29906724179046185
2024-07-30 21:45:00,7.044564573028834,7.882937009785723,26.609776032455574,26.8825041149185,30.888220059474225,78.35403724940113,110.62468767747409,81.51593915148779,9.533370347679778,14.670050320802432,2.9053278575040866,51.5865303722149,55.53556681268779,43.73836508825713,0.838372436756889,3.5094270202643374,31.522150778089582,0.32606375660595116
2024-07-30 22:00:00,7.118993962596443,8.030317376975614,27.540674857964184,28.333343706777605,32.0775136776614,72.03117128622054,116.57356806794556,87.93340815865596,9.192629657325972,14.860223595919988,2.587306656043644,50.96445903458592,55.7745132654935,42.08042633334197,0.9113234143791704,3.8147998125912075,30.558239958799522,0.35173363263462387
2024-07-30 22:15:00,6.9940960458319275,8.051989775099887,26.810705127007036,27.046705726945053,31.277199026861386,78.49408250028563,129.20944433709175,101.23327557773128,8.853016481265149,14.660082284072557,2.4630699940227636,50.32895599022565,55.52298548797645,41.39581274753983,1.0578937292679598,4.42834315071568,29.177830158940996,0.4049331023109251
2024-07-30 22:30:00,7.183291830906442,7.566660796191743,26.60843362433613,27.149813338928116,31.04277373620521,76.29370052895051,64.84375964783098,36.63931178197117,8.818006174958882,14.804246849827328,2.5821948410735924,50.26252439569645,55.70439309675234,42.05269489905481,0.3833689652853014,1.6047824886842716,40.40657229566049,0.1465572471278847
2024-07-30 22:45:00,6.963610970438735,7.40684612547444,27.16766828323412,27.353556247965177,31.322636477812555,76.06158499068319,71.4463209526079,43.23582492268058,9.375792474253728,14.357882708260094,2.4768208474135043,51.300723812280886,55.13882087733877,41.47270482799747,0.44323515503570565,1.8553823589794638,38.50759958281931,0.1729432996907223
2024-07-30 23:00:00,6.90675118477141,7.515220523147144,26.402234039429363,26.767796621871792,30.498372935474546,77.17412462248481,86.41577987835153,58.39133708276299,8.927060939937238,14.55611193734393,2.541269918307374,50.46887963152887,55.39141630873115,41.829347926797645,0.608469338375734,2.5470526504408224,33.92775562114721,0.23356534833105194
2024-07-30 23:15:00,6.969506750547593,7.420786714086663,26.51405375146328,26.456606747237196,31.051501224209737,78.68076851981084,70.64314874980086,42.718929351254175,8.568449830569303,14.733786866005875,2.6219827019715054,49.78382371125554,55.61587854138071,42.267585190118794,0.4512799635390703,1.8890579273745483,37.395967442873584,0.1708757174050167
2024-07-30 23:30:00,7.032596540469978,7.406253795710582,26.231584837962124,26.659867006467337,30.227515703217765,84.85600563253466,65.05066714467245,36.467244042527135,9.39005003947756,14.619542184906436,2.57383087776132,51.3267146099451,55.47175827728277,42.00724162350081,0.37365725524060434,1.5641292704371696,41.589060683258595,0.14586897617010855
2024-07-30 23:45:00,7.022302351264504,7.087607183648683,26.852604134726164,27.39001946276885,30.743324088185137,78.61040731804746,34.479236910570926,6.279916312564791,8.982659673496832,14.684797347698458,2.531863576810842,50.573438138551296,55.55416957149314,41.77767460318226,0.06530483238417872,0.27336602836017215,126.1284626966997,0.025119665250259163
