timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-04 19:30:00,33.39069024820952,66.49732393192062,431.26905364341184,6.998581778147229,9.523517029113655,,30.469395075588444,51.75228643720942,57.48035079913965,235.10017473739703,9.625562836935735,16.265829178327476,4.01291994007877,267.00448669273896,2.5249352509664265,75.97076769855047,12.360738322725679,0.9404006989495881,False
2024-07-04 19:45:00,33.29107236240016,69.50745153660557,431.52926450664063,7.029512830047876,9.207370433189292,,30.114405802371557,51.78351174079688,57.15258535654769,204.00855484023148,9.642996414799107,15.989158955785236,4.072213028465108,235.7129232392809,2.1778576031414154,65.56736144360715,12.643521605571317,0.8160342193609259,False
2024-07-04 20:00:00,32.54877607974808,67.12036613217293,439.3222516039639,7.057346098389333,9.393252442825483,,29.75727214681745,52.71867019247566,56.86701784502842,223.97563457361943,10.174916370345109,15.750681133964866,4.023242292939394,255.9244743708688,2.3359063444361503,71.59564411937664,12.571803598296649,0.8959025382944777,False
2024-07-04 20:15:00,32.23580704094153,70.18999945827053,425.1190398604628,7.159842709554123,8.642455258548113,,28.86479244746192,51.014284783255526,56.59730791906272,138.306055140431,9.219617735213731,15.527634505971152,3.6700866294675647,168.72339401108346,1.4826125489939894,43.97301070649808,13.494645174461324,0.553224220561724,False
2024-07-04 20:30:00,33.01559661963076,67.71890035259729,425.2250869500938,7.071017466861991,8.657617091649925,,29.960048695876797,51.02701043401125,56.57919970858481,148.83519056155632,9.226519031910977,15.512735154845885,3.491120353560496,179.06556510187366,1.586599624787934,47.06891631358587,13.379819247750836,0.5953407622462252,False
2024-07-04 20:45:00,34.07938567406986,70.03591068728088,432.9811430283688,7.159576858542766,8.595756766728996,,30.041319774989606,51.95773716340426,56.56829090572849,137.90432786431705,9.740655724516346,15.503764044708918,3.4151059799871653,168.56385361352952,1.4361799081862303,43.38362155260343,13.665043441335463,0.5516173114572682,False
2024-07-04 21:00:00,32.145175052294896,75.1918279230792,422.8857914828105,7.0395132416185096,8.320639116950954,,28.551945644764054,50.74629497793726,56.24688012199043,120.76715113459268,9.075081348420431,15.240993989855683,3.2647558080076475,150.34798228087644,1.2811258753324442,37.797482100919716,13.98965815421276,0.4830686045383707,False
2024-07-04 21:15:00,32.23197450573281,73.19793670938918,429.447578498794,6.9941433448935975,7.9747885229610525,,28.57597039181537,51.533709419855285,55.57022715270571,94.34793390275728,9.504115835204784,14.697534671911416,3.062022195990159,123.61160660586364,0.980645178067455,29.381233800143995,14.796588304970767,0.3773917356110291,False
2024-07-04 21:30:00,32.27129636352266,75.38665849564384,425.20711099588806,6.94198218427868,8.238559002853924,,28.692727926804643,51.02485331950656,56.0159916500461,124.11317128404816,9.225348956503288,15.054074581484464,2.9283618074900675,153.32095662952597,1.296576818575244,38.463317965327526,14.019326282566874,0.4964526851361927,False
2024-07-04 21:45:00,31.8955936305866,76.52236808424577,421.9688078152196,7.085530113446048,8.202271604593195,,27.918189127518957,50.636256937826346,55.48529057762505,106.58190368626178,9.016174169354889,14.63024407940691,2.667325882614491,134.89564781763806,1.1167414911471463,32.87615161168063,14.430764250584383,0.4263276147450471,False
2024-07-04 22:00:00,31.496156741870006,73.9899227668454,430.3111642074293,7.0196485686011725,7.55818620086478,,28.09549586941448,51.63733970489151,55.486190208767866,52.64945441354958,9.561567326144456,14.630955729456986,2.712823807305683,81.5548012764567,0.5385376322636075,16.167640509335172,17.74088407790141,0.2105978176541983,False
2024-07-04 22:15:00,30.70211095689547,75.03018068761364,415.5372399325431,7.01436567276303,7.549007479172831,,27.251488416910725,49.864468791905175,55.075021310424944,50.68943346430649,8.610157552500743,14.308101056188455,2.590168512269567,78.19786058526526,0.5346418064098009,15.499612472361553,17.743790444360382,0.20275773385722595,False
2024-07-04 22:30:00,31.52747876962704,78.04320158150091,423.0416497676836,6.959867659314803,7.51185071828299,,27.53670959325796,50.764997972122025,55.5519267351226,53.281467757176976,9.08511915063073,14.683018852861103,2.7443903242062504,81.79399608487506,0.5519830589681876,16.291341581434427,17.657814293104813,0.2131258710287079,False
2024-07-04 22:45:00,31.109734684205968,78.39987526455381,417.0839088062924,7.127043641670413,7.665857120229475,,27.323415116253692,50.05006905675509,55.43721825375216,51.27777708693812,8.706659311649199,14.592250190156909,2.688896732257923,79.26558332100214,0.5388134785590619,15.678693122102212,17.780630972805586,0.20511110834775248,False
2024-07-04 23:00:00,30.990913402930897,78.47997453746088,416.9606481579913,7.123342245225536,7.657530294858349,,27.250562543770364,50.03527777895896,55.448766571076426,50.82620298007476,8.699006052096108,14.601424676766817,2.6846431795816414,78.81127688851932,0.5341880496328129,15.539506086657493,17.837070192012966,0.20330481192029903,False
2024-07-04 23:15:00,30.87209212165582,78.56007381036794,416.8373875096902,7.119640848780659,7.649203469487222,,27.177709971287033,50.02048650116282,55.4603148884007,50.37462887321141,8.691352792543016,14.610599163376724,2.6803896269053595,78.35697045603649,0.5295626207065638,15.400398603822072,17.894437162521655,0.20149851549284561,False
2024-07-04 23:30:00,30.75327084038075,78.640173083275,416.71412686138905,7.115939452335782,7.640876644116097,,27.104857398803706,50.005695223366686,55.47186320572497,49.923054766348045,8.683699532989927,14.61977364998663,2.676136074229078,77.90266402355367,0.5249371917803147,15.261370673595948,17.952756356600638,0.19969221906539217,False
2024-07-04 23:45:00,30.63444955910568,78.72027235618206,416.59086621308796,7.112238055890905,7.6325498187449705,,27.032004826320378,49.99090394557055,55.48341152304925,49.47148065948469,8.676046273436835,14.628948136596538,2.6718825215527966,77.44835759107085,0.5203117628540657,15.122422295979128,18.012053116663743,0.19788592263793875,True
2024-07-05 00:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 00:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 00:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 00:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 01:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 01:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 01:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 01:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 02:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 02:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 02:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 02:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 03:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 03:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 03:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 03:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 04:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 04:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 04:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 04:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 05:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 05:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 05:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 05:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-05 06:00:00,27.663917527228865,80.72275417885861,413.50935000556,7.019703144768975,7.424379184466815,,,49.62112200066719,55.77211945615605,38.18212798790073,8.484714784609562,14.85831030184422,2.5655437046457563,66.09069677900027,0.40467603969783994,11.67456745358053,19.910029343353145,0.15272851195160292,False
2024-07-05 06:15:00,28.558342996511588,83.14245860526904,413.97419412393526,6.868475810433854,7.389499298714377,,25.137837941753837,49.67690329487223,55.46952849803511,49.2150437465588,8.513361090633882,14.617779285597344,2.484534314649636,76.83071843743967,0.5210234882805223,15.047991775947825,17.95679056499587,0.1968601749862352,False
2024-07-05 06:30:00,29.150803326751063,83.69670159522543,420.6822953607995,6.893561509446554,7.496822521297038,,26.29984746429662,50.48187544329595,55.598099982812336,57.90643080198038,8.933958910383698,14.719661667957949,2.5775540961005308,86.13760547642255,0.603261011850484,17.70547028201352,17.110302840604703,0.23162572320792152,False
2024-07-05 06:45:00,29.674529300010185,80.15758837497768,419.04106988808144,6.989878227831619,7.738548367900385,,25.95628369192335,50.284928386569774,55.75652185587533,71.57999653626545,8.829803031859255,14.845847667500278,2.6348256070725764,99.89047284269756,0.7486701400687652,21.88744539562347,16.050972904220924,0.2863199861450618,False
2024-07-05 07:00:00,29.005307580751115,82.32889750591382,423.53465001493805,6.960737070783419,7.477070386682141,,26.012273099905823,50.82415800179257,55.99902364252274,49.68374218746794,9.11691876898306,15.040398471743307,2.668161953042421,78.50922138123673,0.5163333158987218,15.256927005092514,18.09780773714433,0.19873496874987176,False
2024-07-05 07:15:00,29.121476407427437,79.64211889227829,422.5041971711546,6.870445329990579,7.763177238523831,,26.11095957467841,50.70050366053855,55.72674294685609,85.31051378591053,9.05053659734147,14.82207338652664,2.90639280801558,114.08951657779424,0.8927319085332517,26.314799119669743,15.248181374266107,0.34124205514364214,False
2024-07-05 07:30:00,28.75870466309175,79.04187393458336,425.4871759362936,6.990519272323262,7.858519580746645,,26.071871163804897,51.05846111235523,55.87130201942535,83.142954994534,9.24358994221279,14.93772135543739,2.899723745194538,112.22399003737873,0.8680003084233832,25.766434629349458,15.318059275142561,0.33257181997813595,False
2024-07-05 07:45:00,29.607553955280693,82.255418793127,439.2035056730682,6.950301726166693,8.504214167151902,,26.85583121040856,52.70442068076819,56.554458939775,152.89830832178575,10.166667960223249,15.492393976727,2.907421982465391,183.4647922412014,1.5539124409852096,47.61461919324132,13.551419401121558,0.611593233287143,False
2024-07-05 08:00:00,29.70285654341112,78.84208773619532,421.9982224264874,7.134507355257414,8.245475026967917,,26.936632126416484,50.63978669117849,56.28971944909452,104.50714130750944,9.018059799815523,15.275844527206608,3.2612022441953665,134.06224787872694,1.1109676717105028,32.70845396184393,14.415139472489518,0.4180285652300378,False
2024-07-05 08:15:00,30.872097263816457,77.24237058458938,427.9360630910549,7.126056638029964,8.793560241939971,,28.06221764475831,51.35232757092658,56.69144414791841,158.25073460696265,9.40411447109448,15.60524308334703,3.2131740744022728,188.47326623580645,1.6675036039100073,49.78444177157988,13.31461102632538,0.6330029384278506,False
2024-07-05 08:30:00,30.34612951713555,76.29745915202852,424.7263602709699,6.965472207949311,8.67516360119918,,27.67485652905652,50.967163232516384,56.47363748493466,160.1940360015263,9.194093030602344,15.42606874052165,3.5472746995525624,190.36147247220288,1.7096913932498694,50.66113495096373,13.215284247634123,0.6407761440061053,False
2024-07-05 08:45:00,30.88949306431705,80.94589254557387,430.83924879544026,7.111245782535369,8.975158553005308,,28.227882259198267,51.70070985545284,56.97356013331536,176.21537977539523,9.596812859359613,15.839375405622455,3.672556485020306,207.3241245253976,1.8639127704699385,56.02589686796651,13.014676903329125,0.7048615191015809,False
2024-07-05 09:00:00,30.78699838446043,77.9122589625964,440.4307371719309,7.105890543972002,9.005129425082119,,28.09261168988707,52.851688460631706,56.95270434556882,182.5657735159155,10.252130056191474,15.82198724838002,3.808433203200973,214.448324023688,1.8992388811101168,58.358643224327515,12.923788387131436,0.7302630940636621,False
2024-07-05 09:15:00,30.690143874181697,79.29042811910787,438.9665387390884,7.020912660357813,9.226988571107348,,28.314132925497915,52.67598464869061,57.45260953445627,210.2134571287644,10.150220929386844,16.24228981614635,4.051505114414785,242.6574729887124,2.2060759107495356,67.561586986713,12.631827796897973,0.8408538285150575,False
2024-07-05 09:30:00,30.19435227234341,77.16726749502308,435.42614467854526,6.993364509513733,9.466653104682749,,27.691393982634757,52.25113736142543,57.48118952431087,232.51110898735385,9.90660284938204,16.26654121779346,4.221263240218025,264.9055162947474,2.4732885951690156,75.13413151624007,12.400126041348432,0.9300444359494154,False
2024-07-05 09:45:00,32.65605764188623,73.72377770372563,434.7438066146821,7.084510270979871,9.787425263014622,,29.48410663652712,52.16925679376185,57.776717486836304,252.3349374858646,9.860103126829864,16.518726786084873,4.457944480280464,285.1717118790598,2.702914992034751,81.98110438591061,12.233903387754575,1.0093397499434584,False
2024-07-05 10:00:00,31.69049320996617,74.2314378792439,438.15336953816734,6.9994275570011375,9.703734696695095,,29.950939769075507,52.578404344580086,57.730394448359256,253.0898098566289,10.093916638660676,16.479026489364333,4.833213994155969,286.4959669788099,2.7043071396939578,82.66661301999012,12.188793988944715,1.0123592394265155,False
2024-07-05 10:15:00,31.69049320996617,74.0635059980849,437.3733583677941,7.017851161559801,9.706645801564685,,29.462756390305,52.48480300413529,57.72829295477292,249.87304727103887,10.040104250788302,16.477226953355316,4.745831421464621,283.1362098966472,2.6887946400048834,82.04609824983078,12.136958020530392,0.9994921890841555,False
2024-07-05 10:30:00,31.69049320996617,74.21782423851947,443.2778067293789,7.030311932834969,9.901321435781483,,29.734758326761067,53.19333680752547,57.91602781677176,269.02055874695327,10.452236096113817,16.63850422553792,4.897204119006783,303.00850318761184,2.8710095029465146,88.78888290394156,12.002413712804158,1.0760822349878132,False
2024-07-05 10:45:00,31.69049320996617,72.71776832221639,443.1364785176491,6.920627612202633,9.739163569404385,,29.98102686368656,53.17637742211789,58.075441102236006,262.70119688296234,10.442241968980698,16.77627469027968,5.166117657699546,297.08583119992227,2.8185359572017514,87.1382944824646,11.990719746533353,1.0508047875318494,False
2024-07-05 11:00:00,31.69049320996617,71.78103237465872,438.7555082931235,7.00435047627252,10.221483731391524,,31.12887293393157,52.65066099517482,58.50358564529892,295.4551547798363,10.1355889982293,17.150051589516124,5.078732804136773,329.8195281717185,3.2171332551190046,98.47808740987898,11.779019181718686,1.1818206191193452,False
2024-07-05 11:15:00,31.866014707434456,70.54626025231575,448.5264364962287,6.932103438793041,10.351091708809914,,30.943901568784515,53.82317237954744,58.74496138447877,319.4988621093117,10.827928601696192,17.3632030977563,5.324764222517849,355.01475803128204,3.4189882700168734,106.9876455495748,11.670383973609944,1.2779954484372467,False
2024-07-05 11:30:00,32.04153620490274,72.36353208432284,448.2891228161809,7.01029939436384,10.966149796491486,,31.393064829887244,53.7946947379417,58.41461101159047,367.842381214179,10.810750642669973,17.0719230421447,5.824800121087937,403.5498550200816,3.9558504021276457,123.72174437508428,11.471587692805356,1.471369524856716,False
2024-07-05 11:45:00,32.21705770237103,71.37919852053297,447.2590089512133,6.885375219703055,10.45039642585474,,31.563675378556795,53.6710810741456,59.02354913381655,329.36121805808,10.736396392537644,17.61140232794515,5.8538258989675445,365.5628426775304,3.565021206151685,111.24210244337984,11.557535226837913,1.31744487223232,False
2024-07-05 12:00:00,32.39257919983932,73.92717984704782,456.4128907870247,7.2273509511848415,11.151946159534932,,32.20431344571224,54.76954689444296,58.799713560705705,368.5612998804022,11.40919366337551,17.41179753716372,6.05131176079282,405.4336028417342,3.92459520835009,124.96855406452178,11.410150272349123,1.4742451995216088,False
2024-07-05 12:15:00,,69.26974062273112,448.30174470373873,6.915900711494573,10.884319495632903,,32.20349320423519,53.79620936444865,59.12983180194546,364.7362021731006,10.811663820666189,17.706711371868323,5.964391461409216,401.2189688270443,3.96841878413833,124.11832307668419,11.36888638507387,1.4589448086924024,False
2024-07-05 12:30:00,,70.09663824886903,453.06944827813874,6.988947758545538,11.0710465327378,,32.61579156429127,54.36833379337665,58.87948200735166,377.929616779113,11.160292534800448,17.482756919102794,6.165145804919395,414.73781203793567,4.082098774192262,129.0316527716081,11.304457887703464,1.511718467116452,False
2024-07-05 12:45:00,,66.85404011130703,449.7713812455693,6.854153890693326,11.27051762641511,,32.049075873082096,53.97256574946831,58.977684102008325,404.7038995366794,10.918342158546755,17.57037870103089,6.486348650547308,441.6789690468044,4.4163637357217835,138.58129862080705,11.209195970865155,1.6188155981467176,False
2024-07-05 13:00:00,,65.67562123011008,445.06671246160016,7.030600636635676,11.230937639439098,,31.88634502061734,53.40800549539202,59.07213150839721,379.8939299656626,10.57929157768916,17.654926050222546,6.509370966272242,416.63751855984657,4.200337002803422,130.42391229921444,11.235011486339275,1.5195757198626505,False
2024-07-05 13:15:00,,66.4871255229262,450.421846768142,7.227844782343945,11.406934191420742,,32.73779401674892,54.05062161217704,59.28748151878805,381.6698338660198,10.965781467066623,17.848716196299975,6.670510311926588,419.154841841313,4.179089409076797,131.3255061216515,11.225295239984256,1.5266793354640793,False
2024-07-05 13:30:00,,67.74935042704027,460.5965834166317,7.052016892128238,11.282980110084996,,33.02285707461133,55.271590009995805,59.3375516358425,394.4096997036939,11.725824302814676,17.89397578122895,6.780401351096988,432.8099011388345,4.230963217956758,135.95899184535352,11.195967266635058,1.5776387988147755,False
2024-07-05 13:45:00,,66.54021541414816,455.7432066034364,7.022996923912436,11.627348938978187,,33.26530567442592,54.68918479241236,59.63542848969107,424.0817016547423,11.359045970131143,18.16481626874446,6.765426952150545,462.37099084576846,4.604352015065751,146.3985234486695,11.10775393424466,1.6963268066189692,False
2024-07-05 14:00:00,,64.2430053113463,455.3681677135685,6.962568504771656,11.270084024321765,,32.46365979587023,54.64418012562822,59.438539497860965,396.004163054721,11.331026380187868,17.985493793900044,6.636662884818713,433.9573461136277,4.307515519550109,136.84769686257894,11.152748794992517,1.584016652218884,False
2024-07-05 14:15:00,33.972272677053894,65.77251285480048,446.8169230537381,6.836380977343911,11.386581636935524,,33.14104642997955,53.61803076644856,59.52364274115308,410.2030646544085,10.704591201086334,18.0628585695878,6.976226267009877,447.9467406920925,4.550200659591614,141.84307450617464,11.106842491245551,1.640812258617634,False
2024-07-05 14:30:00,34.90543026330114,62.15950187670492,448.3478530407938,7.083110661155548,11.705025146752874,,33.502207532637634,53.80174236489525,59.464009734490205,418.0084379295572,10.815000139023011,18.008624801896953,6.825394806712238,455.6574576771893,4.621914485597326,144.57226129036977,11.08474934504897,1.6720337517182289,True
2024-07-05 14:45:00,34.974448840373206,63.14123951461969,449.8343123432019,6.921997639986539,11.467833234977263,,33.67445037245949,53.98011748118422,59.07957669731273,412.5770273505134,10.922925816562332,17.661602336843135,6.926019563958176,450.087575067877,4.5458355949907245,142.66396102944367,11.095710437950235,1.6503081094020535,True
2024-07-05 15:00:00,34.71479400464173,65.9837102562522,453.4683711790689,7.073479698839441,11.674734052645704,,33.26446665398193,54.41620454148827,59.29949010353218,421.2437544428678,11.189798060706709,17.85956408014864,6.718366590554016,459.0114831742772,4.6012543538062625,145.5697767633985,11.089825252310458,1.684975017771471,True
2024-07-05 15:15:00,34.78257420230817,64.47658260439385,451.2962443165603,7.003502102855905,11.580522217445743,,32.96190201850072,54.15554931798724,59.51176060615601,417.4508515646813,11.029768672430054,18.05204358213104,6.570189840826665,455.1028536600691,4.577020114589838,144.1094676874646,11.106811800830013,1.669803406258725,True
2024-07-05 15:30:00,34.802743810155164,64.87549294793851,456.0021238185968,6.929840180381184,11.290198495442205,,33.10934217402142,54.72025485823162,59.464813507187145,402.4173247519742,11.378416903344212,18.00935507740208,6.546903260340915,440.3519999930614,4.360358315061021,138.7193413739217,11.164398335780632,1.609669299007897,True
2024-07-05 15:45:00,35.52249435946564,61.0217087284638,452.1837142063053,7.180459056670092,11.33490211234275,,33.286469013989695,54.26204570475663,59.29741423820294,380.9030529742896,11.094966529685868,17.857688545368063,6.622976472311626,418.4786845216552,4.154443055672658,131.0616710480989,11.229747962869501,1.5236122118971585,True
2024-07-05 16:00:00,34.10301696795809,65.11366851227294,453.0669428297377,7.028442163013494,11.0967251753066,,32.74291997526972,54.36803313956853,59.00382954920437,374.5645203339888,11.160107388466477,17.593756480075736,6.34009967917105,411.658483881702,4.068283012293106,128.59423722525153,11.25869182828083,1.4982580813359552,False
2024-07-05 16:15:00,34.128148909070376,63.0744986990093,450.10183251602,7.020642343584259,11.239481680290153,,33.122421598456675,54.0122199019224,59.23922841753527,386.8873267772792,10.94242527046211,17.805171330704837,6.183098394212469,423.81802177265865,4.218839336705893,132.4804337840797,11.251231144093396,1.5475493071091169,False
2024-07-05 16:30:00,34.12824642340576,61.699189385512426,455.6136353775004,6.886976913290147,11.145806473317672,,32.79169606748192,54.673636245300045,59.02765813321556,396.5058628157064,11.349360337401407,17.615080704485965,6.151352741755346,433.6216565993491,4.258829560027524,135.37390175654167,11.265445898150867,1.5860234512628255,False
2024-07-05 16:45:00,35.432793982536474,65.4303469927221,450.8968958702108,6.8006817040470775,10.824778005398471,,33.600988249216336,54.107627504425295,58.62544567375656,371.9945325391116,11.000514111913049,17.25744305669616,6.121939617014462,408.3744293247352,4.024096301351394,126.58830491012529,11.345857494140548,1.4879781301564465,False
2024-07-05 17:00:00,33.98941552819046,63.17997163997593,444.2082901754029,6.999330723825888,10.792120388449137,,32.16678742731413,53.304994821048346,59.08832235618912,346.6589186669,10.518195152836936,17.669446936839933,6.035788969053222,382.8823497256301,3.792789664623249,117.54208549142564,11.456298553451067,1.3866356746675998,False
2024-07-05 17:15:00,34.27695460179651,61.93461586658855,452.3703023490883,7.006842487759215,10.649215226165046,,32.52663981540545,54.2844362818906,58.78508582164033,340.35310614195026,11.10870680928898,17.39880605167411,5.769496153025787,376.6301151559392,3.6423727384058306,114.95462435923106,11.522878025890133,1.361412424567801,False
2024-07-05 17:30:00,35.05931996924244,68.92947868332737,449.83708811533415,7.079861793475537,10.753524842115766,,32.87757126831362,53.980450573840095,58.55439842222317,342.7822171883555,10.923128022614724,17.194776994203426,5.761686048969336,378.661808254143,3.673663048640229,115.29289722221817,11.55104617644371,1.371128868753422,False
2024-07-05 17:45:00,34.36228737237631,68.82215242504608,444.7002734586853,7.185839221535058,10.998110941838467,,32.78405501541878,53.36403281504224,58.5821439016641,353.2115553784484,10.553182183092202,17.21923135317503,5.471986917188333,388.455955831904,3.812271720303409,118.27670509172088,11.55087635896984,1.4128462215137936,False
2024-07-05 18:00:00,34.71871694500238,67.8910013211902,443.7134651039143,6.976290983149878,10.201012111092211,,32.817613414616645,53.24561581246971,58.85404464814711,299.49854093195154,10.483084116821177,17.46010778637693,5.098099489677908,334.5398323248275,3.224721127942334,99.82578748712632,11.786299110719776,1.1979941637278062,False
2024-07-05 18:15:00,35.05911888725263,66.99004867026174,443.1061174708031,7.027865305156684,10.38311047320182,,32.961345728754615,53.17273409649637,57.95542957212587,312.7036677168314,10.440095797144489,16.672486134049628,5.148304966660252,346.9645546146857,3.355245168045135,103.72417258302644,11.7646090413792,1.2508146708673256,False
2024-07-05 18:30:00,34.24282777643549,66.1136373158248,444.3956980499429,6.835022774997853,9.817618079425614,,32.02417810436686,53.32748376599314,58.07855058389551,280.18122383803546,10.531513393772505,16.778969546000585,4.933743618883067,314.42545039669164,2.982595304427761,92.47240430660992,11.958533114144624,1.1207248953521418,False
2024-07-05 18:45:00,34.263742560110586,69.03399226743629,434.45283859477786,7.048884922184625,9.720880528733316,,31.042847273437253,52.13434063137334,57.87552300087579,246.65381261050663,9.84031868204288,16.603619150457785,4.659850665850019,279.75760110885733,2.671995606548691,80.98905890072162,12.148646946323321,0.9866152504420266,False
2024-07-05 19:00:00,33.68144062050592,68.96132714860283,434.4779598170786,7.018050597517694,9.81864418334251,,31.37772267527374,52.13735517804944,57.71591425958342,259.90242349938245,9.842025761191053,16.466629575911806,4.5134784471713605,292.7245572836566,2.8005935858248163,84.89181401081333,12.127344432002399,1.03960969399753,False
2024-07-05 19:15:00,33.85834497453507,69.89601380476053,439.7135567544941,6.950519613349764,9.50551308533076,,30.507147622666487,52.76562681053929,57.44546454620316,241.2521793197325,10.2021290454186,16.23623074211928,4.487157720207973,274.1776968274783,2.554993471980996,78.38042679780462,12.302598992344988,0.96500871727893,False
2024-07-05 19:30:00,33.86957094628329,68.62878147756432,436.2279833335928,7.0518620796393865,9.54702045135381,,30.80821824974025,52.34735800003113,57.52080319030837,234.99901835219796,9.96143281875953,16.30019508872285,4.226812091862055,267.4874583515424,2.495158371714423,75.93807981029275,12.38842743156726,0.9399960734087919,False
2024-07-05 19:45:00,33.912316712617454,71.15492350013083,434.85317502024014,7.027221452489997,9.0627755791442,,30.604395408097925,52.18238100242881,57.05402054590639,192.14714956089173,9.86754651109015,15.906577280236045,4.212365959263469,224.1336393114814,2.035554126654202,61.75516323560229,12.764568469378318,0.768588598243567,False
2024-07-05 20:00:00,32.48633425809373,72.95674930629455,431.2444934613554,6.945740100472734,8.870622218104122,,29.31358878933669,51.74933921536265,57.15459641446635,181.17148713687425,9.623918442716246,15.99084687187876,4.0725702512327855,212.858822702702,1.9248821176313884,57.912948175469324,12.926720241856108,0.724685948547497,False
2024-07-05 20:15:00,31.97277053738556,69.83825511912781,428.29890711901385,7.10591768575128,8.819315909656774,,29.00761385573771,51.39586885428167,56.66550861880057,161.0305383813416,9.428055810162286,15.583835350008936,3.8092082687567808,191.8516378102696,1.7133982239054948,51.19803020284317,13.179065825490449,0.6441221535253664,False
2024-07-05 20:30:00,34.094441155502714,72.69941510209466,433.6656520421059,6.900708476495761,8.704296346641078,,30.2058523597685,52.03987824505271,56.4745297706187,172.5487166659661,9.786926421534428,15.426799949545437,3.438827934167863,203.20127097121383,1.803587870145317,54.568285054924374,13.096597580195834,0.6901948666638644,False
2024-07-05 20:45:00,32.21359787249895,69.6348744053916,422.0882624182917,6.942386448326132,8.688201752835626,,28.38570160159564,50.650591490195005,55.885806168620014,163.4186574287999,9.023833468397632,14.949357840396784,3.4445144313135048,192.8363631689078,1.7458153045094944,51.410229818900945,13.192033796660967,0.6536746297151995,False
2024-07-05 21:00:00,32.330180321645074,73.04337629875657,426.9345884695572,6.951153808943227,8.157948845550838,,28.63545939804249,51.232150616346864,56.52136109112571,114.84941340658054,9.338245106867028,15.465209654424898,3.0701882754452745,144.72305644331774,1.2067950366076108,35.94535936927394,14.160130777444211,0.4593976536263222,False
2024-07-05 21:15:00,32.8100379987412,75.4854806992667,422.58964696450727,6.867606434262959,8.22214679729806,,28.79912434656609,50.71075763574088,55.98121375230012,128.23930111921243,9.056029013094914,15.02605272186425,3.124252320425394,157.44563517459702,1.3545403630351016,39.935467929102565,13.865777155587752,0.5129572044768497,False
2024-07-05 21:30:00,31.762267506743715,71.91613330250532,427.6960708414194,6.971983413757445,7.816047930474722,,27.69722359846199,51.32352850097033,56.09759788440667,81.26995236291643,9.38830148421785,15.119964530381516,2.9460480594181897,110.724266436934,0.8440645167172773,25.185981362186325,15.461666530229365,0.3250798094516657,False
2024-07-05 21:45:00,31.878022465360143,74.30188973822135,419.30625060673896,6.95128961217745,7.788560818357862,,27.837504827272188,50.31675007280868,56.10647483186772,79.40502093707825,8.846576869242105,15.12714346723012,2.697148886638904,108.07589016018936,0.8372712061804117,24.493196469266607,15.518713785288444,0.317620083748313,False
2024-07-05 22:00:00,31.523116390048216,73.29838900388728,427.3510595800175,6.967122873781748,7.580791417988736,,27.866245731975862,51.2821271496021,55.50687129266751,59.58183196578182,9.3655999132589,14.647321791883044,2.7243032295566274,88.31905690048039,0.6136685442069876,18.296441071238657,16.976969559794334,0.23832732786312727,False
2024-07-05 22:15:00,31.333155136404077,75.24981439745808,421.4189279812796,6.930471473919639,7.341296919317814,,27.06582932067965,50.57027135775355,55.46625470508555,39.50171431780548,8.98097236486049,14.615191229071849,2.553396976017911,67.65127488775573,0.41082544539817434,12.078676404048792,19.698311786917525,0.1580068572712219,False
2024-07-05 22:30:00,31.364459351301413,75.48572614156431,420.7954048194077,7.078752851508353,7.737670537549551,,27.576529900256,50.495448578328926,55.5288479703195,63.26586599333915,8.94116710756561,14.6647264984111,2.640122681709124,91.51188228102498,0.6589176860411978,19.344171186123372,16.63794674300874,0.2530634639733566,False
2024-07-05 22:45:00,30.496869551201367,76.65464994239028,421.6531036380434,7.118690754850136,7.798511484430119,,26.52805940272401,50.59837243656521,55.719323167377006,65.4059124259148,8.99595242758059,14.816153686152314,2.5552866166701063,93.77330515631782,0.6798207295799825,19.9985117833477,16.491262840337313,0.2616236497036592,False
2024-07-05 23:00:00,30.426730232909723,76.93460295375561,421.65843086556004,7.115297655070386,7.777500260623208,,26.48000083329212,50.599011703867205,55.697965449450045,63.716755243218905,8.996293521093769,14.799304877471771,2.54869414954848,92.06104779133292,0.6622026055528218,19.480479704040597,16.620674131292592,0.2548670209728756,False
2024-07-05 23:15:00,30.356590914618078,77.21455596512097,421.66375809307664,7.1119045552906375,7.756489036816298,,26.43194226386023,50.5996509711692,55.67660773152309,62.02759806052301,8.996634614606947,14.782456068791229,2.542101682426854,90.34879042634805,0.6445844815256603,18.962434528727105,16.757167728019372,0.24811039224209205,False
2024-07-05 23:30:00,30.286451596326433,77.4945089764863,421.6690853205933,7.108511455510888,7.735477813009387,,26.383883694428338,50.600290238471196,55.65525001359613,60.33844087782711,8.996975708120125,14.765607260110686,2.535509215305228,88.63653306136315,0.6269663574984996,18.444376257407274,16.901340681099008,0.24135376351130844,False
2024-07-05 23:45:00,30.21631227803479,77.77446198785165,421.67441254810996,7.105118355731139,7.714466589202478,,26.33582512499645,50.600929505773195,55.63389229566917,58.64928369513122,8.997316801633303,14.748758451430144,2.528916748183602,86.92427569637827,0.6093482334713389,17.926304890081084,17.05385909135787,0.23459713478052488,False
2024-07-06 00:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 00:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 00:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 00:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 01:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 01:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 01:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 01:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 02:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 02:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 02:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 02:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 03:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 03:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 03:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 03:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 04:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 04:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 04:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 04:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 05:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 05:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 05:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 05:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-06 06:00:00,28.46282932074367,84.7732872719852,421.8075932360259,7.020290861237402,7.189185994029719,,,50.61691118832311,55.09994934749522,16.42035412773378,9.005844139462761,14.327538234416586,2.364105070142949,44.11784157175608,0.16889513279231672,4.9702645048582,31.21814717430071,0.06568141651093512,False
2024-07-06 06:15:00,27.9690131411472,85.28641768339332,419.7023444516576,7.080479294529988,6.936206098321519,,25.08630231976729,50.36428133419891,54.95226387296675,26.020524576142773,8.871671075035838,14.212639605590365,2.3428093193127224,13.470571161615783,-0.14427319620846912,-4.224497155288274,-11.214588869138398,0.10408209830457109,False
2024-07-06 06:30:00,28.491048420146655,82.12660683165066,417.3431464759617,7.114208600401181,7.484512351869036,39.18417489635369,25.10756781874936,50.081177577115405,55.40962031709597,35.620695024551765,8.722904224525237,14.570467952827364,2.089005728654963,63.00307293055933,0.3703037514678549,10.782001090943758,20.551083757809366,0.14248278009820706,False
2024-07-06 06:45:00,28.766886436512447,84.4757547232474,416.2532537508077,7.045136176466487,7.300915093642656,39.976740452603394,25.128833317731427,49.950390450096926,55.24495056950487,24.539551769673984,8.654742876371442,14.440949365842377,2.2183478847464624,51.85359189663427,0.2557789171761691,7.4279737345604415,24.551659606972834,0.09815820707869594,False
2024-07-06 07:00:00,28.543728237399712,82.42349158368941,418.6775757621063,7.01794463612676,7.473341566944151,39.97150364301679,25.533394697877057,50.24130909145276,54.870402784625455,43.89000639421535,8.806844913123989,14.149217478292288,2.292205402792454,71.13827418842408,0.45539693081739063,13.302025430921383,18.80866275740968,0.1755600255768614,False
2024-07-06 07:15:00,27.638891272680382,78.35831272646631,418.0832064460888,7.027878557972036,7.30222474675466,39.96626683343019,25.93795607802269,50.16998477353065,55.30076456031944,26.36832808204186,8.769390620600328,14.484762687620012,2.349947916478236,53.97242930674044,0.27434618878262373,8.002204175109316,23.721093553478724,0.10547331232816744,False
2024-07-06 07:30:00,30.06906879150708,76.47853286227569,420.83321223220366,7.112601916719345,7.2755429909866685,39.961030023843584,26.34251745816832,50.49998546786444,55.43974882145086,15.742109865834578,8.943577348492767,14.59424857844803,2.2658126585977114,43.545748451373086,0.16294107426732385,4.783971194533231,32.01323567300909,0.06296843946333831,False
2024-07-06 07:45:00,29.509707339948104,80.35451407908535,419.8562374026503,6.946311527049992,7.355675415054769,39.95579321425698,25.658203986486036,50.38274848831803,55.284448032828486,39.40153982862765,8.881433624615234,14.471945253462394,2.481990664371117,67.2369093710764,0.4093638880047772,11.991074793160282,19.72068512098345,0.15760615931451058,False
2024-07-06 08:00:00,29.196366629430685,80.55558310099914,420.707339288407,7.004399049036603,7.44855661332326,,26.02815770262112,50.48488071460884,55.28235900706166,42.77433480566966,8.935554566364253,14.470304767291063,2.420338823096624,70.60053296242161,0.4441575642866571,13.036623549054436,19.046501841103364,0.17109733922267864,False
2024-07-06 08:15:00,28.933223825090582,82.79385051409702,416.4206173894863,7.0908421421464265,7.34268575679353,,25.609341692494,49.97047408673836,55.52387554591621,23.97054297510468,8.665186554981299,14.660787318124202,2.548487112858798,51.845003961068976,0.2518436146471039,7.316630807636995,24.9211534277166,0.09588217190041873,False
2024-07-06 08:30:00,30.37004196500264,77.25190050982354,417.3593669244208,7.039645531260497,7.715544027229972,,26.886305404720087,50.0831240309305,55.655095014651415,64.37892738796577,8.72392133659796,14.764976592720869,2.4540954375750803,92.32192075485968,0.6758984959694745,19.6806581875198,16.498238636182545,0.2575157095518631,False
2024-07-06 08:45:00,30.68571316196125,76.23282437728713,418.934681229384,6.997731750513032,7.627904869586716,,26.99217826620462,50.27216174752608,55.592819555785056,60.15722568465679,8.823079449204,14.715468068669724,2.6277087466391023,88.3234819491696,0.6301731190736843,18.418495912315265,16.865312319423907,0.24062890273862714,False
2024-07-06 09:00:00,31.577437972551955,76.6020667498893,412.4758251328052,6.882898773933666,7.447885282216316,,28.104114432103675,49.49709901593662,55.43108339707785,53.020427916877885,8.421253600076696,14.587406253541284,2.5375632465238582,80.56665101701972,0.5649865082826508,16.258652569050238,17.427822534706554,0.21208171166751155,False
2024-07-06 09:15:00,30.651467229766684,76.04689335351065,419.5136043900672,6.922761827429929,7.730965663335485,,27.239994929314097,50.341632526808056,55.62214106444296,77.01895073269954,8.859707690378437,14.738764638873375,2.7154721231088126,105.33289518506017,0.8082038359055552,23.654563048783974,15.661071041635703,0.30807580293079817,False
2024-07-06 09:30:00,30.863027237468685,78.55071737228626,417.7053176707696,7.266574497638761,8.028896661503486,,26.706639334953955,50.12463812049236,55.49858363723423,72.22134644879993,8.745633197157334,14.640761856370242,2.7105529951805933,100.3182944975081,0.7623221638647255,22.21552210867512,15.881663281276683,0.28888538579519973,False
2024-07-06 09:45:00,31.19162572256329,78.86910864149407,423.2164918138095,7.157542252912581,7.873959790276139,,27.37977552784391,50.78597901765714,55.613565866921775,68.66225500983988,9.096388377335192,14.731948917749154,2.8171258813779096,97.30771818630213,0.716417537363558,21.15323357798729,16.178672806665407,0.27464902003935954,False
2024-07-06 10:00:00,31.666856747225523,74.91527982821363,431.97949620884754,6.953480430070819,8.047421113059524,,28.17956557193056,51.8375395450617,55.90663997894588,106.8532438553064,9.673210685553206,14.966083100093403,2.673205187521076,136.16574282847407,1.0939406829887055,32.968932171193025,14.52564235447647,0.4274129754212256,False
2024-07-06 10:15:00,31.492265663878047,71.52740927521565,429.5433407183453,6.9848549540421,7.953881939632769,,27.8965105501699,51.54520088620144,56.033067520573255,93.97836746287544,9.51047520178414,15.067845995213832,2.879115975254083,123.43580463512748,0.969026985590669,29.039613750563802,14.949362916141228,0.37591346985150176,False
2024-07-06 10:30:00,32.504900817855216,76.57002448620734,428.10707784959664,6.984611578462253,7.953491376137045,,28.860187449205974,51.37284934195159,55.98546756856582,93.5142140599071,9.415393388345306,15.029478313427513,2.7908954428661032,122.74998120454605,0.9688797976747914,28.938117924811422,14.918443729412015,0.3740568562396284,False
2024-07-06 10:45:00,33.03890044039765,75.63251563582757,428.6853245233469,7.028570094764352,7.756477003279609,,28.72437429028041,51.44223894280163,55.94291019237633,70.25211506542975,9.45359722082739,14.995230367858388,2.951105868611238,99.65204852272676,0.7279069085152567,21.770200615472177,16.09889871227668,0.281008460261719,False
2024-07-06 11:00:00,31.95234382631496,71.5616945464949,422.48662585235263,7.058699169301993,7.727764987780585,,27.944214496588074,50.69839510228232,56.0938771633672,63.55341952246438,9.049407449385855,15.116956196279348,2.9169804918554894,92.63676365998506,0.6690658184785923,19.721038557856243,16.520605486184074,0.2542136780898575,False
2024-07-06 11:15:00,32.887650402162535,69.58192808740007,435.3029481507526,6.8833734936613045,8.22182857084578,,29.17415626731585,52.23635377809032,55.776152312669176,130.82487411320514,9.898196506683233,14.86153372783494,2.962339744637626,160.54694409236097,1.3384550771844754,40.64839307168683,13.890920641734532,0.5232994964528206,False
2024-07-06 11:30:00,32.676270999965546,74.37254281524017,421.1896531333768,6.970411974851288,8.372845851480744,,28.616327360713885,50.54275837600521,56.005549674863886,132.47118300269076,8.966321924140413,15.04565743304086,3.193433518481559,161.6765958783536,1.4024338766294555,41.21051684726133,13.797851403117196,0.529884732010763,False
2024-07-06 11:45:00,33.47442821163966,70.38862163660696,426.5517957014218,7.003190309497247,8.051025038467936,,29.43368579461053,51.18621548417061,56.2513131753013,100.120667409434,9.313149398599393,15.24459789449227,3.23898021206796,129.9173949145936,1.0478347289706882,31.18261528363033,14.653019759843259,0.40048266963773604,False
2024-07-06 12:00:00,32.88509541662444,69.58847885187848,417.0881995862189,6.99721231779809,8.088217518105566,,28.928572019496777,50.050583950346265,56.170051534168095,101.82299144419304,8.706928025516172,15.178625444710704,3.2193903758274187,130.92793529024735,1.0910052003074755,31.747000372709685,14.50447421834636,0.4072919657767721,False
2024-07-06 12:15:00,34.151747002144745,69.26082479127804,427.64277170785385,7.086811545430038,8.362384147655256,,29.828968244923963,51.31713260494247,56.03794487752281,121.93994970177847,9.384792034306027,15.071781046272616,3.1282323797958544,151.52475516215296,1.2755726022252176,38.056977358383044,14.003018655077293,0.4877597988071139,False
2024-07-06 12:30:00,33.57484984792673,68.98125409550767,427.0492541502574,7.090610820227337,8.44470432574748,,29.631417843420312,51.24591049803089,56.22650468226373,129.1498188859842,9.345771298521072,15.22443683290075,3.1195887458038056,158.83961576320982,1.3540935055201437,40.343595099043455,13.84702893402909,0.5165992755439368,False
2024-07-06 12:45:00,33.380873963059095,68.07327075619467,429.2751876058344,6.992783938938867,8.17610735169672,,29.451649131857604,51.513022512700125,56.09826192531062,113.35872100986714,9.492674866746318,15.120501472825191,3.2450713662187933,143.21696871565743,1.1833234127578525,35.439469945364564,14.212799450711021,0.4534348840394686,False
2024-07-06 13:00:00,34.04173459988529,67.43136899458669,431.2240159439918,6.888291569024682,8.043538626374744,,29.75773132673423,51.74688191327901,55.8510915973593,111.09255132381124,9.622547541043382,14.921516875699057,3.0995507086137506,140.73616644916743,1.1552470573500617,34.75567955251322,14.24138741565564,0.44437020529524496,False
2024-07-06 13:15:00,33.94853156635556,73.1521811884259,434.1661533957107,6.830251200683952,8.176419208552037,,29.91699555281797,52.09993840748528,56.05626953649522,130.25619386694055,9.820851349901345,15.086571501492257,2.956953238020553,160.1205699563547,1.3461680078680853,40.775866869344966,13.810719128079837,0.5210247754677622,False
2024-07-06 13:30:00,34.954378368204075,65.68659019257905,425.5670958310026,7.0880959701285,7.975438318035177,,30.63555174093589,51.06805149972031,56.07658092121138,84.11712974329514,9.24879963274142,15.102976813782576,3.0808692991902107,113.54977548900936,0.8873423479066771,26.345547222387353,15.1583323369154,0.33646851897318053,False
2024-07-06 13:45:00,34.80350234539758,65.42173305684004,418.93341978034096,6.947489982425361,8.368672409272493,,30.717497831141344,50.27201037364091,56.46885601651353,132.57122444677395,8.822999748247403,15.422150823117477,3.1168359494763584,161.9332109676152,1.4211824268471327,41.537734804773024,13.710884949548579,0.5302848977870959,False
2024-07-06 14:00:00,35.032485690255214,64.03171178846613,430.06869015721327,6.995526999676394,8.237740508516941,,30.60763088792652,51.60824281886559,56.46085362327053,118.92300245260368,9.545413022062313,15.415595176219142,3.2601931378684954,149.14420378875363,1.242213508840547,37.27194423310221,14.073324467447243,0.4756920098104147,False
2024-07-06 14:15:00,34.08381788345204,66.24364385790777,429.6443140614937,7.221132065902961,8.161834671242989,,30.398592324017866,51.557317687379246,56.43370800173675,89.95376697143917,9.517183699922388,15.393371030197263,3.314563235717669,120.1788849372765,0.9407026053400278,28.197421036527327,14.989638157931891,0.3598150678857567,False
2024-07-06 14:30:00,34.96362298557795,62.79955849969135,426.3182887028457,7.028037544801862,8.143695695217458,,30.265855408557343,51.158194644341485,56.29274551679114,105.85183321438558,9.29786289424758,15.27830829280357,3.177376102078204,135.6053805035149,1.1156581504155962,33.182803865237865,14.372628822077484,0.42340733285754234,False
2024-07-06 14:45:00,35.01750759509829,62.07361090204185,434.2296450610184,6.932297613314937,8.068975308421606,,30.79758982382488,52.10755740732221,56.20930598770599,109.85371465163784,9.82516053010011,15.210470446966758,3.159202900178156,140.04854852888286,1.1366776951066697,34.43537217782404,14.303627753246055,0.4394148586065514,False
2024-07-06 15:00:00,36.25191800044677,60.68898219476836,432.02348232638656,6.848788092140676,8.29463750149138,,31.2591367682323,51.84281787916638,56.215046082190696,139.047186728161,9.67616589740298,15.21513080270368,3.2135568855399006,169.15204031380753,1.4458494093507035,43.57911322973245,13.651212282533944,0.556188746912644,False
2024-07-06 15:15:00,35.079144356677034,61.42406727518138,426.4952509567902,6.812519408821909,8.210483444891652,,30.84004542493696,51.17943011481482,56.59606657649752,132.75920113264755,9.30944616827056,15.526612830651148,3.39313054559428,162.98839067716355,1.3979640360697436,41.59663239555778,13.780686969092262,0.5310368045305902,False
2024-07-06 15:30:00,35.42486430810525,63.6641690611434,428.89698766001175,7.030120633533526,8.493439870006593,,31.044976773152676,51.46763851920141,56.30307967579023,139.80325171707491,9.46760726085244,15.286724161621814,3.2856812395933197,169.84326437914248,1.4633192364730672,43.78648179265869,13.642081673746047,0.5592130068682997,False
2024-07-06 15:45:00,35.34215997172334,63.694279593821896,423.1636563314308,6.979509087719138,8.491979699915644,,31.07684924600629,50.77963875977169,56.01567998950661,142.6390575419531,9.092981950042924,15.053823310297604,3.142831830726125,171.92869463301977,1.5124706121965064,44.65224299921523,13.541833028073365,0.5705562301678124,False
2024-07-06 16:00:00,34.04868469055597,67.82072629469292,427.74566999091536,7.112555795092677,8.206332808362422,,30.2788351188219,51.32948039890984,55.89146155944682,104.33296365150424,9.391568096680322,14.953896721883856,3.2545716779351856,133.9330001480036,1.0937770132697446,32.640919739669975,14.431038257419253,0.41733185460601696,False
2024-07-06 16:15:00,34.014595481768254,65.87748884997183,434.62126069162935,7.113483316160821,8.006862418861743,,30.44023653188566,52.15455128299552,56.20739355805422,86.64877953020172,9.851767356301576,15.208917965691844,3.2490667882828586,116.958531640478,0.8933791027009228,27.08910960362555,15.184816400333359,0.3465951181208069,False
2024-07-06 16:30:00,34.86280704848165,63.28140732052666,417.4448483322754,6.9513473147514,8.561287752630736,,29.84155932741946,50.09338179987305,56.1101835225139,150.09841057034654,8.729282801210713,15.130143420664272,3.025158998433059,178.98299579065457,1.6099404378793363,46.88747962090417,13.425400582100924,0.6003936422813861,False
2024-07-06 16:45:00,33.90253051278561,64.09053293713019,426.31053158024616,7.038197271486183,7.89063717114712,,29.91548864915126,51.15726378962954,55.95766821368607,81.23618579209466,9.29735536253746,15.007100950585729,3.1469872828051004,110.68762938802294,0.8524398996609373,25.35349318194819,15.354428274004148,0.3249447431683786,False
2024-07-06 17:00:00,34.32577883270324,63.88738475323876,421.75492587631504,7.088305119132589,8.525437824408371,,30.19088472475441,50.6105911051578,55.97813543138427,135.62762755539654,9.00247112186309,15.023574079521708,3.034701493306188,164.68837425008755,1.4371327052757819,42.28681834505722,13.69715279856849,0.5425105102215861,False
