timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-06 17:15:00,35.214182467327625,64.21149804212024,425.8298101887928,7.055959346398882,8.323214725541522,,31.087011044614187,51.099577222655135,55.9068222400572,120.88137107046512,9.26593882959089,14.966229473252216,2.980832454821969,150.0943718281302,1.2672553791426404,37.64854336850836,14.02131021518054,0.4835254842818605,False
2024-07-06 17:30:00,34.88091600590031,70.31970628569675,434.76493301423073,6.904334015695167,7.879230248470894,,29.921284564710017,52.17179196170769,56.04988338408696,95.0548382048424,9.861540653469726,15.08141592281465,3.0396873855639184,125.03748216669072,0.9748962327757269,29.570650178120534,14.871395188518022,0.3802193528193696,False
2024-07-06 17:45:00,35.43116424610076,67.13379256567157,431.8041200612637,7.004266559663604,8.06574621468631,,30.90511827944383,51.81649440735164,56.057434504605965,102.91848249367948,9.66143400307006,15.087512113850211,3.1720866826341965,132.83951529323394,1.0614796550227066,31.977641554040947,14.610101076302332,0.4116739299747179,False
2024-07-06 18:00:00,34.714604665130665,69.0263089136551,431.21529752594057,7.216788603869162,8.549063022342056,,30.40678060606345,51.74583570311287,55.71843734561408,129.16503396197595,9.62196391147072,14.815447058972662,2.97323911971881,158.57568405213814,1.3322744184728936,40.080748356751315,13.914677337041974,0.5166601358479038,False
2024-07-06 18:15:00,33.38515389849842,63.53117649798122,423.6929366292681,6.998758848412086,7.892378036271587,,29.2967476236582,50.84315239551216,55.745624815399005,85.24102352370674,9.12714432379964,14.837144962478927,2.9687203909464315,114.17403320093176,0.8936191878595015,26.415064956420856,15.2015554544404,0.340964094094827,False
2024-07-06 18:30:00,34.1739033324602,66.76982015994254,424.0099559565497,7.031400901336514,8.074327470243599,,30.15171413434349,50.88119471478597,55.74201118910352,99.6976921718548,9.147647238266044,14.834259762687788,2.9534850383839286,128.63308421119257,1.0429265689070846,30.85160477371334,14.663825771430446,0.3987907686874192,False
2024-07-06 18:45:00,34.183361189808906,68.47689913155925,423.2265557123422,6.823865878878235,7.589375586618975,,29.868759847730782,50.78718668548106,55.640174551683806,73.1490427252392,9.097037316885046,14.753104836945784,2.738187644049322,101.73737252311936,0.7655097077407405,22.603286312709926,15.830014017148137,0.2925961709009568,False
2024-07-06 19:00:00,33.37725697706899,68.19071538111903,418.0258045541182,6.916215694234958,7.3873242473376655,,29.030584667628325,50.16309654649418,55.59690349159499,44.53022444200871,8.765779063171882,14.718711371082655,2.7032043713490905,72.71791924761234,0.4711085531027077,13.739535611895962,18.614087784191202,0.17812089776803483,False
2024-07-06 19:15:00,33.64328493077384,67.79906504771347,422.6029198761033,6.879252749869737,7.600486800672829,,28.98598982362198,50.7123503851324,55.64753999680863,69.02366042796483,9.056882349058329,14.75896450058166,2.672042809303365,97.51155008690816,0.7212340508030914,21.264574127825796,16.12767411160568,0.2760946417118593,False
2024-07-06 19:30:00,33.716764451089524,67.96955343833172,425.59458413649327,7.031876782099898,7.769749950961889,,28.952132984415037,51.07135009637919,55.83617621669402,71.22539087001924,9.250591948835089,14.909565416890931,2.729483308773303,100.11503154451856,0.7378731688619906,21.90916291893964,16.071109939015095,0.28490156348007695,False
2024-07-06 19:45:00,33.39492960726276,68.38878430001238,414.7973605905853,7.005391395828197,7.889972909118317,,28.881670420612803,49.77568327087024,55.72941346109106,83.34978509116979,8.564247287750268,14.82420438070107,2.675011000809316,111.41324776043044,0.8845815132901196,25.59893023451172,15.30690496766018,0.33339914036467916,False
2024-07-06 20:00:00,33.267720771335135,73.71751235986281,418.1606323618701,7.006903918144799,7.518299265356933,,28.866440265994072,50.17927588342442,55.54732036956133,48.65265754718092,8.774263601662387,14.67936660811358,2.6268606353145354,76.73314839227142,0.511395347212134,14.919280863985419,18.088705840177305,0.19461063018872368,False
2024-07-06 20:15:00,33.05479075186885,71.85489951539077,418.00809025420745,6.827117231048815,7.380972402574572,,28.443908754779805,50.160970830504894,55.33228270352223,52.75486469314414,8.764664732016723,14.509543162586622,2.8420242142461785,80.87109680199367,0.5538551715257567,16.152095590293253,17.609086440990275,0.21101945877257658,False
2024-07-06 20:30:00,33.41709408342246,73.17604732240945,424.64421155469626,7.127119686978796,7.332837549877293,,28.66185145776248,50.957305386563554,55.98582121141889,19.936517769422597,9.188759218508537,15.02976312490068,2.475887752037254,48.630927864869065,0.20571786289849658,6.094599701932351,28.063364562977977,0.07974607107769038,False
2024-07-06 20:45:00,33.01036744683196,71.91764854016132,425.5817461453103,7.002824517814056,7.436346504647243,,28.566896594553928,51.06980953743724,55.46769939586571,42.17050719759797,9.249754846296714,14.616333273838825,2.53069152037523,70.56728683810873,0.43352198683318655,12.871883313451558,19.281183783748755,0.16868202879039187,False
2024-07-06 21:00:00,32.60141983374446,73.12939462872504,423.9434695677245,6.911323157884941,7.431718751455109,,28.02994883823254,50.87321634812694,55.2572043036482,50.501894874821495,9.143344754371014,14.450560822025436,2.575191145189615,78.67099159640756,0.5203955935701678,15.391804337532426,17.97618208866362,0.202007579499286,False
2024-07-06 21:15:00,33.214641673447225,72.63018758874136,418.3132112975553,7.260391750246339,7.659965213989462,,29.15505841689093,50.19758535570664,55.53515865742364,38.31786257613636,8.783871797044803,14.669726873256929,2.527477237705805,66.2989384841439,0.3995734637431232,11.661279180024662,19.995522193495837,0.15327145030454545,False
2024-07-06 21:30:00,32.12924368636398,74.50951612464775,413.8132153731903,7.0306391785043125,7.447694075434046,,27.55179071979162,49.65758584478283,55.315894695059264,39.62049869400193,8.503433389356763,14.49665491256109,2.3963770181919117,67.0169640141117,0.4170548969297334,12.040528625487275,19.575441392058664,0.15848199477600772,False
2024-07-06 21:45:00,31.284865665958915,74.11287526701686,419.8417827643187,6.899253611705394,7.575128245180563,,26.866815170542512,50.38101393171824,55.42141058045166,65.2338099007319,8.880516357133303,14.579771005800394,2.362404808062711,93.0565020717283,0.6758746334751695,19.797018010460903,16.531768451861346,0.2609352396029276,False
2024-07-06 22:00:00,32.27188312375057,74.55678986537664,415.8563461001697,6.981316529375433,7.389011750324992,,27.81338142539825,49.90276153202037,54.83080925245242,39.0278653464844,8.630008949213902,14.118610083976062,2.45220685556287,66.22869123523724,0.40769522094955946,11.828425192982758,19.692081006059322,0.1561114613859376,False
2024-07-06 22:15:00,30.919228696579204,78.13211533282346,413.6139356422853,6.927006935638954,7.056154466998564,,26.760665490486808,49.63367227707423,55.16897495612368,12.31191226026182,8.491154327668681,14.381451522305603,2.401789274071476,39.58630738430758,0.12914753135960932,3.7267412929870454,37.35838689221665,0.04924764904104728,False
2024-07-06 22:30:00,30.570818309415117,74.74589824161568,418.64119806640105,7.015630443834337,7.323334198073715,,26.49641420802712,50.23694376796813,55.132289942448914,29.69106330093876,8.804549507966495,14.352781440800626,2.418580309131173,57.266974558837056,0.3077037542393777,8.987165373425505,22.410620162724594,0.11876425320375504,False
2024-07-06 22:45:00,31.19682780746292,78.89736707001563,410.3589191526374,6.985437839895001,7.0422190053024805,39.64158463906077,27.501987220742567,49.24307029831649,55.31718188929101,5.370555023939745,8.292259371258067,14.497666942371264,2.163019986576605,32.32350132414568,0.05678116540747968,1.625609216417038,69.93178496341407,0.02148222009575898,False
2024-07-06 23:00:00,31.131221925542217,79.15095107881125,410.45776037221736,6.979944802742903,7.044736650281276,39.64377828920771,27.440127269538497,49.25493124466608,55.304292801208675,6.1348185117049905,8.298293275402063,14.487601250239468,2.168942936495947,33.08965597384247,0.0647918475383733,1.8553968236212925,62.72314287617735,0.02453927404681996,False
2024-07-06 23:15:00,31.065616043621514,79.40453508760686,410.5566015917973,6.974451765590804,7.047254295260073,39.64597193935465,27.378267318334427,49.26679219101568,55.29140371312634,6.899081999470237,8.304327179546059,14.477535558107672,2.174865886415289,33.855810623539256,0.0728025296692687,2.085294911308463,57.100262086322346,0.02759632799788095,False
2024-07-06 23:30:00,31.000010161700807,79.65811909640249,410.65544281137727,6.9689587284387065,7.049771940238869,39.648165589501595,27.31640736713036,49.278653137365275,55.27851462504401,7.663345487235484,8.310361083690053,14.467469865975875,2.180788836334631,34.62196527323604,0.08081321180016232,2.315303479478448,52.59157296018939,0.030653381948941936,False
2024-07-06 23:45:00,30.934404279780104,79.9117031051981,410.75428403095725,6.963465691286608,7.0522895852176655,39.65035923964854,27.25454741592629,49.290514083714875,55.26562553696168,8.42760897500073,8.316394987834048,14.457404173844077,2.186711786253973,35.38811992293283,0.08882389393105772,2.545422528131349,48.89562200124142,0.03371043590000292,False
2024-07-07 00:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 00:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 00:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 00:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 01:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 01:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 01:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 01:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 02:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 02:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 02:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 02:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 03:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 03:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 03:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 03:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 04:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 04:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 04:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 04:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 05:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 05:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 05:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 05:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 06:00:00,29.294257231762504,86.25130332508849,413.2253145204564,6.8261397624841536,7.115230709687571,,25.70804863582455,49.58703774245476,54.943398334903385,27.53419616913188,8.467242591433928,14.205761870549164,2.3347855342375228,54.5419861653525,0.28909094720341777,8.334304901384359,23.01621642276155,0.11013678467652753,False
2024-07-07 06:15:00,27.97541813579634,84.714258663988,412.09095722340953,6.879318416813128,6.878527110031545,,25.67648088956049,49.45091486680914,55.09149020655963,19.013191169246173,8.397702786628725,14.32094040298187,2.408197778223575,27.051680588453035,-0.0007913067815827901,-0.022750238082802625,-4181.967691208831,0.0760527646769847,False
2024-07-07 06:30:00,27.850954232802643,81.54127271489955,421.2277642936722,7.007594104132427,7.11566232647917,,25.644913143296428,50.54733171524067,55.387280424420624,10.492186169360464,8.968756085454263,14.552851618110155,2.2729667576510626,38.28676063057595,0.10806822234674307,3.175871853327297,42.39923503105478,0.041968744677441855,False
2024-07-07 06:45:00,28.95495078756029,82.36229932146948,421.5127331231452,7.033239996028308,7.3734683863479376,,25.61334539703237,50.581527974777416,54.861042583119634,33.05411158484151,8.98697101991292,14.141977677117628,2.2472803048330734,60.430340586705135,0.3402283903196297,10.005279435252476,21.242136136108712,0.13221644633936602,False
2024-07-07 07:00:00,28.708160603993843,80.25529559150202,426.2560542504023,7.075515222595179,7.399421308827072,,25.604484634409857,51.15072651004827,55.03991201204212,31.78231391960291,9.293791549288276,14.28075505386527,2.3139111486268025,59.67077167138326,0.32390608623189276,9.632469501480992,21.786947151609315,0.12712925567841163,False
2024-07-07 07:15:00,28.68904460026313,81.00509176331731,420.8808344367665,6.952318925569744,7.11005574620443,,25.49601614157912,50.50570013241198,55.09918945898746,15.262060536367157,8.946613903520822,14.326945465368873,2.5477097040716186,43.08332960932847,0.15773682063468542,4.631697700547997,32.714585457095076,0.061048242145468626,False
2024-07-07 07:30:00,29.739017834421656,78.50508296582146,418.3303173199091,6.852716281908697,6.868700674489095,,26.31753104544006,50.19963807838909,55.27623608050097,1.5351041086539623,8.784949433952608,14.46549722277667,2.3439333111097365,29.12948407649298,0.015984392580397966,0.4665126783512628,219.60474013074267,0.0061404164346158495,False
2024-07-07 07:45:00,30.29211810929169,80.66912653122769,420.6066794095957,6.801065766843173,7.071454882742895,,26.301676305452236,50.47280152915148,55.47782492533888,26.071644595974902,8.929142246680076,14.624339291759238,2.320104260863548,53.94523039527776,0.2703891158997216,7.934386363851823,23.91178934322627,0.10428657838389961,False
2024-07-07 08:00:00,30.07758251843871,80.80989395532092,418.4659982229502,7.160161085794623,7.696228819503649,,26.42286857157474,50.21591978675402,55.19872640876055,51.35065133826088,8.793500115991307,14.404730902952494,2.420569060800913,78.96945141800559,0.5360677337090252,15.650485589945943,17.74613056195178,0.20540260535304353,False
2024-07-07 08:15:00,29.73094287016424,81.74980874860785,414.3210169470634,7.114645210890824,7.963868035544333,,26.13364551130274,49.718522033647616,55.27999656388521,80.42171424222536,8.534776210259208,14.468449719179024,2.5000581473272776,107.92499831899087,0.8492228246535092,24.547461967747783,15.462788763522685,0.3216868569689014,False
2024-07-07 08:30:00,29.09851685732249,80.74940288734295,418.43360796122,6.785076640651186,7.350843168757984,,26.09699378495048,50.2120329553464,54.97633857403533,54.0276280040594,8.791458360680073,14.231327551320978,2.490503662919465,81.54091757897991,0.5657665281067974,16.516262736448216,17.363456352168907,0.2161105120162376,False
2024-07-07 08:45:00,30.321501402911142,82.15049452861757,421.0157092302886,6.882071948257808,7.368864546983538,,26.85084972670031,50.52188510763464,55.555186437153225,46.70075247820492,8.955217712489242,14.685603735747604,2.746491137136661,75.08806506357843,0.4867925987257298,14.298492140092991,18.469410777106447,0.18680300991281967,False
2024-07-07 09:00:00,29.82845970084051,78.55524573774917,422.925821884928,6.83634324887678,7.280066954764506,,26.243479264938347,50.75109862619136,55.69744092301482,42.69563576244912,9.077658736112776,14.79870461989634,2.6285604183515154,71.20055953680975,0.44372370588772636,13.092567060466932,19.126300192655204,0.17078254304979648,False
2024-07-07 09:15:00,30.765646295857582,78.20764619590454,418.7998906027153,6.8942972484049365,7.827651825526367,,27.095017195028404,50.25598687232584,56.1264982204866,88.79404944006686,8.814565813118014,15.14334506166978,2.8027967844976085,117.55475709935224,0.9333545771214302,27.271008249988434,15.160425200582644,0.35517619776026743,False
2024-07-07 09:30:00,31.268533644408176,78.97758385387009,426.3626722018705,6.922969458056602,7.544139575443298,,27.334720809903438,51.163520664224464,55.5317137978661,60.0684963130946,9.300767165520202,14.66699714228625,2.678927450245536,88.71518807114659,0.6211701173866961,18.477265704599674,16.88622772624585,0.2402739852523784,False
2024-07-07 09:45:00,31.2398563983112,77.30872052258856,424.1729365414319,6.930966882928813,7.701697667902466,,27.52836255534909,50.900752384971824,55.76083818357472,74.034633888106,9.158199787914434,14.849295757632952,2.8917606518915324,102.9338900855449,0.7707307849736527,22.808337758080466,15.872199687265972,0.296138535552424,False
2024-07-07 10:00:00,31.94065770336098,77.00521091907133,428.0696522637129,7.038191429494002,7.675574475837855,,27.72259470341883,51.36835827164555,55.928421364981496,61.69440087243061,9.412924292449446,14.98358240180007,2.8746122787127306,90.96551984539286,0.637383046343853,19.03544005140226,16.80684725082986,0.24677760348972244,False
2024-07-07 10:15:00,31.327236670992228,73.88927111870699,427.6032069865357,7.019153223897601,7.86557192329208,,27.45072516946222,51.31238483838428,55.844350146580574,81.71677856488436,9.382187484285694,14.9161142670534,3.0997932394981165,111.11487355572156,0.8464186993944791,25.250743873604918,15.476415754387892,0.32686711425953746,False
2024-07-07 10:30:00,32.50783151767975,73.2811288183127,427.0266221050315,6.98205560853943,7.7094704153892595,,28.40751470778729,51.24319465260378,56.01140764315379,70.03133540565196,9.34428550239302,15.050379083150776,2.82267759133351,99.24867758252928,0.7274148068498292,21.671304868183057,16.10690270756275,0.2801253416226078,False
2024-07-07 10:45:00,32.69182783918171,69.76291776792303,423.2591815927477,7.003031542462063,8.297638213027533,,28.883766890051604,50.79110179112973,55.5518788876691,123.36420795335088,9.099141308668344,14.68298091298226,3.0706015208024704,152.21693169580396,1.2946066705654697,38.22893522012781,14.00371068907717,0.49345683181340355,False
2024-07-07 11:00:00,32.592454368217275,74.41151881721746,415.4063732578907,6.930119084576266,7.851168610443165,,29.26043286326449,49.84876479094689,56.040929199087536,86.02273630917882,8.602025228215634,15.074189134401731,2.93018132812779,114.62913199992398,0.9210495258668985,26.693413389124807,15.103001304733127,0.3440909452367153,False
2024-07-07 11:15:00,32.91790250745652,70.9051590229423,434.5045680613577,6.916189417552949,7.730952134908332,,29.26498396429449,52.14054816736292,56.31091529759872,79.49144874899638,9.84383410422452,15.29310734672141,3.181786761537744,109.81017696148004,0.8147627173553831,24.698664351788615,15.636569932396261,0.3179657949959855,False
2024-07-07 11:30:00,33.73612753981206,73.60620330670287,429.49093616958135,6.990963992005885,8.335163905938826,,29.614566546125715,51.53891234034976,55.95825074206979,129.47299469905076,9.506994775159626,15.007569634514848,3.0209440085868144,159.00850311731205,1.3441999139329406,40.27780916852109,13.884392349240583,0.5178919787962031,False
2024-07-07 11:45:00,33.139195979507214,71.24730546585101,434.1051298894861,7.148203672833446,8.099816570999828,,29.50471282311048,52.092615586738326,56.1363151516401,92.53678586077471,9.816710871316848,15.151292493848032,3.008071551590331,122.51286077752994,0.9516128981663812,28.82061284390053,14.950332031047072,0.37014714344309885,False
2024-07-07 12:00:00,33.66677676036982,68.45264678841514,430.4496617535754,6.962071377414587,8.223400644525833,,29.52762921140056,51.653959410429046,56.02135383523016,121.49040290485478,9.570802595768573,15.058398193053842,3.0296587074229886,151.14926240110017,1.2613292671112468,37.87902723733065,14.033938953447391,0.4859616116194191,False
2024-07-07 12:15:00,34.42812051236092,70.15875462025569,431.6509262591086,7.014927474383198,8.062844174065358,,30.25410351999367,51.79811115109303,56.24392693025063,101.11582552178167,9.651154711777655,15.238593471943569,3.107142296269068,131.112716001772,1.04791669968216,31.557850334266092,14.612003583702146,0.4044633020871267,False
2024-07-07 12:30:00,33.44582446590168,65.66462707165766,426.3422719040469,6.897607727842623,7.862431165646301,,29.47951011464196,51.161072628485634,56.28643743544972,91.86993703687014,9.299432179925471,15.273172674822234,3.142622860447123,121.58516475206495,0.9648234378036777,28.698170648323952,14.900427963619567,0.3674797481474806,False
2024-07-07 12:45:00,33.8193410781395,68.05612502358707,428.3056774292127,7.114805121986646,8.175842713632276,,30.19443940369465,51.39668129150552,56.06320914386687,101.41455639013888,9.428502917570365,15.092175219602746,3.1847809826118203,131.12001550992383,1.06103759164563,31.70535174702582,14.544834519669415,0.40565822556055553,False
2024-07-07 13:00:00,34.03852112510162,69.05445548792241,428.3529425937247,7.098456325845662,8.361079356613082,,29.93191420979637,51.40235311124696,56.31069511584213,120.60979837864996,9.431624675778394,15.292927954321808,3.1344340002013444,150.4687850089515,1.2626230307674202,37.73318240863117,14.024757073112188,0.4824391935145998,False
2024-07-07 13:15:00,34.93509614357335,62.91958825294096,424.46489072764257,6.97713935536314,8.146359554766931,,30.28486312256404,50.93578688731711,56.55043346845781,110.60664981846,9.177123311493856,15.48908602807739,3.096224084693686,140.36908324272494,1.1692201994037914,34.62470301004595,14.257972570087569,0.44242659927384,False
2024-07-07 13:30:00,34.22923244908371,64.44472754497743,433.9319801634538,6.926006821754537,8.03835609336759,,29.86685540531587,52.07183761961446,56.57445967430012,107.51969606642317,9.804968902877862,15.508836651323154,3.06052647262707,137.89402809325125,1.112349271613052,33.6752482960282,14.401476495161118,0.4300787842656927,False
2024-07-07 13:45:00,35.284211890549685,67.35546164558176,430.22704547529,7.124905852802495,8.968497161385871,,30.325427119568467,51.6272454570348,56.15617354256986,176.61061056632258,9.555961036307185,15.167377629030971,3.262918788359378,206.5968680200201,1.8435913085833757,55.33632759315945,13.130636173916091,0.7064424422652903,False
2024-07-07 14:00:00,35.241418425499084,65.83613194762827,424.8005191606992,7.122663658758436,8.020230252590235,,30.66863138230052,50.9760622992839,56.66278770834946,84.87572764006909,9.198909845740529,15.581590588485986,3.2844848482387974,114.9407129225344,0.8975665938317983,26.6011059433638,15.196604540022937,0.33950291056027637,False
2024-07-07 14:15:00,34.993999899401764,66.47301767041121,423.03337060216,7.091348440536595,8.148644771752501,,30.780666604642565,50.7640044722592,56.303318128235134,99.5472557629176,9.084585758233622,15.28691838752614,3.3667686466085702,129.28552855528594,1.0572963312159063,31.20465076986815,14.571456264077327,0.3981890230516704,False
2024-07-07 14:30:00,35.2361096823328,64.35172006149112,425.1406274726005,6.979464029173254,8.571245577155256,,30.180788917185986,51.01687529671206,56.02073972385398,150.6084547324527,9.22102232748074,15.05790298372923,3.390715161301316,180.278095204964,1.591781547982002,47.21326652616101,13.429235202028142,0.6024338189298108,False
2024-07-07 14:45:00,34.90043712128861,65.14805281275422,428.6615799828947,6.979434673059318,8.452180930150966,,30.52304238087474,51.43938959794736,56.09635970187893,140.5077979153706,9.452026426057454,15.11896337186159,3.1002912718541453,170.17907898514375,1.4727462570916483,44.04437601810431,13.589018051810537,0.5620311916614823,False
2024-07-07 15:00:00,35.47515522376787,64.6462215253484,432.1830549543047,7.118753341002138,8.336147978165073,,31.162376218613183,51.861966594516566,56.18683171587101,117.11995871433218,9.686891853279024,15.192232848429423,3.091605256313865,147.0906886723545,1.2173946371629345,36.70684795839722,14.093227308620675,0.46847983485732875,False
2024-07-07 15:15:00,34.440698197831125,62.88171616987173,433.238342904456,7.146400546738979,8.638973220544315,,30.00664918032244,51.98860114853472,56.24744412634416,143.98485193269056,9.758024498965808,15.241452472520416,3.0194601612884644,174.00378906546524,1.492572673805336,45.113897231037875,13.565029042142063,0.5759394077307622,False
2024-07-07 15:30:00,35.112423562159705,65.97747829480541,432.4850776863981,7.084193986740413,8.068122864018916,,30.53302143301769,51.89820932236777,56.32423113421883,94.7894556564856,9.707214537341637,15.303958991189388,3.105754717380052,124.90638390239668,0.9839288772785029,29.688127588321404,14.79701779365626,0.3791578226259424,False
2024-07-07 15:45:00,34.14301563126393,64.82321074096595,428.6516450102123,6.925247890162972,7.943102415978767,,30.10263276086114,51.43819740122547,56.39179873702184,97.2374052990552,9.451369240163178,15.35910183640267,3.158416348662377,127.20629272428344,1.0178545258157943,30.43954667710528,14.697476813864625,0.3889496211962208,False
2024-07-07 16:00:00,35.93154876725237,68.03289664504867,438.2456364665869,6.870569532038354,8.083005575316022,,31.28666900911625,52.58947637599043,56.02894697615078,118.49051012670203,10.100294753386368,15.064522074223444,3.1771292205604853,148.83245617487236,1.212436043277668,37.070155927680005,14.120354642915721,0.4739620405068081,False
2024-07-07 16:15:00,35.03565242640487,65.99680004377792,422.2247968253335,7.117035448397253,8.07045405178934,,30.630806357182266,50.66697561904002,56.38837757925563,89.83447836009675,9.03259321685298,15.356306604262498,3.125861442651617,119.34923962386384,0.9534186033920875,28.08505836637865,14.945714916498954,0.359337913440387,False
2024-07-07 16:30:00,35.90501161673537,65.43497818395502,417.861416248726,7.082928428369011,8.386760916437476,,31.63383428689168,50.14336994984712,56.23665373115467,121.68057374529808,8.755441723068916,15.23268248749665,3.053528189747823,150.72222614561147,1.3038324880684646,38.01036533340696,13.9459346076904,0.4867222949811923,False
2024-07-07 16:45:00,34.92433373926692,67.31331440688932,422.67059580184326,7.214724756874225,8.842744424003282,,29.977931553786323,50.72047149622119,56.16481916118589,153.8230351537578,9.06123417221807,15.174384065386882,3.2304343868861904,183.28908777824893,1.628019667129057,48.00756257781973,13.427628629784465,0.6152921406150311,False
2024-07-07 17:00:00,34.97540651566872,66.91197048920833,424.6675535342189,7.009810645135857,8.058635367863525,,29.989159234846525,50.96010642410627,56.1003105330338,99.66510409080531,9.19027457381337,15.122158053950873,3.0652445502713825,129.04278126884094,1.0488247227276686,31.07420094263389,14.605153083754411,0.39866041636322125,False
2024-07-07 17:15:00,34.94671212402621,65.41995995492131,430.4968545142692,6.949824980102295,7.719351639010838,,30.20222886146619,51.65962254171231,56.21955523292516,74.20835855154971,9.573950853216914,15.218792428531415,3.021548261970676,104.02265009526872,0.7695266589085428,23.112218040654348,15.829188688923526,0.29683343420619884,False
2024-07-07 17:30:00,33.98447176327747,62.335201159569735,431.64833618895887,7.029375608611709,8.226117803295935,,29.780014434585382,51.79780034267507,56.01893290025621,115.84892331497672,9.650980980995095,15.056446053826804,3.070841069526229,145.62719141932487,1.1967421946842256,36.0394909881039,14.2113780794192,0.46339569325990687,False
2024-07-07 17:45:00,34.01566986918375,66.32103708925308,424.3695410671371,6.893609436553912,7.629117486042882,,29.715872759787416,50.92434492805645,56.45755637238294,70.0852380312133,9.170940192024627,15.412894573236096,3.0833228022776304,99.75239559875166,0.7355080494889705,21.77607525576771,16.110762439980427,0.28034095212485316,False
2024-07-07 18:00:00,33.38630353840047,67.91642235858568,427.5735220699889,7.192469199466357,8.502401567949647,,29.203383394042127,51.30882264839867,55.90371053648019,125.92640099285305,9.380233639362563,14.96373060768011,3.0273708494017217,155.29773608929744,1.30993236848329,39.07577952676976,13.97751099122372,0.5037056039714122,False
2024-07-07 18:15:00,34.63313738272929,63.925909922524106,428.4630816086395,7.147608690999615,8.384496067154915,,30.37199491141896,51.415569793036745,55.88798927005181,119.31320462642788,9.43890178443988,14.951109836563893,2.9530599399336768,148.65627618736534,1.2368873761553,36.97358290740496,14.140477666454505,0.4772528185057115,False
2024-07-07 18:30:00,33.995821842263524,62.57218176528946,425.7989654351088,7.004140504012162,7.767599143634698,,29.409037055531535,51.09587585221305,55.76346971834841,73.29012049912315,9.263925455522164,14.851398216110812,2.8226481721172543,102.22809234287338,0.7634586396225354,22.679740946853098,15.852747243119316,0.2931604819964926,False
2024-07-07 18:45:00,33.86073155312794,66.0753265353107,424.5694976515502,7.140353821448589,8.135230512711798,,29.88927794694428,50.94833971818603,55.51868948508293,95.3680890253876,9.183909931055355,14.656679645551309,2.8147269222365794,124.02340552423084,0.994876691263209,29.46904212313186,14.801645584751814,0.3814723561015504,False
2024-07-07 19:00:00,33.75451432461117,67.58212482732476,427.9542710133565,6.9354198406039655,8.159939710391834,,29.52270189070912,51.35451252160278,55.74897125119799,118.49335748044344,9.40531490746326,14.83981716503584,2.8678825514981545,147.6063721044407,1.2245198697878683,36.56041992323345,14.199279214553544,0.47397342992177377,False
2024-07-07 19:15:00,34.612725345308554,68.29276170245414,423.5040234905141,6.966430279861346,7.652944659465007,,30.04767281895667,50.82048281886169,55.91697389322743,65.84100481050733,9.114941131415662,14.974383731776555,2.76997342347291,94.70030309717244,0.6865143796036604,20.28407242911631,16.419827288462578,0.2633640192420293,False
2024-07-07 19:30:00,33.62026851888275,72.49682600697994,418.3698707534024,6.944757211714489,8.088608493370447,,28.88518470212,50.204384490408295,55.57747785451548,108.53929442686918,8.78744153950052,14.70328854509328,2.7775406910048037,136.8075652024678,1.1438512816559587,33.38704155439045,14.411345971856765,0.4341571777074767,False
2024-07-07 19:45:00,33.43168838465831,67.9218684227417,425.1252831096797,7.031801366154928,7.772141445869241,,28.943455251079094,51.015033973161565,55.6984262892224,71.49552124497097,9.220023935909104,14.799490063600052,2.648014532148508,100.16304977662864,0.7403400797143123,21.958171318955888,16.042931851993288,0.28598208497988387,False
2024-07-07 20:00:00,32.50551153047233,71.70978189611974,410.3142894514662,7.088608730910688,7.779401635174012,,28.16781246377884,49.237714734175945,55.91786157083076,64.48684966057976,8.289554123782342,14.975096894622514,2.662377144498111,92.41387782348272,0.6907929042633238,19.774817463707883,16.436035826964638,0.2579473986423191,False
2024-07-07 20:15:00,32.99217225386918,68.22444350391653,418.9689072762451,7.072911768226059,7.65654275651202,,28.49219153986589,50.27626887314941,55.575610963101454,55.718799160643584,8.82524210473904,14.701806909609042,2.591269183291866,83.83711735828354,0.5836309882859609,17.059571196967248,17.2838542273267,0.22287519664257432,False
2024-07-07 20:30:00,33.23969233447207,70.0489253928824,423.7056245071236,7.097260652414245,7.822324669805953,,29.170102661183478,50.84467494085484,55.775975485360895,70.11205132454508,9.127964310754114,14.861392381583949,2.3879085830490427,98.48931659993218,0.7250640173917082,21.433275963559296,16.16117513117855,0.2804482052981803,False
2024-07-07 20:45:00,32.40635312649104,74.75812939147647,416.0730364977039,7.0181923880881225,7.513881837368538,,28.30711921325505,49.92876437972447,55.33548469975814,47.14047468398972,8.643506504408807,14.51206224487899,2.457032758768877,74.7530761920464,0.49568944928041514,14.388887632529924,18.271500596964607,0.18856189873595888,False
2024-07-07 21:00:00,32.70122887188652,75.43201172328338,419.6768963447016,6.925789630489909,7.226251565671808,,28.169879949180675,50.36122756136419,55.67478580800834,28.86493838538973,8.870057406097217,14.780653700642189,2.4521111757866314,56.967760667915776,0.30046193518189845,8.797362652314076,22.77450892812266,0.11545975354155892,False
2024-07-07 21:15:00,32.7563604645544,73.42197478191247,416.8604601544919,7.192539835241398,8.03682029672972,,28.54483842457329,50.02325521853902,55.485383741431065,80.68271404088647,8.69267328280539,14.630317775236689,2.3495327533219266,108.35523785225048,0.8442804614883226,24.55417891755855,15.520183867922093,0.32273085616354585,False
2024-07-07 21:30:00,31.660076683775905,77.38352087941583,406.575532871824,7.005330988250617,7.302573202532004,,27.597995420596472,48.78906394461888,55.17233613850177,27.74431996880609,8.06501102976093,14.38408026209485,2.450980427503638,54.64439168816551,0.2972422142813871,8.431400153720435,22.793880264652714,0.11097727987522435,False
2024-07-07 21:45:00,31.661355472270483,73.28604675273886,417.9296508178065,6.90556161373165,6.967843858955911,,27.54878308114518,50.15155809813678,55.17350107056451,5.983955887869678,8.759731576101414,14.384991416013769,2.262456503665062,33.391135383649925,0.06228224522426107,1.8159982172776739,64.66780750497853,0.023935823551478712,False
2024-07-07 22:00:00,32.396094945173964,73.31934614549884,419.12220327628944,6.997885955895435,7.411629805845528,,28.06338784956965,50.29466439315473,55.12873747992932,39.91793473233979,8.834932819389277,14.350007144675535,2.553754182830741,67.65662887923534,0.4137438499500927,12.09818422422076,19.66810550726234,0.15967173892935915,False
2024-07-07 22:15:00,31.871453803003124,75.68500669068948,420.0681705029477,7.068447052540824,7.1541010076664895,39.8477877528734,27.10450378217135,50.40818046035373,55.26726159647439,8.29299563779902,8.89488980231649,14.458452642309911,2.19694992761922,35.84328801004464,0.08565395512566543,2.510239565765861,50.218650701916765,0.03317198255119608,False
2024-07-07 22:30:00,31.54709301953033,76.3935115922918,420.44450309742103,7.056206408557626,7.199946777297919,39.84737963695341,26.95354077938585,50.45334037169053,55.263690275852426,13.8617292391105,8.918946420950162,14.455651033427062,2.2630789506601117,41.499405644147835,0.14374036874029272,4.216337889191326,34.616155888412706,0.055446916956442,False
2024-07-07 22:45:00,31.22273223605754,77.10201649389413,420.8208356918944,7.043965764574429,7.245792546929348,39.846971521033424,26.802577776600355,50.49850028302733,55.26011895523045,19.43046284042198,8.943003039583834,14.45284942454421,2.329207973701003,47.15552327825103,0.20182678235491913,5.925486384875247,27.988584328356456,0.07772185136168792,False
2024-07-07 23:00:00,30.898371452584744,77.81052139549645,421.19716828636774,7.031725120591231,7.291638316560777,39.846563405113436,26.651614773814856,50.543660194364136,55.25654763460849,24.999196441733464,8.967059658217506,14.45004781566136,2.3953369967418947,52.81164091235422,0.25991319596954643,7.637685052817677,24.318696019054567,0.09999678576693385,False
2024-07-07 23:15:00,30.574010669111953,78.51902629709876,421.57350088084115,7.019484476608034,7.337484086192206,39.84615528919345,26.50065177102936,50.58882010570094,55.252976313986515,30.567930043044942,8.99111627685118,14.44724620677851,2.4614660197827862,58.46775854645742,0.31799960958417195,9.35293389301854,21.985732943262143,0.12227172017217977,False
2024-07-07 23:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-07 23:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-08 00:00:00,29.600928318693573,80.64454100190574,422.7024986642612,6.982762544658441,7.475021395086494,,26.047762762672868,50.72429983971135,55.24226235212061,47.27413084697938,9.063286132752197,14.43884138012996,2.659853088905461,75.43611144876701,0.49225885042805295,14.516981447172146,18.27575553022386,0.18909652338791752,False
2024-07-08 00:15:00,30.637504387250598,80.09309254893559,420.2301765892458,6.898158935961009,7.664402226351898,,26.711580031727102,50.427621190709495,55.60445043057428,73.468046366625,8.90518514635372,14.724706109397438,2.50521277224998,101.60315039462613,0.7662432903908893,22.464765730436206,15.90661056633069,0.2938721854665,False
2024-07-08 00:30:00,29.117438637812864,80.70506006851954,416.6959941442922,7.046932027323739,7.768697762250259,,25.919520712584088,50.00351929731506,55.798331819090976,68.62508413148129,8.682388651925317,14.879269940955291,2.701210094065144,96.88795281842704,0.7217657349265201,20.98280572404172,16.239721920123245,0.27450033652592515,False
2024-07-08 00:45:00,29.20018203839902,84.42203337943009,423.1960882751948,7.030822570924593,7.375353170135309,,25.85009499296278,50.78353059302338,55.55748369000658,33.26877026957278,9.095072812601153,14.687425596619756,2.7026382892365906,61.75390696803028,0.3445305992107164,10.172259197624568,21.351057477701755,0.1330750810782911,False
2024-07-08 01:00:00,28.644292869486023,78.67206669662386,425.9024677151618,6.912628834106177,7.732304011442788,,25.10967415673861,51.108296125819415,55.38581253709871,79.6561374732945,9.270682661920423,14.551694599020768,2.592181732074891,108.07069646631058,0.8196751773366113,24.355660593834536,15.605597639516706,0.318624549893178,False
2024-07-08 01:15:00,29.41271063175344,82.68553965784074,423.49248625809247,7.137646140658696,7.516069011529454,,25.79498417937095,50.819098350971096,55.69596486144733,36.567089049261874,9.114196215261147,14.797528090783546,2.4757734541435816,64.95458680945015,0.3784228708707573,11.180753147702283,20.432011939712947,0.1462683561970475,False
2024-07-08 01:30:00,28.149032376482296,80.13883941478042,425.3819445754618,6.91310475620705,6.85913089034324,,25.46572061090393,51.04583334905541,55.50689848860618,31.98253338748483,9.23673327259943,14.647343321534295,2.52330422988046,23.16860419305911,-0.053973865863809145,-1.601808342680765,-50.869994103425874,0.12793013354993932,False
2024-07-08 01:45:00,29.400510142589106,85.975245508308,419.1558748412992,6.855498590600303,7.141966281097147,,26.105225701007026,50.29870498095591,55.06989099998768,27.397977725707783,8.837062340893649,14.304102973525216,2.681482067358425,55.22062510748507,0.2864676904968446,8.377205669412406,23.18326016659053,0.10959191090283113,False
2024-07-08 02:00:00,28.608780758145947,81.56549850627235,422.50798015600304,7.080391843778356,7.637999971146941,,25.407354421494755,50.700957618720366,55.223263956347886,53.7565409037764,9.050779707466337,14.423949493967706,2.597806193661812,81.82907629887227,0.5576081273685851,16.436599946738667,17.509269695417593,0.2150261636151056,False
2024-07-08 02:15:00,28.131555737955537,83.20810578575693,421.8111541361828,6.935772402891109,7.628772249527007,,25.204324967449622,50.61733849634193,55.38362120403565,66.69887398701158,9.006072223426038,14.549967459176202,2.6503701389688845,94.9052838085827,0.6929998466358978,20.39384771026867,16.366792961130145,0.2667954959480463,False
2024-07-08 02:30:00,28.768280834741624,82.62774359669369,418.57411070158815,7.1231785678375,7.666787555727802,,25.278263482095213,50.22889328419058,55.33935312471031,51.91899721764078,8.800317391942324,14.51510601048492,2.590038852205533,79.82445947227356,0.5436089878903019,15.874752589265844,17.684850355010763,0.20767598887056313,False
2024-07-08 02:45:00,28.336404819754254,84.09570845483239,416.2413431772438,7.0491928665369326,7.665302020396391,,25.2528279500879,49.94896118126925,55.52263955936126,58.51540020003855,8.653999963244296,14.659808272670489,2.4831835999185805,86.31239203587191,0.6161091538594583,17.891668765163796,16.966594160362124,0.2340616008001542,False
2024-07-08 03:00:00,27.8874788642714,84.49840715503613,415.5315585759196,6.973390047889459,7.863696446226895,,25.278879008426195,49.86378702911035,55.6361564756893,84.41328692618227,8.609804394934134,14.749908864820876,2.53549808847988,112.30849827441716,0.8903063983374357,25.81020661054947,15.30359653415871,0.33765314770472904,False
2024-07-08 03:15:00,27.88438356801846,83.2787875920851,423.5057032517825,6.932724881169225,7.615523747270868,,25.30493006676449,50.82068439021389,55.329404982942,65.98107064743657,9.11504959073332,14.507279443972264,2.4866937641665663,94.09009344630871,0.6827988661016429,20.174372161160207,16.402733924367002,0.26392428258974626,False
2024-07-08 03:30:00,28.2456338164486,86.06964906672471,423.2795767335074,7.083925855861184,8.150190535045637,,25.26835109897649,50.793549208020885,55.57740602210086,102.98160146919588,9.100456724032687,14.703231534336696,2.4298562254415983,131.21514595300684,1.0662646791844521,31.48765446522129,14.656019197188614,0.41192640587678353,False
2024-07-08 03:45:00,28.533516868076067,85.71524556377766,425.8203926108028,6.935644569937858,7.31938208140977,,25.288956181970867,51.09844711329634,55.55401784539897,37.28447350468886,9.26532407151418,14.684677029410343,2.737675364718145,65.97214997033153,0.38373751147191193,11.40010061879363,20.35280733076626,0.14913789401875543,False
2024-07-08 04:00:00,28.528025642789032,82.4827717562643,423.7461542016635,7.092341432509706,7.895718914184837,,25.64084224635916,50.84953850419962,55.42637632919316,77.67705078707581,9.130583976199006,14.583690391788924,2.663866304972587,106.05519146003633,0.8033774816751311,23.750535048656314,15.704745497346174,0.3107082031483033,False
2024-07-08 04:15:00,27.69939220016481,85.69694772859052,423.6945174658223,7.101201761719373,7.576842378750937,,25.513056084220164,50.84334209589867,55.47509469870162,45.98318848777484,9.127246486776428,14.622180278001384,2.590049254248939,74.32266450680159,0.4756406170315648,14.059819712022026,18.59147673472043,0.18393275395109937,False
2024-07-08 04:30:00,27.638401161475358,83.59543481814876,420.9849637255001,7.098420452466961,7.918199316188857,,25.385269922081168,50.51819564706001,55.123334340627785,78.7463812476048,8.953255938307414,14.345788247661089,2.523214263456365,106.56863969702968,0.8197788637218961,24.07749353026765,15.566483502250454,0.3149855249904192,False
2024-07-08 04:45:00,28.186208323014185,85.00154750633605,426.64687625938905,6.950594616344438,7.465087093988044,,25.25748375994217,51.19762515112668,55.274775556816,50.08583327627722,9.319378631582287,14.464350619213384,2.483267191098212,78.35282971817111,0.5144924776436053,15.314244382554536,17.99415597890838,0.20034333310510888,False
2024-07-08 05:00:00,27.93644205902829,84.52696913265002,423.178054422768,7.091801064955939,7.267174800002642,,25.129697597803172,50.78136653073216,55.494960096838106,16.933822101786802,9.093910144399834,14.63789432760534,2.4819865240742787,45.147613097866255,0.17537373504670306,5.177685445842332,30.667014619958973,0.06773528840714721,False
2024-07-08 05:15:00,28.517226830003697,85.63369267014397,418.9530617062626,6.87542606462127,7.457541522723082,,25.001911435664177,50.27436740475151,55.47798270374019,55.64700624088135,8.824240820155532,14.624464066555602,2.6069459740980068,83.7026571016905,0.5821154581018115,17.014628628211895,17.301714392903726,0.22258802496352542,False
2024-07-08 05:30:00,28.19354657443024,83.65889670005284,427.7606484156399,7.175513091536722,7.464852353540369,,25.48571070858768,51.33127780987679,55.47418513481136,28.240702951547703,9.392554728444937,14.62146105854684,2.5603790662277963,56.81509780476728,0.28933926200364724,8.634877334465218,23.14088448967432,0.11296281180619082,False
2024-07-08 05:45:00,28.656484047465508,80.8187930415324,431.10363895007794,6.904979821778644,7.453716255420315,,25.383607449774612,51.73243667400935,55.59881235851932,53.97750285169128,9.614491333714057,14.720227482099803,2.577360104214561,82.8895817717197,0.5487364336416709,16.504161271933132,17.663585218771445,0.2159100114067651,False
2024-07-08 06:00:00,28.590805092501554,80.70523571481665,417.7019532424611,6.826439514681651,7.373688719673401,,25.16285917927907,50.124234389095335,55.17357333252875,52.157762125149546,8.745421872443503,14.385047937119545,2.4735786499975445,79.76181058471013,0.5472492049917506,15.947757347385739,17.59007750844733,0.2086310485005982,False
2024-07-08 06:15:00,28.712456213422158,83.7806409153236,420.6339134037311,7.046815791576399,7.812524300045395,,26.20997571214863,50.47606960844773,55.40246715370217,73.49115305762406,8.93087682650478,14.564825711483085,2.5675814481481503,101.55443704376007,0.7657085084689967,22.470654958899136,15.894817295543673,0.29396461223049625,False
2024-07-08 06:30:00,29.18769907490102,82.46434225143854,413.1649022071423,7.107769295221849,7.722936370633248,,25.61263688022164,49.57978826485708,55.56019984105933,57.994099451669655,8.463529477199591,14.689579863563903,2.8664863180708564,86.013695110504,0.6151670754113994,17.732275848342525,17.05986125474801,0.2319763978066786,False
2024-07-08 06:45:00,28.832875941659573,81.24914632313924,415.2353673335953,6.862666486161042,7.464199296076655,,25.609378742694847,49.82824408003144,55.635203567357095,56.98994377953204,8.591406288043494,14.749150990559825,2.4785836331809192,84.80908469131627,0.6015328099156134,17.42615734749571,17.11642704191603,0.22795977511812818,False
2024-07-08 07:00:00,28.91393531931548,84.52928673318696,428.041305372057,7.153424619271092,7.963809500377437,,26.449733128816167,51.364956644646846,55.69260045309929,78.80834633049484,9.41105443686851,14.794846644117824,2.740373720208728,107.7546211316899,0.8103848811063443,24.200535918159794,15.659694636587638,0.31523338532197936,False
2024-07-08 07:15:00,28.74213263786408,81.97866666079436,424.1263310243782,7.087383542348176,8.03494893268137,,25.665032569617495,50.895159722925385,56.11122108081291,90.89811925493647,9.155181379350154,15.130982770770109,2.791261470384501,119.97554487544124,0.9475653903331942,28.03834653431057,15.049175271822149,0.3635924770197459,False
2024-07-08 07:30:00,29.495663480052496,83.2018467578762,425.15682996845663,6.931786762202133,7.843312296090182,,25.962378615512684,51.01881959621479,56.00147326230612,87.24430756666816,9.222076632294538,15.042372338443675,3.047373882517105,116.55613041992346,0.9115255338880486,27.03746514478827,15.16147717589895,0.3489772302666726,False
2024-07-08 07:45:00,29.28286749801412,78.50962264135087,421.7598441906212,6.975208026819882,8.03603509985134,,26.206239368459247,50.61118130287454,56.48125667929401,100.23517697312708,9.002786073718774,15.432313251011315,2.997655806017763,129.66793210387493,1.060827073031458,31.214601611537677,14.60989708869979,0.40094070789250835,False
2024-07-08 08:00:00,29.7305286071991,80.2732877406102,429.7266696702608,7.098582433058958,8.489315023085716,,27.22196870895557,51.56720036043129,56.325518275514725,133.2201335476437,9.52265760250662,15.305008209653742,3.1143830973872006,163.16218245719128,1.390732590026758,41.69499376231335,13.762836828161776,0.5328805341905748,False
2024-07-08 08:15:00,29.822850071558285,81.28309395834138,424.15108237902894,7.1600808719613065,8.581291524401331,,27.60800429976837,50.89812988548347,56.664232928875606,133.6838979316422,9.156784319434989,15.582782874101714,3.226491335093691,163.64995646027262,1.421210652440025,42.0559073479514,13.685518472087251,0.5347355917265688,False
2024-07-08 08:30:00,29.818989373448662,80.49143799933312,427.3596151663319,7.026965223988558,8.368623241951752,,27.29707308567545,51.28315381995982,56.51799677593618,126.48956877405496,9.36616242364114,15.462448216527443,3.561208266881144,156.8793876811047,1.3416580179631943,40.00214535758716,13.792880395346007,0.5059582750962198,False
2024-07-08 08:45:00,30.341061987158746,78.5982869433898,433.7605131737158,6.991980280275033,8.720397299346425,,28.17180612098368,52.0512615808459,56.62999029982161,164.51348952933034,9.79335027829675,15.554549558207391,3.695593330593624,195.5569826964281,1.728417019071392,52.30539927620158,13.149195258246843,0.6580539581173214,False
2024-07-08 09:00:00,29.213505874936427,76.99905825048353,434.439450907452,7.06697703134906,9.203989010157414,,27.46533890031043,52.13273410889424,56.95069251168939,202.62748843685787,9.839409020244222,15.820310589513385,3.973874025101062,234.26108207171652,2.1370119788083546,64.77153454011066,12.720035606629295,0.8105099537474315,False
2024-07-08 09:15:00,31.46672866916789,77.13323569997955,434.57195117264376,6.975909924108551,9.58108288228627,,28.792664463949908,52.14863414071725,57.16979063023928,245.75756727237604,9.848414569580177,16.00360348239435,3.7504383138087647,277.36002363815936,2.605172958177718,78.9852918347902,12.350086712039525,0.9830302690895042,False
2024-07-08 09:30:00,31.803837113771408,78.44758608994387,435.34141767211327,6.786711082217249,9.054624027730496,,28.937919700402368,52.24097012065359,57.44882906135046,213.16248656534904,9.900820972257552,16.239083721594913,4.013645277265125,245.3160365364666,2.2679129455132463,68.88177674470069,12.525468146626014,0.8526499462613961,False
2024-07-08 09:45:00,31.03206286885097,74.0363300774093,439.5875662485326,7.106740049290703,9.30168768828657,,29.210570327986712,52.75050794982391,57.64912534621193,207.19590090152607,10.193361952932388,16.40953010212737,4.429998712813823,240.22879166939964,2.194947638995867,67.31588161901811,12.551045013166421,0.8287836036061043,False
