timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-08 10:00:00,31.09677366081205,71.19546405820762,434.790739289298,7.086638689137301,9.999163291213106,,29.36477613371748,52.17488871471576,57.73659308851872,270.48449607037475,9.863296807547696,16.484335227918624,4.616461935674603,303.4485900415156,2.9125246020758055,88.34823170961843,12.079796850759399,1.081937984281499,False
2024-07-08 10:15:00,31.646272280537413,71.25058282786026,439.0519332576168,6.962194962270944,9.675255192115372,,30.325320924555427,52.68623199091401,58.08448864812731,253.0957095091992,10.1561458128235,16.78411661587863,4.848211336900009,286.88418327480133,2.7130602298444284,83.10426304793843,12.141033872058454,1.0123828380367967,False
2024-07-08 10:30:00,31.79935278291592,73.30912943537804,442.55788913163656,7.078112516398536,9.930365923838218,,29.98346929033086,53.10694669579639,58.32682218159297,266.82901108901444,10.401393028223069,16.995068661874562,4.893317334505253,301.1187901136173,2.852253407439682,88.06557361752314,12.025525314001555,1.0673160443560579,False
2024-07-08 10:45:00,31.70040629951993,71.39948381763439,443.942628169159,7.145756872810097,10.273828073288437,,29.94680243252998,53.27311538029908,58.562908016893466,292.08176762914565,10.499334986926929,17.20227473231297,5.29364233649338,327.07701968487896,3.12807120047834,96.88386418721325,11.87328651558409,1.1683270705165827,False
2024-07-08 11:00:00,33.159085535527254,73.32982653437323,433.84510034566654,7.051652276987566,10.881098893903497,,31.365368590575063,52.06141204147998,58.35439174663046,347.752816898509,9.799080767816404,17.019179429678058,5.454837630535646,382.0259147265391,3.8294466169159307,115.90940873948223,11.591683166230943,1.391011267594036,False
2024-07-08 11:15:00,32.90316904393642,73.07260885755652,447.4574998320237,7.050384687520939,10.552002006993526,,31.573973460929743,53.69489997984284,58.60392193788064,326.44057378437554,10.75069698324517,17.238442350439072,5.474566536709961,361.90427965476977,3.5016173194725866,109.31215269584753,11.643877832022387,1.305762295137502,False
2024-07-08 11:30:00,33.43548149608398,72.03708465229928,447.3566048677658,6.992064176593848,10.890511979027805,,31.84008954102639,53.6827925841319,58.50781294528439,361.7506180667052,10.743426259488984,17.153769497607772,5.735137722582508,397.3829515463844,3.8984478024339566,121.67281363350544,11.486508767672431,1.4470024722668209,False
2024-07-08 11:45:00,32.75109756361701,70.9837064306843,448.138682658561,7.05028722352075,11.223953674709222,,31.65822358943295,53.77664191902733,58.457457456108,386.3504451869584,10.799870441348304,17.10951678013111,5.871357517548852,422.1311899259868,4.173666451188471,130.49027464719353,11.377364320702853,1.5454017807478335,False
2024-07-08 12:00:00,33.435947173321885,69.9576973201035,451.48429867195415,6.859114691456712,10.793643177890532,,31.79129421050914,54.1781158406345,58.84362562895989,365.504143859545,11.043562674692753,17.450836461222348,6.216079123037477,402.2146221184976,3.9345284864338197,123.93196023983066,11.41423748364241,1.4620165754381802,False
2024-07-08 12:15:00,32.69443846571902,68.79222218648692,454.3563550819931,6.969639542082788,10.919543469944292,,32.030367383346,54.52276260983918,59.41316521184192,367.9375273496234,11.255662614772296,17.9624696278515,5.952103022453592,405.10776261470073,3.949903927861504,125.20772168906704,11.379202351865098,1.4717501093984935,False
2024-07-08 12:30:00,34.37514158437749,67.31166517581362,450.1817073624759,6.936715598159172,10.916836638345162,,32.89096236553203,54.021804883497104,59.0225810280156,366.1396517715772,10.94825181629006,17.610535754110206,6.540931483365629,403.2393708253431,3.9801210401859892,125.0063565166949,11.34496602181449,1.4645586070863088,False
2024-07-08 12:45:00,34.378508469465764,67.45088001577045,456.09624389870856,7.223686713015288,11.288896413010889,,32.90986670477454,54.73154926784503,59.09390634761908,377.7636664303624,11.385463966378552,17.674456828514433,6.446196473726318,415.26978369898177,4.0652096999956004,129.3562516338746,11.290554656786732,1.5110546657214494,False
2024-07-08 13:00:00,33.84025052574921,65.44266557268928,456.2603121760954,6.9663722289493935,11.465898325096806,,32.55579744845525,54.75123746113145,59.47699226342667,417.18873470379015,11.397755224150565,18.02042262084925,6.120194644784927,454.7271071935749,4.499526096147412,143.22783981345913,11.165952360118741,1.6687549388151606,False
2024-07-08 13:15:00,34.35547758709643,64.16085313968878,452.25900890735977,6.923011213638955,11.90840833991254,,33.340241864390286,54.27108106888317,59.26289460935797,457.1657768748954,11.10050983834754,17.826519463161873,6.390942479605565,494.48374865601033,4.985397126273585,157.30225892222083,11.055781118077254,1.8286631074995816,False
2024-07-08 13:30:00,33.67930607361068,64.75151522826074,454.8021336824684,6.928375142491253,11.082039768459978,,32.332897366889014,54.5762560418962,59.45795620506355,382.3327904011644,11.288824633237924,18.003125443054767,6.71972829143495,420.344468768892,4.153664625968725,131.79589845638964,11.21697650666549,1.5293311616046577,False
2024-07-08 13:45:00,34.0547881716508,63.63901142109529,448.0153995760196,6.889871400257436,11.600564423875458,,32.74964477444143,53.76184794912236,59.46036500686772,426.519171705057,10.790959750589456,18.00531359687191,6.494484770742063,463.8099298232605,4.710693023618021,147.23996983724058,11.078646137944482,1.706076686820228,False
2024-07-08 14:00:00,34.92672926535492,61.36398969670903,453.2187541676039,6.988149828840495,11.403093352413938,,33.51659035866114,54.38625050011247,59.47509973092824,403.9645522097777,11.171329561819077,18.018702469124506,6.540945174636587,441.6955294153578,4.414943523573443,139.59857936238944,11.127929697057796,1.615858208839111,False
2024-07-08 14:15:00,34.590805953224375,63.50796689119523,452.76326134572895,7.068392479737081,11.659208125223284,,33.20887289586364,54.33159136148748,59.66201689343869,419.3723282637165,11.137681253355938,18.18912340528192,6.854694781765768,457.55382770412007,4.590815645486202,145.01369085053943,11.096999204674777,1.677489313054866,False
2024-07-08 14:30:00,34.767525747029495,66.56258498409072,464.0230652361944,6.967095951838879,11.543670514045564,,33.1679586079373,55.68276782834333,59.83501324672065,428.3789866232326,11.989469075980622,18.347806519927087,6.762632238860093,462.09765553335296,4.576574562206685,148.15901586138446,10.969278143905294,1.7135159464929304,False
2024-07-08 14:45:00,34.955781377334745,68.76428107784493,456.7415181987162,6.907920301068295,11.55905359121362,,34.03489560844052,54.80898218384595,59.36543197291631,428.6156405384123,11.433856030318436,17.91921062026969,6.672776173585503,466.6414833625859,4.651133290145326,148.20991229458969,11.073335592589274,1.7144625621536493,False
2024-07-08 15:00:00,33.93296010756876,67.2225098005645,455.0307657657886,6.8791540646214,11.368891274138532,,32.6822614428773,54.60369189189464,59.37941756742429,412.4505772609192,11.305858096803952,17.931878086000847,6.681816382130845,450.3701298258548,4.4897372095171315,142.53110657323694,11.113024971735888,1.6498023090436769,False
2024-07-08 15:15:00,35.571340865970825,67.04188130405537,456.3047656335595,7.014191816470639,11.281285618936352,,34.35525291000192,54.75657187602714,59.82519402415206,393.50296173229697,11.401086999761732,18.33877510392023,6.579592190760927,431.8224160267399,4.267093802465713,135.84234440086072,11.180014919975287,1.574011846929188,False
2024-07-08 15:30:00,35.80132805610548,64.5957130794877,452.1921075398227,6.970963403800567,11.313293680092348,,34.2773399468474,54.263052904778725,59.36349540316871,397.4051178371514,11.095584368056045,17.91745704071839,6.709036934168298,435.1271961800941,4.342330276291782,136.99155780376222,11.171070491493913,1.5896204713486057,True
2024-07-08 15:45:00,34.325307112346735,64.5445123311669,455.2950940107417,7.012094856984349,11.49886498390256,,32.687581529522255,54.635411281289,59.02483015077819,414.2032636756512,11.325572328392033,17.61254903947352,6.8109428846390285,451.9523279281557,4.486770126918212,142.51965550554775,11.152962247101765,1.6568130547026048,True
2024-07-08 16:00:00,35.13386858500148,68.60831799711576,449.90423303108327,6.978757335769708,11.296532403620487,,33.04200239290678,53.98850796373,59.3737525206926,394.76005250199535,10.928020073613174,17.926746245363972,6.653865291876556,432.2686841128491,4.317775067850779,135.5276997224125,11.217551579040611,1.5790402100079814,True
2024-07-08 16:15:00,34.98061883029349,67.18112084043501,450.09305039353626,6.952725393998849,11.151516371329194,,33.22496051483325,54.01116604722435,59.52971925163955,385.04128547697474,10.941784776442342,18.06839101096783,6.406389232202601,422.4578504965875,4.198790977330345,131.84830051084774,11.268892010286143,1.540165141907899,True
2024-07-08 16:30:00,35.55163481719702,64.84597254848359,448.9164826947276,6.848113228971664,10.905740827826376,,33.38334947247437,53.86997792336731,59.07442206459453,372.2205768783648,10.856201625378088,17.656979869883394,6.003679680370757,408.737438053997,4.057627598854712,127.08248863779238,11.31178327592499,1.4888823075134592,False
2024-07-08 16:45:00,34.54328356769521,61.6379223573595,451.5624245232784,6.941602236217292,10.887147523400836,,32.45235789288105,54.18749094279341,59.066712746871104,365.2714887969517,11.04929667504767,17.65006796962915,6.000400092905216,401.9712535345338,3.9455452871835437,124.30047905056874,11.37351126463327,1.4610859551878068,False
2024-07-08 17:00:00,34.7972499066034,64.0181586889362,446.7011371493256,7.071469362421935,11.21346443610656,,32.97963235676451,53.60413645791908,58.82363456641836,380.7006302184758,10.696271554571808,17.433056680304972,5.83459388698058,416.6645523403332,4.141995073684626,129.08465241818215,11.35231185992288,1.522802520873903,False
2024-07-08 17:15:00,34.71797297584413,64.87094396024408,448.8222880749275,6.957920792541304,10.60261861231771,,33.24421370764536,53.8586745689913,59.07715066957866,337.8992188970756,10.84936929951439,17.65942667242387,5.639752270792396,374.0477671398062,3.6446978197764066,114.12582132683904,11.526979448964765,1.3515968755883025,False
2024-07-08 17:30:00,35.721663949088544,67.688168685067,454.1970038989306,7.0535663804917,10.503273468100112,,33.36111695035483,54.50364046787168,58.532719802961296,325.00511079057736,11.243824060139051,17.17568597572691,5.7693286354209805,361.1939494618644,3.4497070876084113,109.31366610095708,11.620862839639544,1.3000204431623095,False
2024-07-08 17:45:00,34.81060284868183,62.28174684700035,447.9233378147353,6.98438494799438,10.69796709267206,,32.74401271123427,53.75080053776824,58.77614334476458,346.5615560386706,10.784308881199822,17.390867060782423,5.480814276288532,382.2175462569413,3.71358214467768,116.049880972311,11.583459620319617,1.3862462241546822,False
2024-07-08 18:00:00,34.5719005614148,68.56533712815074,448.0900808012372,6.999575987950712,10.198517466017634,,32.26046240732947,53.77080969614845,58.401204930805456,300.0347551571152,10.7963569965698,17.060171783956626,5.3312435023799045,335.22252744002145,3.1989414780669225,100.00451292305729,11.789244250543492,1.200139020628461,False
2024-07-08 18:15:00,35.127999946013965,64.73660450203377,439.3931585576353,6.974066318638058,10.25960446193806,,32.17336697625081,52.72717902691623,57.9853978524575,303.6412521576489,10.17984388385148,16.69836313035108,5.173564784730738,337.69302395658224,3.285538143300003,100.71815873501826,11.791978528717534,1.2145650086305957,False
2024-07-08 18:30:00,34.273428190746664,74.05958892398661,446.0410368404639,7.030154536931861,9.902793394027318,,32.258376282725365,53.52492442085567,58.6296039457823,270.85115969498446,10.64892322869169,17.261115501245158,5.059505353069828,305.8207037779911,2.872638857095457,89.39306354342742,12.031933715580506,1.0834046387799379,False
2024-07-08 18:45:00,34.43683807670724,68.77262317630274,437.03150591309264,7.262576915222741,10.153327254373218,,31.699136836709823,52.44378070957112,57.84391460950168,268.4310721437392,10.016580511141395,16.57643008537792,4.8326370614546725,301.85671980171315,2.890750339150477,88.13964674838802,12.044864288749164,1.0737242885749567,False
2024-07-08 19:00:00,33.896999405311725,68.08488265411286,440.36235005786807,6.960395137398086,9.486311875597575,,30.768419403941262,52.84348200694416,57.74794952834316,237.58646752261768,10.24735515287646,16.494064249422962,4.5843706338646735,270.9122575587818,2.5259167381994896,77.60276314800929,12.277892837617049,0.9503458700904708,False
2024-07-08 19:15:00,34.116907537671715,71.7075900775105,435.0740238632508,7.01547033696929,9.519786541115693,,31.439518313236515,52.2088828635901,57.0022127939076,233.97201372114537,9.882588437731949,15.863284839727608,4.346524728024822,266.0644117266297,2.504316204146402,76.01517360761598,12.31002300768019,0.9358880548845815,False
2024-07-08 19:30:00,33.2886872238444,67.85197341730888,434.9503636695587,7.033094625231125,9.533336774647088,,30.60191913699798,52.19404364034705,57.43865943406084,234.78815391380596,9.87416410934498,16.230461290158956,4.123910196391724,267.0166895097016,2.5002421494159632,75.86994062969517,12.37773074832303,0.9391526156552238,False
2024-07-08 19:45:00,33.37118149122538,71.4331022124425,440.4548433784648,6.845699104734286,8.584159509539614,,30.850623028754047,52.85458120541578,57.03585099930291,166.2167703114081,10.253813545585214,15.891385190506066,3.89600332264336,198.2579723701428,1.7384604048053278,53.421264934365944,13.0523545199177,0.6648670812456324,False
2024-07-08 20:00:00,32.55262564291708,71.07513282213755,432.3695319736041,7.137535379906218,9.045723329923252,,29.540545478297588,51.88434383683249,57.01852592927251,180.068762689125,9.699436275529749,15.876908204472656,3.820218818040429,211.46532598716783,1.9081879500170338,57.560453283455324,12.920738268588977,0.7202750507565,False
2024-07-08 20:15:00,32.557870661839935,67.68787417842306,437.17321568818215,6.874639802906328,8.787877333533281,,29.620889627986063,52.46078588258185,56.95967660372033,183.53775027816909,10.026327458434068,15.82779883290548,3.7412922549979215,215.13316882450653,1.9132375306269527,58.35397047391591,12.966098940842397,0.7341510011126764,False
2024-07-08 20:30:00,32.91287217758691,73.65501461016899,429.8238495748471,7.10644710461916,9.21995371492817,,29.9311221279042,51.57886194898165,56.70712413513391,200.4072930382744,9.529119525729138,15.61819518041274,3.575649530610121,231.1302572750264,2.1135066103090105,63.378520019762874,12.82587719913295,0.8016291721530976,False
2024-07-08 20:45:00,32.93020779400264,72.3276982732174,431.7012448311125,7.161069454205667,8.74037052145646,,29.350417441639543,51.8041493797335,56.45672895660967,151.19878328693716,9.654530279213631,15.41221693045441,3.4830250569892374,181.74855555359449,1.5793010672507934,47.56595311344015,13.438386661937356,0.6047951331477486,False
2024-07-08 21:00:00,32.36813816583226,72.3446785035054,425.558941405508,6.99180761577163,8.423670242478714,,28.734171211417294,51.06707296866095,56.35211346591456,135.82978042467505,9.24826798541849,15.326698120823748,3.2122752219257102,165.61702175284302,1.4318626267070842,42.51175626931648,13.701505574474686,0.5433191216987002,False
2024-07-08 21:15:00,31.75422036912654,78.11822574936538,427.5276061273933,7.044920790871334,8.388558658846827,,28.06263977618439,51.3033127352872,56.05130682632005,128.69353691030287,9.377212011524442,15.082564974423155,3.069554157135891,158.22286805338635,1.3436378679754934,40.076923151557956,13.885043640684962,0.5147741476412114,False
2024-07-08 21:30:00,31.216656975158664,74.6554603370634,419.6952474079157,7.141606161435658,8.068286249698978,,27.65380508868747,50.363429688949886,56.24301719697393,87.55540955405137,8.87122103056617,15.237854041105567,2.9621150348496803,116.62659966057278,0.9266800882633204,27.13387727040372,15.116739377812168,0.35022163821620544,False
2024-07-08 21:45:00,31.339484151521876,75.73942500005893,429.4774073865811,7.038767868574578,8.044195275701442,,28.01594684051247,51.53728888638973,55.75890403387882,97.66557569485332,9.506096404504316,14.847750599834162,2.7057074605842013,126.725130159776,1.0054274071268647,30.125829645881492,14.794357135086,0.3906623027794133,False
2024-07-08 22:00:00,31.74824279727466,74.25099687379428,426.2016041503088,7.020835615578444,7.612284678275929,,28.240348970960632,51.14419249803705,55.43863783725707,57.27005927509865,9.29023042750424,14.593371212212542,2.601606343712913,85.75526725852835,0.5914490626974844,17.58653989147171,17.149551691774263,0.2290802371003946,False
2024-07-08 22:15:00,30.761224962457423,75.10354643051042,428.6048393624158,7.057367497393546,7.805956197707763,,27.286610376470826,51.4325807234899,55.43775001114928,73.2057018408556,9.448273515494794,14.592670103618683,2.495237089316708,101.74188254928578,0.7485887003142171,22.38454706935106,15.985411713591201,0.29282280736342237,False
2024-07-08 22:30:00,31.04561627077127,73.62148496941863,415.8444348795021,7.087250206883591,7.357249982797473,,27.568875552367004,49.901332185540255,55.38470643341132,25.61896624352684,8.629267411918677,14.55082278577798,2.7011714466143752,53.50022788783787,0.2699997759138819,7.83325511862078,24.02070386220941,0.10247586497410736,False
2024-07-08 22:45:00,30.17140941349539,76.0491504416427,420.7544899132427,6.923007943019932,7.36001918025741,,26.233353408149103,50.49053878958912,55.85961274375984,41.95547742891706,8.93855925035064,14.928347601441937,2.5312388761385867,70.35362315684823,0.4370112372374786,12.828306778665679,19.288102234515765,0.16782190971566824,False
2024-07-08 23:00:00,30.46903073559913,78.25932626774309,426.3441371431232,6.857083562602041,6.745343417804196,,27.061611059981782,51.16129645717479,55.47879686797587,60.68477961966835,9.299554234959553,14.625107937678845,2.667883705956553,17.72236354510333,-0.111740144797845,-3.3236669502883878,-18.75324860173496,0.24273911847867338,False
2024-07-08 23:15:00,30.317684908069683,79.15061863069371,425.5593914217977,7.100159920957485,7.918003099877285,,26.866679966019326,51.067126970615725,55.57161375308581,79.41408181041963,9.24829732477839,14.698634907598446,2.552163757133555,107.91317779993004,0.8178431789197997,24.28164965435392,15.630348502878618,0.3176563272416785,False
2024-07-08 23:30:00,30.336489059575797,79.04277363341507,418.0534126955964,6.962122165167674,7.5589944337122175,,26.6032751581663,50.166409523471565,55.32011523807656,56.9351512162044,8.76751596206223,14.49997340308046,2.571720680076492,84.77436126142358,0.5968722685445433,17.408491835866656,17.12678107716065,0.22774060486481762,False
2024-07-08 23:45:00,29.27196059586377,79.16331257383908,419.2195248422819,7.0226749854457,7.444354719957514,,25.88293724772888,50.30634298107383,55.60629955130463,40.33587988656976,8.841088750724431,14.72617516436899,2.5458535599282817,68.44899736159145,0.4216797345118142,12.333098634117574,19.51943553380505,0.161343519546279,False
2024-07-09 00:00:00,29.543564539493712,80.10683322200529,421.5249959627277,6.942555690887034,7.9070627519724095,,26.575119966628996,50.58299951552732,56.01061930562937,92.36851234317108,8.987755401841229,15.049743608409322,2.5915264891656595,120.99753784258728,0.9645070610853752,28.364603557262118,15.002795287911837,0.3694740493726843,False
2024-07-09 00:15:00,29.37103830089241,78.51115517231214,415.37566873679,7.054755414728432,7.435409952479429,,25.89751976619077,49.8450802484148,55.310936475061176,36.07585526346562,8.600117928085531,14.492757054875224,2.5626313479835336,63.73136159440991,0.38065453775099645,11.03113090791323,20.31914955942999,0.14430342105386249,False
2024-07-09 00:30:00,29.037295286539997,83.96130369282338,415.970702502757,7.0430833701346165,7.558183460459232,,25.803983793367504,49.91648430033084,55.64053577137705,48.8901842056148,8.637130409776645,14.753392173208308,2.6688250435519074,76.94953183215165,0.5151000903246157,14.948662722708777,18.104061110600636,0.1955607368224592,False
2024-07-09 00:45:00,29.67614468393809,81.60205657442157,418.55342096090266,6.969157714309102,7.617050854781514,,26.612449852611118,50.22641051530832,55.51289270849772,61.87590752303674,8.799012481195936,14.652089157507802,2.602929812469203,89.92993897420968,0.6478931404724122,18.91917748424373,16.717618703862932,0.24750363009214696,False
2024-07-09 01:00:00,28.378922835981903,82.45464377004865,426.40410814288987,6.8329545063673365,7.534077443837127,,25.530947789609183,51.168492977146784,55.4986461345697,68.21546745592832,9.303479106689204,14.6408113176128,2.501935306389557,96.66169318661989,0.7011229374697905,20.857561329324632,16.299085476468306,0.2728618698237133,False
2024-07-09 01:15:00,29.0017791111339,85.11227977716146,418.86696776630447,6.982850262047446,7.625756694695692,,26.34127366974063,50.26403613195653,55.700308816382126,61.44565638907663,8.818801851306985,14.80099071912148,2.4884565235580656,89.55390548306316,0.6429064326482461,18.78762389752406,16.764285217857726,0.24578262555630653,False
2024-07-09 01:30:00,29.53911639187899,84.89084611986513,423.73345681605673,6.9106621083397854,7.27282157324533,,25.96240796162394,50.84801481792681,55.48592796752545,35.0154651350281,9.12976321780028,14.630748282061877,2.724154228117745,63.500130863008,0.3621594649055444,10.706328619686195,20.85962127433232,0.1400618605401124,False
2024-07-09 01:45:00,29.184895052271543,82.81154386686205,414.28129720623446,7.042591171873143,7.509968973707942,,25.86337417818427,49.713755664748135,55.545588085288266,44.180508796417925,8.53232183367128,14.6779932902252,2.48046121884316,71.87128513915756,0.4673778018347985,13.508632369592755,18.711835729825065,0.1767220351856717,False
2024-07-09 02:00:00,29.40191620881378,83.28254785528966,421.5478315214004,7.053767974573095,7.406860284419092,,26.04491129176308,50.58573978256805,55.63968371976771,33.9627167011571,8.989216180228816,14.752714405163642,2.7619874761434224,62.46663476269298,0.35309230984599704,10.384440258545796,21.15618646653533,0.1358508668046284,False
2024-07-09 02:15:00,28.094818072323733,84.96472867974688,418.7104576686603,6.916286526909193,7.692357511970947,,25.23861616083612,50.24525492023923,55.23987904557093,74.14511764669861,8.808920079878959,14.436972664088175,2.473255727656415,101.86426611832216,0.7760709850617538,22.670611171654578,15.802689271389072,0.29658047058679443,False
2024-07-09 02:30:00,29.33068891605876,86.96515755058604,429.847272136185,6.964835643620236,7.760949053160734,,26.40195785905427,51.5816726563422,55.323294833008006,78.08298690720702,9.530677432879418,14.502473760772052,2.6883595377588887,106.80449763861736,0.7961134095404976,23.87465407674762,15.733481079453968,0.31233194762882804,False
2024-07-09 02:45:00,28.24124040847688,84.29025843172589,413.45238780299286,7.043868034206899,7.501694849836448,,25.13370098998042,49.614286536359145,55.98159587598009,43.19107711123392,8.481208879835133,15.02636042418275,2.5578566313848468,71.25650304663667,0.45782681562954863,13.20610373753089,18.97676454735141,0.1727643084449357,False
2024-07-09 03:00:00,27.52213403385016,84.16465691683968,416.531975331157,6.841454196788093,7.485561356597714,,25.71849454857596,49.98383703973884,55.61959415783437,61.21724439295812,8.672140068056356,14.736740092307205,2.577646880228032,89.2037714335497,0.6441071598096206,18.71778464559087,16.76104678369061,0.24486897757183249,False
2024-07-09 03:15:00,28.74008283253996,83.94011161813602,424.0033695256681,6.844443394716834,7.317812694688682,,26.303288107171507,50.88040434308018,55.60683916169443,45.796965268012045,9.14722095527778,14.726603882390036,2.63068415368286,74.30147425936272,0.4733692999718473,14.002880100347351,18.66175266070417,0.18318786107204818,False
2024-07-09 03:30:00,28.6268300256922,86.67925736472486,423.260932710648,6.942418350796379,7.434368594514352,,25.26143951364462,50.79131192527776,55.1408700801257,47.511273185276735,9.0992542446837,14.359483575286191,2.5965698652626745,75.56658087050931,0.491950243717973,14.527046889130219,18.294679362564764,0.19004509274110695,False
2024-07-09 03:45:00,28.746262166916253,83.28900641137054,425.89142973612974,7.109237214608802,7.502357002021613,,25.515574329969716,51.10697156833557,55.38324983861315,38.20244058861635,9.269961884583562,14.549674774165863,2.587196026480894,66.60927327384667,0.39311978741281095,11.680778234375326,20.055582719197727,0.1528097623544654,False
2024-07-09 04:00:00,28.37970916063966,84.69462787497977,418.0071136027344,6.846313955441988,7.498610220065064,,25.404892425848878,50.16085363232812,55.63545544798112,62.2151092474758,8.76460329777953,14.749351315638355,2.637702985260861,90.36676684615456,0.6522962646230761,19.022891803508205,16.70723475067619,0.2488604369899032,False
2024-07-09 04:15:00,27.724455035023617,86.55761229606556,418.545716083443,7.005546578784387,7.392317781828777,,25.294210521728044,50.22548593001316,55.232276083565246,36.93723108322797,8.798526564262424,14.431012369649364,2.5863323494373467,64.75310236657711,0.3867712030443897,11.293927776007795,20.164522523956904,0.1477489243329119,False
2024-07-09 04:30:00,28.53523842918453,79.35844462368179,422.66293971777776,6.972030224715222,7.551882597105896,,25.183528617607205,50.719552766133326,55.24908049667099,55.92151281041976,9.06074178655426,14.44418827874274,2.586250106384548,84.01269298210133,0.5798523723906746,17.098561756913945,17.280555254805193,0.22368605124167906,False
2024-07-09 04:45:00,27.274706699325225,88.52743892085657,419.9082339854293,6.960062545234638,7.347710925391613,,25.24138234501029,50.38898807825152,55.4119399827602,37.14151958866707,8.884733764173388,14.572297961532993,2.6279894337329592,65.2265407481064,0.38764838015697567,11.356391029430853,20.20023290996058,0.14856607835466829,False
2024-07-09 05:00:00,27.664825386907825,79.76926309495104,422.530769358698,7.0159443453022,7.106271443024913,,25.299236072413372,50.70369232304377,55.40890387780382,8.708506906532516,9.052244327225688,14.569902777283074,2.6296751143839305,36.9603291254252,0.09032709772271286,2.6627130717413645,48.818432189957946,0.03483402762613007,False
2024-07-09 05:15:00,28.528825767268284,83.87147598617416,423.68743431873935,7.278468336456024,7.89046208006023,,25.357089799816457,50.84249211824872,55.92607209278578,59.1643190285326,9.12678873800308,14.981694325893752,2.602292762824072,87.87509485525351,0.6119937436042058,18.09008218616413,17.08431755176342,0.2366572761141304,False
2024-07-09 05:30:00,27.77137003158444,83.74197466330928,423.0648272129914,6.959263846982877,7.423615279220122,,25.47383888033228,50.76777926555897,55.47817301830083,44.82507385166444,9.086612488621284,14.624614572641024,2.518352453508934,73.05465336643569,0.46435143223724573,13.70571458088492,18.746429773759758,0.17930029540665776,False
2024-07-09 05:45:00,28.36127532691474,87.89457836204674,420.330558192225,6.957010977401206,7.762250439487781,,25.5905879608481,50.439666983067,55.81781357133354,77.22951695711225,8.911568293203645,14.894860486115192,2.550838923453208,105.5867846598843,0.8052394620865755,23.61369710480665,15.725988183918213,0.308918067828449,False
2024-07-09 06:00:00,28.735914460659966,80.91155278184766,417.6073173289684,7.076665953403275,7.484275279452484,,25.80689844105969,50.1128780794762,55.37022007022951,38.8400263383197,8.73947904537688,14.539408080081978,2.466234434736384,66.58514789851495,0.40760932604920885,11.8757264532046,19.719211795745338,0.15536010535327882,False
2024-07-09 06:15:00,28.520117655103675,81.86409808659644,427.6729968185518,6.876761712124269,7.509522010133395,,25.777472542552765,51.32075961822621,55.41694128640488,61.74735453471568,9.386782081460346,14.576244064038272,2.5844336369746763,90.29481431718898,0.632760298009126,18.87987112253468,16.820393523476515,0.24698941813886274,False
2024-07-09 06:30:00,28.97472983172725,79.9307435010734,422.1032714155704,6.932558978127858,7.211161008168358,,26.300182621307798,50.65239256986845,55.06033531340484,26.833065981861363,9.024796135594087,14.29665815352377,2.7937295211374376,54.94824979211666,0.2786020300405001,8.204478254613928,23.55457452887942,0.10733226392744545,False
2024-07-09 06:45:00,28.748622644446,81.48456505023144,417.8507242252875,7.167887628283383,7.637945932500518,,25.583800712006298,50.142086907034496,55.283574318362014,44.81438694953626,8.754769651019423,14.471259121184012,2.6599495669490407,72.70036528868873,0.4700583042171349,13.703164218502932,18.658988584189355,0.17925754779814504,False
2024-07-09 07:00:00,29.15960425269187,80.16242398291529,418.5026791366972,7.095612857773094,7.973054474206929,,26.011864049752305,50.220321496403656,55.708913095711225,83.42796997103278,8.795812718891916,14.807850907233547,2.8312196509539773,111.86285324811222,0.8774416164338348,25.619133986090084,15.356555576282128,0.33371187988413115,False
2024-07-09 07:15:00,29.132769143700305,80.87306778754758,430.8266270382334,6.981049637282672,7.793070281183831,,26.39147843553812,51.69919524458801,55.64828530906024,79.12615806811289,9.595969446692196,14.759557528650449,2.6275101359877406,108.10919517944326,0.8120206439011595,24.407178696625188,15.578205255598652,0.31650463227245157,False
2024-07-09 07:30:00,29.143589984961288,84.66820308563429,425.0192032885189,6.954749482858733,7.791356289797483,,26.39263354901984,51.00230439462226,56.247349971802784,80.0477350113406,9.213123750258031,15.241375933065818,3.0096555946964663,109.51189028936092,0.8366068069387502,24.807209841564955,15.525862062179623,0.3201909400453624,False
2024-07-09 07:45:00,29.6581383266536,80.12292838392412,417.64847429322674,7.019265807473358,8.057397580902355,,27.084724052679743,50.11781691518721,56.332240739144304,97.13454748803008,8.742063237717067,15.31048883252109,3.0583676523479686,126.24546721061618,1.0381317734289972,30.249023288188788,14.67833536142987,0.3885381899521203,False
2024-07-09 08:00:00,30.02023266611463,80.45096176937207,423.82561883918,7.104473559400212,8.516138130247777,,27.73107847125885,50.8590742607016,56.06210794494537,133.36830911655832,9.13572168383694,15.091285911219083,3.310675429548283,162.90599214116264,1.4116645708475648,41.74136948088603,13.725960156214487,0.5334732364662332,False
2024-07-09 08:15:00,29.96756147826044,82.12997560793025,428.838685027034,7.026489741466557,8.471535939627955,,26.78021925180857,51.46064220324408,56.573139740414646,137.42816697840252,9.46374681359606,15.507751170619851,3.1385503952629046,167.53821535788134,1.445046198161398,43.233825066934074,13.628956089391282,0.5497126679136101,False
2024-07-09 08:30:00,29.78254232816063,78.75674470324938,433.06853426614975,6.891219528344134,8.210135083740454,,27.74471088794013,51.96822411193797,56.44550907505609,126.0065214180666,9.74655496376793,15.40302995372993,3.408566331508209,156.5646726670727,1.3189155553963197,39.84938232158249,13.817979644614674,0.5040260856722664,False
2024-07-09 08:45:00,30.64002526736998,76.62757632904975,435.44709142907686,6.934760431053394,8.874934592554801,,28.26605073904466,52.25365097148922,57.03794590811184,185.3869147484688,9.908032628855292,15.893136311512665,3.670032885314511,216.85811657415127,1.9401741615014076,58.94189360546647,12.939692794677294,0.7415476589938752,False
2024-07-09 09:00:00,30.66119040814408,79.96450589001688,429.75578276788974,7.001120328742175,8.888561640883841,,28.547125655384747,51.57069393214677,57.06877528884785,177.03426594854847,9.524593155004276,15.918921274066202,3.9393801908292905,208.41716056844825,1.8874413121416662,56.590451572629455,12.952770888892447,0.7081370637941938,False
2024-07-09 09:15:00,30.378545443263175,78.7528051384869,426.5003248599664,6.955891010424301,9.026905446122075,,28.16663738906622,51.18003898319596,57.0576045610536,191.7393003133429,9.309778428409375,15.909575123051775,4.093067066514268,223.05172093131836,2.0710144356977747,61.62408246279121,12.729972945059483,0.7669572012533716,False
2024-07-09 09:30:00,31.12557486557768,75.27673558585175,425.4856944904727,7.109028400109328,9.50543526760018,,28.74854566950522,51.05828333885673,57.26440028008758,220.14049007744836,9.243493390560106,16.083187595616234,3.989691868156538,251.4568629317812,2.3964068674908523,71.1366635579901,12.432039158121876,0.8805619603097935,False
2024-07-09 09:45:00,31.14243425212195,73.51394187546897,433.5224132112897,6.970116169424095,9.874912707812175,,28.642402523305385,52.02268958535476,57.66015935716499,270.4200375147737,9.777231822192713,16.41895423083798,4.46857736991094,303.0848009377154,2.90479653838808,87.85677300347047,12.132806708662502,1.0816801500590947,False
2024-07-09 10:00:00,31.74301427435775,73.89774727175346,440.2732679218219,7.05930384584559,10.01336528519552,,29.52208585647155,52.83279215061863,57.92702568525193,277.8013358113461,10.24113751210463,16.647984649446332,4.505298868106952,311.195756841004,2.954061439349931,90.73812784861674,12.061913803597347,1.1112053432453846,False
2024-07-09 10:15:00,31.919010684323805,73.49027221089867,440.04952907684986,7.239050150618771,9.99462363049635,,29.99826169529909,52.80594348922198,57.89447614671051,257.6457666342285,10.225532367130414,16.6199366124208,4.736650866744704,291.22788648052443,2.7555734798775777,84.59827946147166,12.107202218202023,1.030583066536914,False
2024-07-09 10:30:00,33.127206817495,77.43280756570536,440.9872466612927,7.065973154035445,10.11518768700776,,31.16457565164816,52.91846959935512,57.905784136498006,284.2424009496959,10.291041644278245,16.629677167819846,4.714107555016517,317.87722731681055,3.0492145329723144,93.81277539460004,11.91707849779247,1.1369696037987835,False
2024-07-09 10:45:00,32.906019627675086,73.1781814288292,438.4430048454592,6.89918722203696,9.76744794177137,,30.991676974721127,52.6131605814551,58.464364943824,264.50430234149513,10.113947211418212,17.115582614034253,4.824652072335723,298.55848423928336,2.868260719734411,87.73638667348936,11.968012689846038,1.0580172093659805,False
2024-07-09 11:00:00,32.41149612729451,72.52319521099214,440.7077802798737,6.944013810856682,10.773614176463568,,30.197103674308973,52.88493363358484,58.45527269797134,353.26784845348254,10.271488847877078,17.107598525696986,5.549234966042329,388.1961707930989,3.8296003656068853,117.74762259614558,11.595019097430345,1.41307139381393,False
2024-07-09 11:15:00,32.825358303346846,70.74253830663238,442.7721888416046,7.041975893345235,10.550979648279046,,31.073508296988702,53.13266266099255,58.26625632685108,323.7038215018802,10.41651033893353,16.94218120680955,5.77571401068584,358.8382270583091,3.5090037549338113,108.39572162869577,11.642840008825338,1.2948152860075208,False
2024-07-09 11:30:00,32.65749568153578,67.59298348438854,453.32216477989886,6.899380706508945,10.761338917219994,,31.630031149609163,54.39865977358786,58.67585248858386,363.14346107472215,11.17897817054399,17.301995770168645,5.705778929896502,399.33021394533125,3.861958210711049,122.14128865267985,11.498522554804532,1.4525738442988887,False
2024-07-09 11:45:00,33.847433536931966,71.01263890497175,446.5327851632716,6.923997075962316,10.558505216521551,,31.961982389116294,53.583934219592585,58.59032238298704,335.23568529112146,10.684182532388254,17.22644413922307,6.06679200243985,371.2131039651727,3.6345081405592348,113.22621001254431,11.530514767745647,1.3409427411644859,False
2024-07-09 12:00:00,33.89775877791186,70.49312730812062,448.6212311101449,6.896946181920168,11.211300935889586,,31.98088859479629,53.83454773321739,58.86223962044862,359.569206584617,10.834795395995766,17.467402358481642,6.098481211372871,395.96988555046727,4.314354753969418,135.03416061574328,10.313139142945364,1.438276826338468,False
2024-07-09 12:15:00,32.62106904273108,68.21005938901489,449.1435780365184,6.869895287878018,10.76558339190502,,31.099081225309053,53.897229364382206,58.79760133580702,358.72390580710413,10.87268558377407,17.409921185616856,6.144177922670805,395.1506904991658,3.895688104027002,122.07236180839922,11.38459973984008,1.4348956232284165,False
2024-07-09 12:30:00,33.40155769721586,69.56663110306022,460.37673281243696,6.998518229230697,11.267015467313856,,32.148720022721285,55.24520793749244,59.124152121400535,401.5605235434128,11.709041508348994,17.701609439326244,6.081865539676284,439.0530400307644,4.2684972380831585,137.09964961788734,11.262972196441952,1.606242094173651,False
2024-07-09 12:45:00,32.91449686048646,69.44536196688983,448.3907906552261,6.908488141260993,10.976352440690086,,31.983402114693043,53.80689487862713,59.51845210307967,371.6241055746636,10.818107646573589,18.05813357722989,6.448397508850735,408.9487443073178,4.067864299429092,127.25390392405932,11.302385933771804,1.4864964222986543,False
2024-07-09 13:00:00,33.65149147506546,66.872290624346,451.8067079301243,7.01721721060461,10.983678546317218,,32.11785959300676,54.21680495161491,59.15554951725017,364.17405693165824,11.06723851515364,17.729825301159373,6.373700891665095,401.3448216396364,3.9664613357126086,125.02701811317917,11.289797669403196,1.4566962277266329,False
2024-07-09 13:15:00,34.71659057739279,67.14214720781929,455.0396985155405,7.020076500548745,11.61948015106692,,33.00956030438064,54.604763821864864,59.00789454780913,424.3630272120942,11.306523948816466,17.597393033332978,6.982086878190236,462.24903107243387,4.599403650518175,146.01544157536864,11.133958331678219,1.697452108848377,False
2024-07-09 13:30:00,34.77354793256441,71.27618090975955,454.91903703054993,7.068134224256453,11.306124848248164,,33.88724121432015,54.59028444366599,59.80832163335546,390.1950249399989,11.297531984495569,18.323263325212576,6.57625195043473,428.39207220014174,4.237990623991711,134.5061296762474,11.2013848108958,1.5607800997599957,False
2024-07-09 13:45:00,33.97360314619189,68.30213796824765,451.7135473090698,6.968797182020066,11.174081420904296,,32.260936718864336,54.20562567708838,59.2173555981083,383.90103420376806,11.060393874188057,17.78545607463309,7.018127487075396,421.7650116396646,4.2052842388842295,132.52763403502135,11.192741474164666,1.5356041368150724,False
2024-07-09 14:00:00,34.97319189005601,68.7960112826038,459.6350291788826,7.084999054067375,11.83808519405383,,33.770973128999394,55.15620350146591,59.43326488779783,441.06138490621726,11.652540035429473,17.98070608970501,7.013494198028936,479.70812522938064,4.753086139986455,152.41818225808592,11.069109022537418,1.764245539624869,False
2024-07-09 14:15:00,35.06801878416827,66.09621248910716,454.58230274458646,6.860075788491112,11.37330279025879,,33.377656295250944,54.549876329350376,59.49832890150571,413.9409958661638,11.272463010855493,18.039823392657468,6.653942142770494,451.9072244124473,4.513227001767679,143.13560423365155,11.103859984858435,1.6557639834646551,False
2024-07-09 14:30:00,34.82398213522841,67.38451861438224,453.5029455980395,6.946408757834845,11.386371914527128,,33.20331246550499,54.42035347176474,59.62059402302252,406.1697042470568,11.19235773381188,18.15126400575301,6.874508324383588,444.38783431100535,4.439963156692284,140.4777207404922,11.125693135063102,1.6246788169882274,False
2024-07-09 14:45:00,34.99035060520909,66.4362754954915,449.3263838883156,7.00718586294465,11.529386357471925,,33.66569942648092,53.91916606659787,59.6261113235722,409.9684838721925,10.885966857682988,18.15630363585048,6.7030072813994925,447.7137616471255,4.522200494527275,141.7619594140736,11.107417717849483,1.6398739354887701,False
2024-07-09 15:00:00,35.140814341870644,67.10431462019505,447.9874243070707,7.180423938345166,11.741581878611916,,33.68218859215254,53.75849091684848,59.43785070289284,412.5258485266113,10.788938428431353,17.9848685342199,6.712259646325469,450.0119151355881,4.5611579402667495,142.5571181668283,11.102159793099274,1.6501033941064451,False
2024-07-09 15:15:00,34.84619738685773,66.30091057960485,459.3832696764428,6.937905617364978,11.413862835911146,,33.247780452389975,55.12599236117313,59.01754113088568,415.54868502351695,11.633402909725389,17.606024885124754,6.811935216723809,453.6000480350908,4.475957218546169,143.45281503800265,11.120809086366094,1.6621947400940678,False
2024-07-09 15:30:00,35.4319983860354,64.8834783936964,455.3888047300322,7.084716736195328,11.218431885661571,,33.79647907262665,54.64665656760387,59.15872726600767,380.9873195595854,11.332566996279148,17.73268271474375,6.372713310268547,418.4252825808768,4.133715149466243,131.33209429712116,11.205194942735348,1.5239492782383415,False
2024-07-09 15:45:00,35.17165951877707,65.66617880831356,448.8214636541006,7.071776303235922,11.535287281131888,,33.20061021639798,53.85857563849208,59.51448780394311,406.19722412269226,10.849309513515678,18.05452546548998,6.325787060254091,443.426846161952,4.463510977895965,139.76492588578066,11.158251671997261,1.624788896490769,False
2024-07-09 16:00:00,35.604254753424165,64.34855891302921,455.957705130145,6.963332515700571,11.172361835238492,,34.016664775312925,54.714924615617406,59.24353020763393,389.9955167965435,11.375092148268587,17.809050500334678,6.487245256266854,427.6669047014136,4.209029319537921,133.89195527382262,11.233718267530154,1.559982067186174,True
2024-07-09 16:15:00,34.06871535762271,63.10856812860143,456.7788783354158,6.882957036187041,11.1856912437361,,32.50775633296922,54.813465400249896,59.17275090345632,400.4342983520921,11.43666202900391,17.74529635664961,6.167860776035179,437.7841175137808,4.302734207549059,137.1192744657879,11.228813361903605,1.6017371934083686,True
2024-07-09 16:30:00,34.690340857683246,66.56304485369361,454.6299890417686,6.844006343113963,11.023894946100292,,33.224936272791204,54.55559868501224,58.98193045248701,388.3161276610402,11.27601087276336,17.574174137854374,6.530226523008888,425.69653919466685,4.1798886029863285,132.5777857183908,11.292802336643339,1.5532645106441607,True
2024-07-09 16:45:00,34.27400114889432,67.07518160980202,446.6893558069221,6.812685262489633,10.7785021695208,,32.696663360338604,53.602722696830654,58.93076149457176,363.18609244822807,10.695425263146031,17.52847511129964,5.66174579322837,399.0717386159021,3.9658169070311677,123.59082671495835,11.356306467219836,1.4527443697929123,False
2024-07-09 17:00:00,34.169320037458824,65.86895261423061,447.2097254561788,7.073797588731824,11.277007143597416,,32.094112577246136,53.66516705474146,58.940587479860525,386.7668487230342,10.732847651258176,17.537244551256606,5.839800514014165,422.8767414395631,4.203209554865592,131.1415329300539,11.340857975453071,1.5470673948921367,False
2024-07-09 17:15:00,34.85860823461933,66.52645772817831,450.8053676144938,7.029061629596692,10.94147791309981,,32.23362672704298,54.09664411373926,59.17517321073551,364.32198677130543,10.993816437734717,17.747475720606573,5.7955146937946544,400.8587936234414,3.912416283503118,123.05013933863486,11.457283874289711,1.4572879470852218,False
2024-07-09 17:30:00,34.09085744300714,68.19805942649722,445.7236245454795,7.060105615260917,11.133966017482674,,32.20058746885207,53.48683494545754,58.857619132189896,376.6478571136732,10.626205401616032,17.463289283976195,5.788072804799498,412.52542460406494,4.073860402221757,126.68341734692125,11.452579577636062,1.5065914284546926,False
2024-07-09 17:45:00,34.23848932344107,64.71026785670891,443.4785894652096,6.849188946291604,10.35252759815654,,32.251799135424584,53.217430735825154,58.6220517970098,323.69682329290924,10.46644555513454,17.254446086177033,5.6017721129565885,359.01948704717745,3.5033386518649356,108.39337820281955,11.648972998906665,1.2947872931716369,False
2024-07-09 18:00:00,34.0863245177442,70.02779638044795,443.08321062366224,6.803372957185636,10.020786466798596,,31.961308516108296,53.16998527483947,58.688247417428265,298.39539375427813,10.43847674491583,17.3129629212186,5.413241414174455,333.56007483458706,3.2174135096129595,99.45809776355445,11.795226427738157,1.1935815750171126,False
2024-07-09 18:15:00,34.9133218558414,66.41774952834503,449.0455419818928,7.038848500914527,10.08449683959824,,31.9908152211164,53.88546503782714,58.07055857221796,287.65446232637777,10.86556748653732,16.772043791108104,5.088295793942186,322.3803693979653,3.045648338683712,95.41532183638307,11.882910808778588,1.150617849305511,False
2024-07-09 18:30:00,34.43191469417017,68.41740741921447,447.1504109104483,7.006226970722228,10.098494238144298,,31.252128291333143,53.65804930925379,57.945429738177545,292.2843145496585,10.728577644270691,16.663857434603464,5.074865195799156,326.7516148243318,3.09226726742207,96.46696854725923,11.91273496662423,1.1691372581986341,False
2024-07-09 18:45:00,33.16841987775034,68.23019785897884,434.3046334948421,6.929635678808256,9.686577958966804,,31.15329586671272,52.11655601938104,57.93344648402038,254.4084842962505,9.830251619468765,16.653521195136847,4.752028955200904,287.644286066057,2.7569422801585484,83.53531413702,12.11038666156157,1.017633937185002,False
2024-07-09 19:00:00,33.76540596322009,68.95167838998377,441.8700834490302,6.831383443874088,9.453119589563917,,31.3614699541985,53.02441001388362,57.898022225196485,247.4435111130906,10.35297207927067,16.622990748851635,4.665072204336799,281.0845461455497,2.6217361456898285,80.82236495053318,12.2314454594214,0.9897740444523624,False
2024-07-09 19:15:00,34.14517190104035,66.81306189126316,443.436232871168,7.076783869846788,9.04308235351543,,31.025165726781307,53.21234794454017,57.45059754703302,187.2372333364002,10.463446894169278,16.240583463448733,4.208273446519918,220.1495371405381,1.9662984836686421,60.83150959601227,12.728040570836473,0.7489489333456009,False
2024-07-09 19:30:00,33.277338575846265,66.25831449074707,431.6823960440469,6.823639254997858,9.385007579657056,,30.61118510503345,51.80188752528563,57.61876548413504,238.72108709980145,9.653265736368096,16.38361841220366,4.0586348487951245,270.8166060971683,2.561368324659198,77.14083697752191,12.347053013195579,0.9548843483992058,False
2024-07-09 19:45:00,33.07436880296297,66.62028971067704,432.88621098017336,7.1030190084427565,9.2401889557562,,29.43147331903901,51.9463453176208,57.49294450353475,200.82670211891383,9.73425014991447,16.276522846301287,4.060536846750988,232.8980119618805,2.137169947313443,64.54472938975849,12.690460023834312,0.8033068084756553,False
2024-07-09 20:00:00,33.37333384375589,72.4305443708932,425.4633790487272,6.892281494730091,8.575245960175197,,30.61635508292867,51.05560548584727,56.63618237552164,156.278516491256,9.242039086764954,15.559652445187634,3.910539977267512,186.9907480004761,1.6829644654451057,49.95570643883765,13.164591346993596,0.625114065965024,False
2024-07-09 20:15:00,31.87690836696416,70.33731154438753,431.036756311781,6.935980836022357,8.592776524454628,,28.60704099297645,51.72441075741372,56.635293768359645,156.70621747830478,9.610017169755016,15.558920075821137,3.723690672482001,187.59884539636292,1.656795688432271,49.823156129726904,13.242540025788303,0.6268248699132191,False
2024-07-09 20:30:00,32.8750145483789,69.47383656738549,432.6039284274335,6.745514391406126,8.410821091288739,,29.451815132533135,51.91247141129202,56.72554234459356,158.92934378111735,9.715219623154262,15.633418274604969,3.6631118676548375,189.94109354653145,1.6653066998826125,50.26117784364068,13.291030068601406,0.6357173751244695,False
2024-07-09 20:45:00,33.138052260127225,71.9636734799966,430.1948372602357,6.999925069127802,8.501731316249309,,29.476006062087254,51.62338047122829,56.821324037138815,143.27788671264958,9.553815024727063,15.7127436538851,3.340636217894573,173.88508160915632,1.5018062471215066,45.07410108342767,13.567743278728454,0.5731115468505983,False
2024-07-09 21:00:00,32.58014525520687,71.14097461282175,427.1577926461868,7.084251255867933,8.623544370694674,,28.9629205496682,51.25893511754241,56.37705766173311,146.56949297841405,9.352899051010995,15.34706016533164,3.305359232370654,176.57481142712734,1.5392931148267408,45.873051863402004,13.53765634862105,0.5862779719136562,False
2024-07-09 21:15:00,31.8097849494674,72.95802763962831,421.3298877986299,6.888579987057382,8.156617332809436,,28.699582425858804,50.55958653583559,56.24451342932266,119.69186959939672,8.975280889564598,15.23907019083301,2.9478134893432224,148.85403416913755,1.2680373457520542,37.2736811417706,14.045289387480878,0.4787674783975869,False
