timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-09 21:30:00,31.750205662535645,73.58097897101104,419.3175366281892,6.945988834576224,8.065584486811904,,27.948820667064044,50.318104395382704,55.96756351335649,105.68742827944295,8.84729123023872,15.015063721055023,2.8741333516281418,134.42391658236485,1.11959565223568,32.75308427617654,14.434332676390202,0.4227497131177718,False
2024-07-09 21:45:00,32.01839912003325,75.15368232070342,426.36430123310765,7.031589861327693,7.380481930050411,,27.854141088679,51.16371614797292,56.07987631662827,33.64514495293717,9.300873774042376,15.105639594106163,2.8889746528065805,62.94063297389229,0.3488920687227184,10.378149087351225,21.329642145820877,0.1345805798117487,False
2024-07-09 22:00:00,31.126887310753222,75.79894876827322,425.5722902147949,7.125283319235393,7.636052238940375,,27.537524459877712,51.06867482577539,55.74112327506948,49.3847670833774,9.249138303670913,14.83355088957726,2.547623438448312,78.01507971507388,0.5107689197049821,15.165117468640156,18.092773493202504,0.1975390683335096,False
2024-07-09 22:15:00,30.794630843804043,77.18844618128728,419.2443928078887,7.100007191363646,7.2009286846280425,,27.1698737130468,50.30932713694664,55.52087971287813,9.653737860273802,8.842662195568185,14.658414344291756,2.610378037668632,37.765192437802376,0.10092149326439603,2.951881398504324,44.99509427141925,0.03861495144109521,False
2024-07-09 22:30:00,30.12674921944165,74.32829363904423,424.3441623650054,7.0892575183055655,7.67832800230337,,26.23066533608801,50.921299483800645,55.61221811267057,57.0364909269636,9.169294932753104,14.73087788955823,2.3760258675526265,85.31268961682756,0.5890704839978049,17.43947746582838,17.20491511114954,0.2281459637078544,False
2024-07-09 22:45:00,30.896359491952985,77.20796734743472,419.6542160738896,6.98487286630234,7.4227115579298575,,26.777269925653968,50.35850592886675,55.44363436552219,41.92499619782296,8.868619411053345,14.59731734616452,2.5571035986894373,69.94803655373026,0.4378386916275172,12.818986837446348,19.19084929870137,0.16769998479129186,False
2024-07-09 23:00:00,30.033396701944387,77.41405719792485,420.1643354303686,6.998459813352108,7.61191558941089,,26.22376446933695,50.41972025164424,55.22590298557154,24.86119596121412,8.901000041030109,14.426017483467678,2.509601583866425,52.697815069578326,0.6134557760587818,17.98251450348128,10.306579514440369,0.09944478384485647,False
2024-07-09 23:15:00,30.807793819808992,74.84275588703665,418.35567680862,7.012046760401876,7.246443136815973,,27.11512665394985,50.2026812170344,55.29776123659448,22.375042242190304,8.78654718091649,14.482402861173693,2.710213295979964,50.35420558026045,0.2343963764140966,6.841392915972072,25.885918730427573,0.08950016896876122,False
2024-07-09 23:30:00,30.012212933269737,78.32828253145234,419.5744792552014,7.06354981827008,7.389377187175669,,26.526123059977397,50.34893751062417,55.84083020967402,31.193487287897447,8.863565098843655,14.913293902683543,2.5232575321850623,59.49360382160971,0.32582736890558905,9.537720673147527,21.938051219060362,0.12477394915158979,False
2024-07-09 23:45:00,29.048706108959323,80.66498412425156,420.2645692738656,7.120410184304151,7.723650365466842,,25.473460108442666,50.43174831286387,55.6790104206917,57.846933758091474,8.907371792921225,14.784018631882956,2.6796408382520847,86.21796502114773,0.6032401811626906,17.687278465874037,17.143880194142245,0.2313877350323659,False
2024-07-10 00:00:00,29.64867752425348,76.60917270605339,423.3472607840465,6.97265353832734,7.45239646214532,,26.35616038904468,50.80167129408558,55.77725979531235,46.14243790437971,9.1048230174166,14.862419010349749,2.612546131897662,74.72222606404372,0.47974292381797934,14.16946018856257,18.546794695776022,0.18456975161751885,False
2024-07-10 00:15:00,28.714924084091564,81.93965272725873,422.2212393671242,7.098532243501027,7.534204793385705,,26.055772532998624,50.666548724054906,55.51542510190714,41.97056781416882,9.032364906229857,14.654094450956876,2.580966942475025,70.2379941138306,0.43567254988467763,12.833592563678275,19.248470299538713,0.16788227125667526,False
2024-07-10 00:30:00,29.06709122016628,81.56034948263665,413.1086259972878,6.987281512216674,7.495509811229,,26.07375860696991,49.573035119674536,55.17430436750675,47.90605524654935,8.460071556502719,14.385619738721374,2.511110507018862,75.2628570487923,0.5082282990123259,14.647755452184935,18.070991771037423,0.1916242209861974,False
2024-07-10 00:45:00,29.83159849429902,77.95811193534801,426.33971680325936,7.048890479512621,7.579983559066444,,26.79962003475073,51.16076601639113,55.61359411203493,51.66467938553973,9.299264984371677,14.73197136402295,2.6184341635607797,80.31434989749513,0.5310930795538233,15.796992368922622,17.880971389540207,0.20665871754215892,False
2024-07-10 01:00:00,28.484325907632595,84.11120557277656,422.09501317173215,7.00871996457433,7.573438874837187,,25.48630423717048,50.65140158060786,55.78050911498114,54.38884746936228,9.024266448804063,14.865016604635782,2.6470750514011985,82.92520557420333,0.5647189102628571,16.629934002232215,17.53752889009214,0.21755538987744913,False
2024-07-10 01:15:00,29.406231446556035,82.3224037264493,415.9302323103132,6.905188742136577,7.339088886589473,,25.984843414793247,49.91162787723758,55.55465269314614,41.17916985397568,8.6346097106903,14.68518046594073,2.637766830660879,69.13672686126759,0.43390014445289626,12.590942974551599,19.311807611434087,0.1647166794159027,False
2024-07-10 01:30:00,29.04328491063989,83.24260194489617,421.3662075116701,6.939027635835218,7.546751546563678,,25.79066387684085,50.56394490140041,55.3365025716664,58.42965623005631,8.97760216610032,14.512863088620696,2.426505215790745,86.34662670056807,0.6077239107284607,17.865451688902034,16.998231636905306,0.23371862492022524,False
2024-07-10 01:45:00,28.78688107876284,84.30137422142724,423.0908383517338,7.003933468942327,7.57505900277332,,25.712383267943675,50.77090060220805,55.58193684470392,55.13565040665311,9.088288598201986,14.706827770804905,2.560751001307783,83.49151777696778,0.5711255338309931,16.858276468338264,17.41813100366956,0.22054260162661246,False
2024-07-10 02:00:00,28.455966561921752,84.06434687706559,430.8681340641545,6.941487967797433,7.494310120307935,,25.605919113268712,51.704176087698535,55.673125546077,54.34969577772992,9.598743220424808,14.77933143108062,2.568771907559312,83.29654233679466,0.5528221525105019,16.6179629809987,17.628751474141325,0.21739878311091967,False
2024-07-10 02:15:00,28.56807785317288,84.98662520132805,422.0082200519755,7.031025583291373,7.743705103901373,,25.30855957081976,50.64098640623706,55.63263481514953,68.62502149883719,9.018700759770152,14.747108120444793,2.655084016666433,97.04591439571855,0.7126795206100001,20.982786573484464,16.26621324743633,0.27450008599534875,False
2024-07-10 02:30:00,29.157036630209525,84.3561502761185,420.3234147225177,6.935483083790621,7.205129947271601,,26.30812067427778,50.43880976670213,55.575350229386565,25.861056347554182,8.911113947677064,14.701599989414325,2.557028829580826,54.0307991142264,0.2696468634809799,7.907276588828182,24.031829208202158,0.10344422539021673,False
2024-07-10 02:45:00,28.52460758071452,85.69641912920105,426.3092062733605,6.998541003032721,7.739311949406003,,25.144679518821984,51.15710475280326,55.34640867470942,72.05696335428058,9.297268652429253,14.520658575238873,2.405180806808612,100.28007138875732,0.7407709463732823,22.032137115204826,16.007753094041174,0.2882278534171223,False
2024-07-10 03:00:00,28.398178751807155,83.42174023009527,417.2553608259404,7.022703291872941,7.670069318998074,,25.16894124689763,50.070643299112845,55.568295860319054,61.63382678963011,8.717400949114337,14.696002327069005,2.500212696636785,89.54744276245025,0.6473660271251331,18.84515887919731,16.71189710919285,0.24653530715852046,False
2024-07-10 03:15:00,28.66134371569241,82.56680421019256,416.418015504936,6.989995028165798,7.3934528508927215,,25.31192199477248,49.97016186059231,55.42979543831733,38.334954714656895,8.665024130212606,14.586389448168656,2.577807645215784,66.16417593825393,0.40345782272692343,11.7212957535535,19.85270329044402,0.15333981885862757,False
2024-07-10 03:30:00,28.35131894977162,85.80802758759823,420.1921202458447,7.055200077616727,7.4420234652578525,,25.454902742647327,50.42305442950136,55.55749761797572,37.08753181064387,8.902765985763617,14.687436642803725,2.548867683193528,65.22660212240473,0.3868233876411251,11.339883726422485,20.229657128668755,0.14835012724257546,False
2024-07-10 03:45:00,28.126814968180547,85.11891686004806,420.7889008111979,6.798345420338515,7.352796178230593,,25.32065228595346,50.49466809734375,55.581700505600665,53.23466938738975,8.940752517543249,14.706640167570562,2.4495066491503645,81.33156872165394,0.5544507578920772,16.27703251188828,17.57341990839787,0.212938677549559,False
2024-07-10 04:00:00,27.8663054429047,84.16303639294837,418.3469449108998,7.171280445692847,8.013214871970545,,25.186401829259594,50.20163338930798,55.45800286734548,80.36781732259406,8.785997015345433,14.608669196215732,2.7788792497061934,108.54136278386142,0.8419344262776978,24.573263824556353,15.53476882990868,0.3214712692903763,False
2024-07-10 04:15:00,28.86110047604012,83.36653998977343,423.1541705874419,7.101745390456495,7.716073506716507,,25.052151372565728,50.77850047049303,55.70269883152857,59.31524408337961,9.092370471972115,14.802896064566283,2.6728079689358264,87.88331858885384,0.6143281162600118,18.136229030934167,17.04244200653869,0.23726097633351845,False
2024-07-10 04:30:00,27.88977638854792,86.59220186542896,426.3535920937098,6.863993530595146,7.603420134309543,,25.04921260626554,51.16243105124517,55.24191267877662,71.93368390293212,9.300172951869618,14.438567196247435,2.6558235052533865,100.32824755630254,0.7394266037143966,21.994443190160517,16.04289063400204,0.28773473561172846,False
2024-07-10 04:45:00,27.75478293387173,83.28256623339716,418.6651201892541,7.220783191245548,7.315576608390757,,25.447060402724524,50.239814422710495,55.6286425454953,9.05549642650525,8.806058930964356,14.743933533749686,2.727460658059065,37.33294954927836,0.09479341714520917,2.768808587368245,47.42111251887323,0.036221985706021004,False
2024-07-10 05:00:00,27.899527038911238,87.15274878252048,419.74266189283554,6.9494542728190005,7.164444140386619,,25.332566362819165,50.36911942714026,55.50093980057866,20.5905718624491,8.87422801170032,14.642626633200088,2.6322146042207963,48.73964111157031,0.21498986756761873,6.295773252662442,27.227365235382564,0.0823622874497964,False
2024-07-10 05:15:00,28.175254452183434,84.61757521757859,421.91261939823386,6.853643432412043,7.386327677028475,,25.21807232291381,50.62951432778807,55.69046222474505,51.28137613135543,9.012572928534713,14.793142636092526,2.599143559427227,79.6862352554099,0.5326842446164317,15.679793565923244,17.873735914633183,0.20512550452542172,False
2024-07-10 05:30:00,27.783614141615217,83.74718737238852,417.4879248966576,7.019749740350227,7.635956303825072,,25.207010952919546,50.098550987598905,55.24415801678479,58.69992448744748,8.731985431161235,14.440327858389384,2.564801485947765,86.43703926294586,0.6162065634748446,17.948088911281946,16.93768448498662,0.23479969794978994,False
2024-07-10 05:45:00,26.80140312431923,81.60909112726358,411.81442849589854,7.082821119506375,7.38876555419862,,25.19594958292528,49.417731419507824,55.26807019512407,28.74825047677199,8.380808593115626,14.459087263385475,2.525169038825591,56.11331537209868,0.3059444346922451,8.790065065777803,22.451543724290758,0.11499300190708796,False
2024-07-10 06:00:00,28.310241200873808,85.49508100791564,423.271745427576,6.960086214187726,7.117398138166122,,25.184888212931018,50.79260945130911,55.49439711733335,15.19316399498847,9.099951617152456,14.6374488411566,2.5564568080874235,43.48702126138495,0.157311923978396,4.645461823107662,32.92328289418089,0.060772655979953884,False
2024-07-10 06:15:00,28.989971839409293,81.34325952729857,425.33503386231394,7.038569090685423,7.664265861648001,,25.8546736324666,51.04020406347767,55.88481860770376,60.72427993147727,9.233677755306177,14.94856534181861,2.487756094649581,89.39427912325164,0.6256967709625787,18.567055831848478,16.933200531296908,0.24289711972590908,False
2024-07-10 06:30:00,27.95034245939443,83.5388195495822,423.3930020698775,7.154903443500072,7.466401352922743,,25.086044266483697,50.8071602483853,55.98021999681433,30.09304370244024,9.1077745752754,15.025252527142545,2.428198361427222,58.6542691662854,0.31149790942267064,9.201249042458116,22.419463238733957,0.12037217480976097,False
2024-07-10 06:45:00,29.31008925940677,85.00887400389196,425.9795386637896,6.973637682312766,7.788780394208864,,26.14948053438791,51.117544639654746,55.42408209080021,79.2258595720688,9.275716417283588,14.5818794988687,2.763402827947337,107.84685831616842,0.8151427118960974,24.225366851288477,15.657034340340262,0.3169034382882752,False
2024-07-10 07:00:00,28.47846250873294,79.76275703057998,417.4435188635397,6.990699030188182,7.952292541147855,,25.162792914954387,50.09322226362477,55.65965117654154,91.19781881082906,8.729199399020064,14.768603060213191,2.6879434728057734,119.38356474286807,0.9615935109596734,28.005105963443974,14.992694466099872,0.3647912752433162,False
2024-07-10 07:15:00,29.567599827310524,77.59821463595925,432.4595911904805,6.885245645937027,7.790587224334412,,26.334185204409668,51.89515094285766,56.06122553943643,88.55405881678058,9.705498489894987,15.090573321661893,2.700415789327364,118.05054641766483,0.905341578397385,27.315299903631082,15.199678320051536,0.3542162352671223,False
2024-07-10 07:30:00,28.694848314875,81.67393158717994,425.1248145769771,7.110563908210026,8.523377662657932,,25.73981785832413,51.01497774923725,55.868674142376,135.21362963163028,9.219993451639098,14.935613691176016,2.8365443173024305,164.2057810917478,1.4128137544479058,41.90340780081147,13.781975319164694,0.5408545185265211,False
2024-07-10 07:45:00,29.96746171879637,79.60793826694018,421.2971182519008,7.084545909990788,8.381843154576615,,26.75828355705877,50.5556541902281,55.86089851000226,122.44422953200656,8.97318685574216,14.929378479008422,3.015012666985321,151.36180753374248,1.2972972445858266,38.13080357505577,13.960877484481223,0.48977691812802626,False
2024-07-10 08:00:00,29.97934915721398,79.38004693589862,424.254353759996,7.04282051341046,8.419417410136017,,27.18965517633613,50.91052245119951,56.10882996382756,130.1945523275128,9.167500013644165,15.131714927231481,3.186116903546324,159.67988417193482,1.376596896725557,40.745632856993595,13.782928703150638,0.5207782093100513,False
2024-07-10 08:15:00,29.991236595631598,79.15215560485706,427.21158926809113,7.001095116830131,8.456991665695417,,27.621026795613496,51.265390712170934,56.35676141765286,137.94487512301907,9.36181317154617,15.334051375454543,3.357221140107327,167.99796081012713,1.4558965488652866,43.39318378657495,13.616166794196253,0.5517795004920762,False
2024-07-10 08:30:00,30.003124034049215,78.92426427381548,430.1688247761863,6.959369720249803,8.494565921254818,,28.05239841489086,51.620258973142356,56.604692871478164,145.69519791852534,9.556126329448174,15.536387823677604,3.52832537666833,176.31603744831943,1.5351962010050153,46.07345636379985,13.459018546586792,0.5827807916741014,False
2024-07-10 08:45:00,30.015011472466828,78.69637294277392,433.12606028428144,6.9176443236694745,8.53214017681422,,28.48377003416822,51.97512723411377,56.852624325303466,153.4455207140316,9.75043948735018,15.738724271900663,3.699429613229333,184.63411408651177,1.6144958531447458,48.78645058866837,13.310215672732058,0.6137820828561265,False
2024-07-10 09:00:00,31.21594487732109,75.85141277660915,432.8494378892099,7.121456340159125,9.252741292748176,,28.017962114236703,51.94193254670519,57.0592798210548,201.3448498176374,9.73176962697386,15.91097652033778,3.832852165855032,232.82044813080407,2.131284952589051,64.36152861116084,12.722344135469243,0.8053793992705496,False
2024-07-10 09:15:00,30.3252803869054,74.49237511171073,429.7035883456441,7.06617291160337,9.247352293115092,,28.105334687627053,51.56443060147728,56.55959157086736,203.45530104256315,9.521123252222024,15.496612421814188,4.015097217908554,234.4881339345079,2.181179381511723,65.38954835263081,12.612027270784544,0.8138212041702526,False
2024-07-10 09:30:00,31.47703358358453,73.03098848538086,437.6668391042252,6.931263295388811,9.27182753742104,,28.92920623436947,52.52002069250702,57.09649873338023,221.1661300604713,10.06032876664045,15.942132307904323,4.096878036214334,253.2654691712304,2.3405642420322286,71.46809103131973,12.463389496228007,0.8846645202418851,False
2024-07-10 09:45:00,31.145904828807492,78.89141661847383,438.0858516924729,6.883368404251613,9.437106439235505,,29.53032882099565,52.570302203096745,57.21193564356714,240.2410222773205,10.089251049811114,16.039022682520212,4.43538661765426,272.8046826273061,2.5537380349838923,78.05191196006372,12.292512056477907,0.960964089109282,False
2024-07-10 10:00:00,31.319080958453004,76.41292588101432,436.23386280491934,7.07453671606585,9.635279155683204,,29.30534662251074,52.34806353659032,57.30768000285299,238.60402355732623,9.961835604116605,16.11968158393925,4.621997344777786,271.30753809015994,2.5607424396173535,77.93512702704133,12.24337019598384,0.954416094229305,False
2024-07-10 10:15:00,30.85407635160232,75.2198804833913,437.5559329297317,6.92398724091228,10.103926858879811,,28.95909049313288,52.5067119515678,57.54758061884036,295.63912243635394,10.05268274619791,16.322970180926994,4.699179082691283,328.7139544461701,3.1799396179675314,97.07344089655318,11.909405570769561,1.1825564897454157,False
2024-07-10 10:30:00,31.88488384427157,75.3377321654759,442.3671418161976,6.945510860808659,9.943998786027231,,29.73090817619314,53.084057017943714,58.26075718965591,280.3883837772016,10.387949479979422,16.93738467832608,4.9362313468655366,314.6499492823726,2.9984879252185728,92.54077640302759,11.958229816514697,1.1215535351088064,False
2024-07-10 10:45:00,31.451967640345817,73.60387981156876,433.6542367878583,6.873337501061417,10.02989835789704,,30.21791810085906,52.038508414543,58.02429747870533,287.911313032883,9.786153586664122,16.731992076516224,5.1674907233662335,321.5969494194296,3.1565608568356227,95.50051951635965,11.84345882971222,1.1516452521315321,False
2024-07-10 11:00:00,32.79701074390665,72.59445309438439,436.5607020223352,7.039562408411613,10.312147346095069,,30.898831542947264,52.38728424268022,58.16654705713445,299.0442843069918,9.984243483488404,16.85535204859578,5.47888979324288,333.3627696323189,3.2725849376834555,99.674379319438,11.762670295035614,1.1961771372279673,False
2024-07-10 11:15:00,31.955267709381133,71.38156234805092,442.5747097597646,7.022663889697066,10.67223653820522,,30.64144579905926,53.10896517117176,58.783407173633286,336.5210734218812,10.402579073833914,17.39731559010417,5.5398155664106525,371.86078365223,3.6495726485081548,112.68771689992622,11.60582902985187,1.3460842936875248,False
2024-07-10 11:30:00,33.466034728961766,70.40742725532793,459.2279229360824,7.037159332390613,10.71483925247148,,31.60208355322762,55.107350752329886,58.48357255147821,350.3207968093698,11.621604917006096,17.132457375962243,5.646196337587133,386.7210554399253,3.677679920080867,117.82845665869125,11.543034599205146,1.4012831872374794,False
2024-07-10 11:45:00,33.67244878469204,67.89138177323328,447.400057915265,7.117729989345921,10.834642005171071,,31.507160142524985,53.6880069498318,58.838422912533815,343.5022311731458,10.74655718425648,17.446208072403817,5.832415883966525,379.5274123137726,3.71691201582515,116.01824469496071,11.5050689882185,1.374008924692583,False
2024-07-10 12:00:00,32.15476896054904,70.70502737582758,443.5885985092534,7.065826672807478,10.947050641764516,,31.064501306280636,53.23063182111041,58.955220619498704,354.2468845134368,10.474236388813306,17.550309673784415,6.081423002943823,390.3528535789784,3.8812239689570385,120.11494683210452,11.429643206321794,1.416987538053747,False
2024-07-10 12:15:00,33.68412776487687,70.18295173221574,450.0071444939992,7.012285255938051,10.51312618309296,,32.165795176284504,54.0008573392799,59.21981301404276,322.98528184945474,10.935520841881678,17.787670361803258,6.072527246025311,359.78100029916493,3.5008409271549086,109.91064589354612,11.512531545649516,1.291941127397819,False
2024-07-10 12:30:00,34.76121750868273,65.7044752164293,451.1467072612379,7.054363077140526,10.689490201146407,,32.812997971688155,54.13760487134855,59.10307587836462,335.1197594915216,11.018808160168016,17.682685678201985,6.283859627219854,372.1051129571115,3.635127124005881,114.41563329207871,11.438067024716327,1.3404790379660865,False
2024-07-10 12:45:00,33.76844294060981,67.76504416387758,452.5317413807456,6.996592797147605,11.391673113739497,,32.28342310773459,54.30380896568947,59.32028359039039,405.2253430964987,11.120604267720935,17.87835814623357,6.357530359403159,442.5818358698563,4.3950803165918915,138.75985466081542,11.21765600403042,1.6209013723859949,False
2024-07-10 13:00:00,33.737076371236974,69.80534437915861,450.5111406585943,7.025740148752577,11.49822594416166,,32.900682710767406,54.06133687903131,59.33688188620316,409.4563488412493,10.972304494929892,17.89336987409801,6.75594442855652,447.07796763883374,4.472485795409083,140.5731829841413,11.185442193218067,1.637825395364997,False
2024-07-10 13:15:00,34.13289463976037,68.10685302183464,444.92541942662746,6.900062923399174,11.084275687825023,,33.29222048149909,53.391050331195295,59.28702405070085,377.474574968959,10.569219116529425,17.84830303209509,6.423836720897645,414.3159338384812,4.184212764425849,129.88199539829344,11.219023351477432,1.5098982998758361,False
2024-07-10 13:30:00,34.491307195683845,67.64913154061459,455.77287456006,7.116685672442176,11.505345529419138,,33.15185634204441,54.6927449472072,59.38895588433777,404.8256498125885,11.361264466973536,17.940520849061254,6.89212373277951,443.01955886140274,4.388659856976962,139.5495274660057,11.16521006418389,1.619302599250354,False
2024-07-10 13:45:00,34.18296873395834,66.07230824886638,450.8876225113104,6.986987134678791,11.278770151349695,,33.2533616656536,54.10651470135724,59.311190750835145,391.0811479341105,10.99983540053772,17.870138017384892,6.632679718674042,428.5838010707072,4.291783016670904,135.00630275431317,11.164880436054466,1.5643245917364421,False
2024-07-10 14:00:00,34.21166678237136,67.6608649251243,446.0977654163818,7.0068521010233376,11.545365243951252,,32.82358130530375,53.531731849965816,59.63237126297797,408.74634075571527,10.65298681276032,18.16202273899076,6.655685123945447,446.2170354314118,4.538513142927915,141.25102852945787,11.110328398670658,1.634985363022861,False
2024-07-10 14:15:00,35.06573284809521,67.97344866402233,454.7682870315635,6.952037212517567,11.498951959500118,,34.00865828001604,54.572194443787616,59.43392203354544,417.2013656407311,11.286304457251866,17.98130252716555,6.747033508097583,455.2160061332461,4.5469147469825515,144.26299920628847,11.09774995930376,1.6688054625629245,False
2024-07-10 14:30:00,34.896559310719994,67.38368192832024,450.1156960256025,6.978828540625398,11.08433190796262,,33.41046954001854,54.0138835230723,59.48928302405976,372.7679955330404,10.94343640891466,18.03159654533065,6.625567438522399,410.3685959258081,4.105503367337222,128.92541671604235,11.194583571134423,1.4910719821321616,True
2024-07-10 14:45:00,34.48159249562632,63.57007595193278,462.2714624617705,7.070091886153542,11.779822455253957,,33.38324539214033,55.472575495412464,59.20705697559205,439.2703447960573,11.854206750960511,17.776178363210484,6.800672965332987,477.70140287556126,4.709730569100414,151.89417538299844,11.060831198280432,1.7570813791842292,False
2024-07-10 15:00:00,34.83700755228218,65.76473589849952,459.6367415161369,7.081882289698413,11.23400559683352,,33.664827161783656,55.15640898193642,59.55791742420838,385.29663143908266,11.652670268014957,18.094079204595413,6.7683929730861285,423.8117738847792,4.152123307135106,133.1474806088399,11.194699305889895,1.5411865257563306,False
2024-07-10 15:15:00,35.18706148959898,60.56468243069627,454.0691590044534,7.1648135734187015,11.451844990832935,,33.35380752246722,54.48829908053441,59.57162202941151,393.4046439270936,11.23433218161826,18.106572721170032,7.070067033513573,431.81561586339546,4.287031417414234,135.80840381475602,11.182632873463982,1.5736185757083745,False
2024-07-10 15:30:00,34.58137304098074,63.74734516733137,457.7955552763325,7.080611289613018,11.573399497247063,,33.14349575583754,54.93546663315989,59.77560494244341,416.2700287918099,11.513197679084731,18.293209881625668,6.49836722336797,454.57480357588827,4.492788207634045,143.49457808083605,11.141463360906691,1.6650801151672396,False
2024-07-10 15:45:00,34.71661187007742,61.43390627404843,452.62799415136817,6.856704830588833,10.89611897521435,,33.31633588405474,54.31535929816418,59.24202946496362,370.7204288653498,11.127701780845516,17.80769713103618,6.64215201840603,408.2979797956375,4.039414144625517,127.55801907956922,11.257496826173718,1.4828817154613991,False
2024-07-10 16:00:00,34.57016132433898,63.52424466868146,449.8589486812626,6.921630391184348,11.109958851416282,,33.13826222415902,53.98307384175152,59.438714943300376,382.8866298568246,10.924720581594164,17.985653058353833,6.21779547263728,420.01479896940987,4.188328460231934,131.451356007457,11.237556559641849,1.5315465194272984,False
2024-07-10 16:15:00,35.01017031771575,68.19025440252999,459.5006876959052,6.948754395533276,11.144254749822924,,33.24600567192762,55.140082523508624,59.185075607982505,392.7811739004837,11.642325657180956,17.756386820768174,5.899708878759091,430.079595257192,4.195500354289648,134.49864262550977,11.246135328897795,1.5711246956019347,False
2024-07-10 16:30:00,35.12372354983655,63.54831464247005,446.371092028282,6.925054100230521,10.7306168777678,,33.554709717705904,53.56453104339384,59.12978232623125,347.11836544957947,10.67258024781968,17.706666924686665,6.303681631388174,383.801294253474,3.8055627775372782,118.51216314575343,11.38979422921651,1.3884734617983179,False
2024-07-10 16:45:00,34.9089615320314,62.17386167060696,449.0072859037376,7.058167104125338,11.103592410568575,,33.19520466112302,53.8808743084485,59.05722359722648,372.3990128497815,10.86279067295319,17.641562812157442,5.827968531643395,408.7313348665355,4.045425306443238,126.7259480000593,11.343439346178199,1.489596051399126,False
2024-07-10 17:00:00,35.16088630768032,69.6431504552071,450.0670360204188,7.155437682075583,11.37373318449891,,33.6323795407724,54.00804432245026,58.7065329590465,390.6350112060687,10.939887653924822,17.32915060261899,5.777973956886621,426.6820234194991,4.218295502423327,132.4531157591472,11.329598913287505,1.562540044824275,False
2024-07-10 17:15:00,33.216669884594225,65.98641082240066,441.92817675554,6.897541638588163,11.00112669541948,,31.692605558551875,53.03138121066479,58.89810758698495,374.5987963533184,10.35705597730949,17.49935333712533,5.5108766770107,409.9660823447639,4.103585056831316,126.52114272832908,11.396124635884219,1.4983951854132735,False
2024-07-10 17:30:00,34.69419685076355,65.42990130436785,450.0741752044615,7.035489836579217,11.107122937595804,,32.75513701236491,54.008901024535376,58.686114716076446,380.1162490420176,10.94040826377189,17.311075556748364,5.918531426371883,416.2862642889097,4.071633101016587,127.84999173167483,11.451536067181221,1.5204649961680705,True
2024-07-10 17:45:00,35.01182381004312,65.05135216634189,449.8413818154611,6.941439461019258,10.718350318759269,,32.83514754781359,53.98096581785533,58.47774628333656,353.9808750465712,10.923440809744228,17.127337561502607,5.316557087519155,389.3482105053372,3.7769108577400106,118.53432009361504,11.552246263072222,1.4159235001862849,True
2024-07-10 18:00:00,34.44794544902094,65.53165169027703,446.8972313275759,6.954046356717252,10.345559077884468,,31.846914093003527,53.62766775930911,58.09863964056871,317.2495788213315,10.710364181369629,16.79638683373284,5.257799061009585,352.0141288974436,3.3915127211672162,105.74238170660797,11.708017838744622,1.2689983152853261,False
2024-07-10 18:15:00,34.34145228069919,69.5335952873213,443.4208164328312,6.959260803519527,10.472878784910115,,32.07236243714394,53.21049797193975,58.29774914139171,327.6963377868772,10.462355620178377,16.96966772008117,5.056810934199827,362.1851720613366,3.5136179813905883,108.69725879330407,11.718835086374682,1.310785351147509,False
2024-07-10 18:30:00,34.398361515134624,63.009176544563374,439.5764111095634,7.088298778418624,10.667775585308492,,32.1394676325302,52.74916933314761,57.84361901557845,332.60500774791296,10.192585960895329,16.576175960099796,5.198078468628875,366.57184813753696,3.5794768068898684,109.7746106236145,11.744365865437924,1.3304200309916518,False
2024-07-10 18:45:00,34.501153262625934,67.07434994890168,439.7691198956035,6.937436832788774,9.573860213480604,,31.7586289434306,52.77229438747242,57.89895101754707,246.3481691222786,10.20599702237774,16.623790753086737,4.658836117536961,279.83679301528,2.63642338069183,80.88870051497952,12.16716296304552,0.9853926764891143,False
2024-07-10 19:00:00,33.95512855994032,65.53221630559426,441.3272187223408,6.900202508190336,9.472714215919405,,31.11924889037788,52.9592662466809,57.60310042390786,242.49934064003443,10.31486113973193,16.370259191642425,4.703559855900433,275.8880208273092,2.5725117077290687,79.20745272853374,12.250086776242279,0.9699973625601377,False
2024-07-10 19:15:00,34.25340767571221,66.04495330376763,440.1281714532559,6.900757937818773,9.223934175263713,,31.583828746481625,52.8153805743907,57.61538091368575,219.56995819982305,10.231015640041544,16.38073142288356,4.433331478533769,252.61503674128195,2.3231762374449394,71.33608941567233,12.454384470701017,0.8782798327992922,False
2024-07-10 19:30:00,33.63280988607868,65.5262872021606,437.4205433037321,6.972664297096133,9.192915694300597,,30.81674187102027,52.49046519644786,57.379419401573855,209.6793869561988,10.043354056317831,16.18029463807869,4.081462404837416,241.9844980554328,2.220251397204464,67.7562405702882,12.560606558123522,0.8387175478247952,False
2024-07-10 19:45:00,33.26399704814908,69.64156835080433,438.34689594130174,6.935318067413418,9.143590945513026,,30.110733523661185,52.601627512956206,57.169639193284375,210.1257709527164,10.107297585501724,16.003476306982346,4.300104531988587,242.53664937718904,2.208272878099608,67.5334050744248,12.630806856540529,0.8405030838108656,False
2024-07-10 20:00:00,32.94029555566119,70.78161306001626,437.2980516321014,7.059686358725943,8.98807086296714,,29.780321425729976,52.47576619585217,56.80751594566374,184.0489414984985,10.034919042631223,15.701291424338107,3.952916259240555,215.73806822470843,1.9283845042411967,58.832750004970926,12.896741795720764,0.736195765993994,False
2024-07-10 20:15:00,33.109535703878365,68.19402175880198,428.9634044148461,7.086966216527864,8.734851415539467,,30.213517611152973,51.47560852978153,56.78679684333112,155.11370190055567,9.472006255114428,15.684117744670475,3.7183604337664176,185.98818633410696,1.6478851990116024,49.31683191652072,13.263634866981983,0.6204548076022227,False
2024-07-10 20:30:00,32.81594798949462,71.06167362382662,427.71043535235975,6.865039142562068,8.381571229627781,,29.19177019528209,51.32525224228317,56.51403776767828,143.0938115401641,9.389247456589011,15.459199074183005,3.618869265074464,173.56112733601057,1.5165320870657126,45.25321340311915,13.488864965303778,0.5723752461606564,False
2024-07-10 20:45:00,32.53743425512086,74.46913261896674,433.80242407839785,6.88845752532768,8.19580933113835,,29.03030348478707,52.05629088940774,56.36560576943609,125.77215786847832,9.796189318393228,15.337709703155287,3.470873114989225,156.37693000501608,1.3073518058106695,39.566935884629494,13.899930599409657,0.5030886314739133,False
2024-07-10 21:00:00,32.354084996130034,74.06490305694328,428.84799488789366,7.009999654206117,8.30735949342875,,28.586622272215976,51.46175938654724,56.23029232361748,124.02172249595743,9.464363185778938,15.227513776317736,3.3402028683349925,154.05380232638913,1.2973598392226329,38.81609189357974,13.95831461516935,0.4960868899838297,False
2024-07-10 21:15:00,32.263440424084976,73.39908211053074,426.0246592256146,6.983524364084992,7.958248049179892,,28.13514338045809,51.12295910707376,56.25596756690475,93.03076573298526,9.2786642340025,15.248382350119426,3.175439249788863,122.73325156689606,0.9747236850948999,28.971049662035906,14.89945482805263,0.37212306293194103,False
2024-07-10 21:30:00,31.103773114621024,73.289380865895,422.3265370367118,6.9540713996524905,7.94825558009761,,27.893505045953887,50.679184444405415,55.84561486548285,94.52230872530208,9.03912433065879,14.917127715263383,2.8015594770134724,123.28012024823774,0.994184180445119,29.29295559612718,14.801380539776437,0.3780892349012083,False
2024-07-10 21:45:00,33.198581814104195,75.72430420404645,422.9302530159128,6.868007147041573,7.788483420357291,,29.0007076311511,50.751630361909534,55.69478592774679,88.05049921844294,9.077944067825271,14.796588439123315,2.862817594869086,116.7878493202606,0.9204762733157175,27.159972393726598,15.123095859781868,0.35220199687377174,False
2024-07-10 22:00:00,31.125152293604792,75.23410390807273,420.75342503927465,6.974755273418937,7.7757672535982385,,27.476132088267224,50.49041100471296,56.01062766053234,76.57056933031937,8.93849138358846,15.049750343158976,2.827198961856672,105.38601001892349,0.8010119801793012,23.51335739975176,15.76306568795092,0.3062822773212775,False
2024-07-10 22:15:00,32.03576374934971,79.97207620465358,416.8942142447131,7.050455447802739,7.633507287318009,,27.9800256727201,50.02730570936558,55.35709564546685,55.45971185519864,8.694785047282332,14.529071685880757,2.4621744665411303,83.14574305490285,0.58305183951527,16.95824914258936,17.24373641791201,0.22183884742079457,False
2024-07-10 22:30:00,31.22081068201746,76.41621968323328,415.7267952962978,6.895386732779741,7.300201819187473,,27.71220616423252,49.88721543555575,55.26091402488576,38.40006951267107,8.621945999007263,14.453471455241674,2.8159150859373496,66.29140205285736,0.4048150864077318,11.741205254194307,19.85714890186528,0.15360027805068427,False
2024-07-10 22:45:00,30.567833149548104,78.52332641383902,417.8142625561911,6.992441198869766,7.216512781906061,,26.39316475213912,50.13771150674294,55.62871326431846,21.36177553770309,8.752478026462477,14.7439897642223,2.6796803320710807,49.53792366045895,0.22407158303629426,6.53157648840811,26.674245922563877,0.08544710215081236,False
2024-07-10 23:00:00,30.414980070513398,73.37457143962119,422.2805967405448,6.899855767563563,7.150471488849689,,26.42140637636366,50.67367160886538,55.04266809795872,24.147753926162263,9.036174848380584,14.282900458391769,2.5228230491820867,51.9896522821167,0.25061572128612664,7.383417240463371,24.764631487185092,0.09659101570464905,False
2024-07-10 23:15:00,30.491899235552022,77.01464159092467,416.2123929429614,7.086704597885922,7.541035852742329,,26.69890594849091,49.94548715315537,55.74421540877688,43.14742928342227,8.652194391266862,14.836019616315866,2.652643649016925,71.28828694002192,0.4543312548564069,13.192757977699184,19.004434523233996,0.1725897171336891,False
2024-07-10 23:30:00,30.527202186298087,78.97268956019511,422.7298740489952,6.970334228821457,7.55148900289785,,27.04060130620809,50.72758488587942,55.13010856392314,56.05599347530329,9.065047137342807,14.351077850554596,2.5301208329986,84.0022392961993,0.5811547740763929,17.139680565008742,17.23695342420066,0.22422397390121315,False
2024-07-10 23:45:00,29.88891987615704,81.02385050719622,418.5756042261638,7.087013251578723,7.653132471674558,,26.74949673379286,50.229072507139655,55.14975406364714,54.0690969857158,8.800411594165011,14.36642524865678,2.6023434915446635,81.83827732008224,0.5661192200958354,16.53216709435247,17.410011627154,0.21627638794286322,False
2024-07-11 00:00:00,29.760614430914057,79.6757444164596,418.7915843410629,7.036157793604076,7.648954355655991,,26.767857256070425,50.25499012092754,55.9823763647524,58.30549285342404,8.81404135282431,15.02698892015144,2.6362515206568693,86.78277464705666,0.6127965620519147,17.90450174031,17.046831174672707,0.23322197141369616,False
2024-07-11 00:15:00,28.84106639560678,84.32976671399258,418.689848240059,7.001096143914884,7.429421039532946,,25.704050971651437,50.24278178880708,55.62989352089957,40.9176157510172,8.807619387214292,14.744928239650102,2.565129619379191,69.0352929972608,0.4283248956180623,12.511625088103381,19.405722578934107,0.16367046300406882,False
2024-07-11 00:30:00,29.051118127466264,82.22242090210865,424.8260559677672,7.109602783293973,7.358932928093789,,25.99153188034243,50.97912671613207,55.14530260795673,24.16869709455448,9.20056891792104,14.36294673756896,2.699121974004598,52.43133472404908,0.2493301447998153,7.389820823630974,24.95337960493006,0.09667478837821793,False
2024-07-11 00:45:00,29.580225411520253,84.79701710664226,418.7277176602711,6.927031221091542,7.094254617173155,,26.30458325369892,50.247326119232525,55.85927123812835,15.977030084871313,8.810009482959904,14.928073803431726,2.570478996467479,44.28559236773042,0.16722339608161274,4.88513671875024,31.882921057151883,0.06390812033948524,False
2024-07-11 01:00:00,28.811491265551457,79.74247744710915,424.3137473920512,6.961161704220203,7.32004161036637,,25.763597105243147,50.91764968704614,55.372822129415,34.74589871362613,9.167323439610067,14.541457964201053,2.4928756322863204,62.94755574972357,0.35887990614616694,10.623905990678336,20.838527163740675,0.13898359485450454,False
2024-07-11 01:15:00,28.24749427245777,82.1174735012425,420.836975536658,6.849999658574543,7.406169333131867,,25.10346074593911,50.500437064398966,55.49720066527964,53.40580918349175,8.943817284679916,14.639667382034318,2.672230546674465,81.66152439688045,0.5561696745573244,16.32936021594444,17.58817109217757,0.213623236733967,False
2024-07-11 01:30:00,28.66989178497145,83.87480966440039,418.8246357517153,6.8471790798450645,7.310146240695241,,25.342782396036306,50.258956290205845,55.63289506188743,44.24352388577242,8.816128353872472,14.747315080159067,2.5701924884317746,72.37715980823573,0.46296716085017664,13.527899863313785,18.81670278591274,0.17697409554308968,False
2024-07-11 01:45:00,28.370661876131564,81.52947860135683,418.1712506499455,7.119645209407244,7.783605772166513,,25.914852347218016,50.18055007799346,55.41908881643881,63.35250034682102,8.774932029179277,14.577938715579288,2.635527731967624,91.34089882354722,0.6639605627592688,19.37066050604399,16.58415008936743,0.2534100013872841,False
2024-07-11 02:00:00,28.469602269281467,84.67372218005556,413.2334074425934,7.027101650900864,7.610422970928154,,25.5385476085564,49.5880088931112,55.47365433896093,55.00099905061642,8.467740088135965,14.621041353241832,2.6823127992230216,82.77209329121725,0.5833213200272898,16.817105469716473,17.31031851048497,0.2200039962024657,False
2024-07-11 02:15:00,28.69791866872577,82.3492067230031,420.469492939618,7.064367746531591,8.046133855298365,,25.510613309624656,50.45633915275416,55.57951002547219,94.19109179151542,8.920408020107377,14.704901465811524,2.4448524773261973,122.26125375476052,0.9817661087667737,28.799868226173732,14.930374891948608,0.37676436716606165,False
2024-07-11 02:30:00,28.59268224961744,85.82306804749912,423.73313267479625,6.994473425088604,7.442445842554965,,25.73531619212997,50.84797592097555,55.75443767947876,43.31227563009161,9.12974226596856,14.844182918282074,2.5614485783097587,71.84764939265202,0.4479724174663611,13.24316139665678,19.08065418410954,0.17324910252036646,False
2024-07-11 02:45:00,28.54553203402552,85.12526729327564,416.3616784660921,6.893008183647767,7.331728044344139,,25.34429036516548,49.963401415931045,55.68799327058943,41.679773454830205,8.661507742285696,14.791175227114492,2.4431304846709136,69.57558690890131,0.4387198606963718,12.74400753154888,19.2009725789032,0.16671909381932082,False
2024-07-11 03:00:00,27.841434848458213,83.46549041854367,418.7952947810329,6.947012979643942,7.506299305479419,,25.259838029821466,50.25543537372394,55.65520645964956,53.44453451380153,8.814275628743236,14.765065290049488,2.5873836659408185,81.61125909853507,0.559286325835477,16.34120087293996,17.564608652773302,0.21377813805520612,False
2024-07-11 03:15:00,27.732691684097848,84.80219706981566,423.913453362747,6.742643111417269,7.436780503362216,,25.175385694477455,50.86961440352964,55.8337831326484,67.14133050927225,9.141402780271552,14.907648470762332,2.575801030850774,95.76618279115692,0.6941373919449463,20.52913321651506,16.40642404743839,0.268565322037089,False
2024-07-11 03:30:00,27.619251638034484,80.8758413955999,421.41081175466064,6.973989879933215,7.493982533537717,,25.09093335913344,50.56929741055928,55.6887413422802,50.0000208732586,8.980453473574643,14.7917713165468,2.3347702935893966,78.10701595696943,0.5199926536045023,15.28800638220755,17.968489039902867,0.2000000834930344,False
2024-07-11 03:45:00,28.223876220138163,88.91409647577898,416.8803230150905,6.93661968851344,7.885663738759268,,25.612865747631844,50.02563876181086,55.65839510503152,90.27449578478866,8.693915925857713,14.767603233451952,2.7626162329213173,118.49863117701965,0.9490440502458277,27.60232983115699,15.098714072286304,0.36109798313915464,False
2024-07-11 04:00:00,27.53963184152455,86.78885441839542,411.9335219335245,6.82880974660891,7.423899905325182,,25.475688286488534,49.432022632022935,55.65862822578767,55.934171168684585,8.388081684390567,14.767788793020005,2.686000733650449,83.7760423797456,0.595090158716272,17.102432176536986,17.22797892183929,0.22373668467473834,False
2024-07-11 04:15:00,28.149748861563356,84.48445246051233,425.27991221908127,6.981363191915492,7.378312149277511,,25.338510825345228,51.03358946628976,55.67560828840229,38.5191627785182,9.230088282357634,14.781308771548773,2.3533869699222736,66.88394680234688,0.3969489573620182,11.77761921115969,19.972698784569708,0.15407665111407282,False
2024-07-11 04:30:00,27.7756892080946,85.15961641198513,419.9072632117801,6.936853650607712,7.324608656257833,,25.20133336420192,50.38887158541362,55.73084877640365,37.15164974247871,8.884672143242097,14.825349805759174,2.285056071416799,65.14672776289677,0.38775500565012155,11.359488425260277,20.170014085547002,0.14860659896991485,False
2024-07-11 04:45:00,27.132008990462296,84.00477731998083,424.7744320058636,7.042222330375524,7.437925366080161,,25.305784738420982,50.97293184070364,55.36699838922089,38.35262144238059,9.197215224584786,14.53687032913309,2.604744373204205,66.69145136930267,0.3957030357046367,11.726697532222278,20.00169560281889,0.15341048576952235,False
2024-07-11 05:00:00,28.126274169769378,86.74556755208098,426.65897022931216,7.096420156821662,7.6082938618762945,,25.41023611264005,51.19907642751746,55.47094130395047,49.83230834702051,9.320171170935554,14.618896256208885,2.5246805117160207,78.29605628588095,0.5118737050546329,15.23672660018498,18.072597689985475,0.19932923338808203,False
2024-07-11 05:15:00,28.480387256330456,81.88945954595178,424.3697255225209,6.944432708849072,7.026381720928596,,25.766790062907223,50.92436706270252,55.56090313516388,7.935155104659494,9.170952150682345,14.690137703117392,2.439873057990052,36.23611801644928,0.08194901207952388,2.4262530248006775,52.5264371692321,0.031740620418637976,False
2024-07-11 05:30:00,28.70810652277514,83.61275387048586,417.9521572990161,6.99112663530951,7.423149759007786,,25.326017305633577,50.15425887588192,55.51982207554104,41.20034643564819,8.761146847912928,14.65757665992503,2.508529038897073,69.12759898238322,0.43202312369827567,12.597417926163805,19.299333168593048,0.16480138574259276,False
2024-07-11 05:45:00,28.329923692801525,85.1504311138485,415.6416468481732,7.122499637374514,7.495343026208688,,25.11630442691109,49.87699762178078,55.63135902963136,35.36004487583594,8.616649287509587,14.746093587396588,2.5044798814339493,63.22726763217607,0.37284338883417334,10.81168732123559,20.567585211754917,0.14144017950334375,False
2024-07-11 06:00:00,27.700089934878385,82.40295511678752,421.75162044166217,6.9087214321322925,7.303952298520757,,25.212300345073402,50.61019445299946,55.68676317789509,38.034255377000335,9.002259457375258,14.790195081469632,2.319051397461718,66.14576131330695,0.3952308663884647,11.62935392407162,20.00408999999301,0.15213702150800135,False
2024-07-11 06:15:00,28.16023000586128,86.58799308607162,423.1996771561188,6.909675070494743,7.702136706543505,,25.308296263235714,50.78396125873425,55.33122344814935,76.52280452670891,9.095304204698348,14.508709886789148,2.5672683096902658,104.69408692788669,0.7924616360487615,23.397612712086485,15.737037289072317,0.30609121810683565,False
2024-07-11 06:30:00,28.130615564982428,82.68333629735405,414.8667906122636,7.009614135815601,7.690105431671746,,25.404292181398027,49.784014873471634,55.61310467014789,64.41671149685156,8.568548535531608,14.731582409819106,2.5057026162904137,92.2225450584927,0.6804912958561449,19.696053707277347,16.467597813813757,0.25766684598740625,False
2024-07-11 06:45:00,28.615245877793654,79.56526656123437,420.6668541227683,7.032750371103378,7.571542941123694,,25.50028809956034,50.4800224947322,55.94019737909536,51.713563208080366,8.9329751775943,14.993049003642,2.591740591258728,80.23132798057539,0.5387925700203153,15.812766774255511,17.84466845910138,0.20685425283232145,False
2024-07-11 07:00:00,29.132732777296145,81.36704985176587,419.6972902792032,6.925597854545499,7.640301551785074,,25.677429324396496,50.36367483350438,55.46145773888605,68.14867223790401,8.871350573498,14.611399598526011,2.5809444000554413,96.21236680998346,0.7147036972395746,20.927153874692163,16.169370001141132,0.27259468895161604,False
2024-07-11 07:15:00,29.412056827966133,79.08505715762917,424.0567612582925,6.931171679012735,7.829172938969242,,26.27399490883992,50.8868113509951,55.64711974427064,86.12939768953977,9.150676924113156,14.758630122164474,2.716165887802965,114.75487062362038,0.8980012599565068,26.56739126183419,15.191287545159192,0.3445175907581591,False
2024-07-11 07:30:00,29.94883334096995,83.14113985177016,422.376419730486,7.166189780246295,8.03432873297359,,26.56065626428912,50.68517036765832,55.74321929227263,82.54827624614698,9.042327651482768,14.835224297565269,2.7923729465568923,111.2182011417519,0.8681389527272945,25.582140589081288,15.290136181273667,0.3301931049845879,False
2024-07-11 07:45:00,28.543725124768105,81.19908175157771,426.11711297836257,6.967518510647524,8.107015483789247,,25.90488790414091,51.13405355740351,56.31156808098269,108.78086063979885,9.284706373744196,15.293639208193111,3.0370467447610694,138.3962529664972,1.139496973141723,33.875844093554726,14.368339290349331,0.4351234425591954,False
2024-07-11 08:00:00,29.26370724040206,79.56879131424,427.7593253543498,6.92601997353826,8.359451254589711,,26.777248323137087,51.33111904252198,56.28478953220111,136.68167391056443,9.392467575356974,15.271831251817618,3.2639841762789867,166.60995691401803,1.4334312810514511,42.77838033457162,13.697742034264168,0.5467266956422577,False
2024-07-11 08:15:00,30.253209377486066,74.22137477139479,423.5876227151952,7.006251178382429,8.657857902477875,,27.472995388646694,50.83051472582343,56.24125148718316,155.1493535381017,9.120340034832696,15.236418941172962,3.3750262611716595,184.88113877527903,1.6516067240954468,48.80877157568684,13.321928499355113,0.6205974141524069,False
2024-07-11 08:30:00,30.55319645296468,77.64444971773366,430.4706959961844,7.046826660234825,8.52261177646557,,27.46066060974296,51.65648351954213,56.57532496473489,140.1477470066239,9.572205717474995,15.50954827207942,3.5789506104015163,170.8084516065798,1.4757851162307452,44.32152470463036,13.553985976425158,0.5605909880264955,False
