timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-14 07:00:00,29.436036536409155,80.83257177526846,416.4487550264911,7.123351709767223,7.338039761305714,39.60557871197863,25.7958088555734,49.97385060317893,55.008541891390045,20.580943788695137,8.666943199625305,14.256350923725032,2.3122850302960787,47.81652294234156,0.21468805153849058,6.237598491342867,26.960810546177118,0.08232377515478055,False
2024-07-14 07:15:00,28.55546305502265,79.96865721359684,420.4924732009004,6.90021965794777,7.43831298855228,39.60382885371646,25.062422010881523,50.45909678410804,55.157298807031005,52.01597874669746,8.921870702996575,14.372322237106909,2.460650530366627,79.77082221716758,0.5380933306045099,15.785698698989624,17.772667975459044,0.20806391498678986,False
2024-07-14 07:30:00,29.70474090540483,82.10236914603895,413.6174188784893,6.922963147967342,6.9822221645762985,39.602078995454285,26.140873931548505,49.63409026541872,55.189737752260605,5.626983180206193,8.491368853408991,14.397694974607028,2.4216648772565144,32.93771188547873,0.05925901660895683,1.71002017363968,67.74302109820479,0.022507932720824773,False
2024-07-14 07:45:00,30.11820639594387,81.8277259238745,422.7426285648175,6.822532083575216,7.172618212662405,39.600329137192105,26.30433457117845,50.7291154277781,55.49468404680898,33.92766752045354,9.0658676881206,14.637675887711971,2.490090494882235,62.12130159116835,0.35008612908718906,10.325210653306662,21.159918672087368,0.13571067008181414,False
2024-07-14 08:00:00,29.262021433136912,81.20617913557813,414.067095517068,7.105709864077535,7.109833125585623,,25.87361132051183,49.68805146204816,55.580669200190826,0.390820839233414,8.51909391615339,14.705821547988489,2.4363686241739133,28.052104927549205,0.00412326150808795,0.11911311255589191,828.2820498364216,0.001563283356933656,False
2024-07-14 08:15:00,30.364985898634945,83.30999481698217,428.5453941615127,7.115319237886926,7.565212057140899,,27.06458939796108,51.42544729938152,55.396530919529695,44.06772161131989,9.44434278557159,14.560144460436865,2.584571205101299,72.65678006242965,0.4498928192539733,13.450978140070525,18.997421066229258,0.17627088644527955,False
2024-07-14 08:30:00,30.47724491954174,77.46421118250954,413.46586469189793,6.921652282615061,7.415162581442374,,27.51167030555584,49.61590376302775,55.35815447223285,46.56804139506358,8.482038267007622,14.529905403621392,2.340516898874899,73.92050196456749,0.4935102988273128,14.235864782826996,18.262213738009155,0.18627216558025433,False
2024-07-14 08:45:00,31.28205200438449,77.48437747590837,426.5839594389041,6.922559795233213,7.600108249019353,,27.297064759616383,51.19007513266849,55.46568946242429,65.86072246002568,9.315256305307592,14.614744414403598,2.550612450711755,94.34133563044864,0.67754845378614,20.164750511782774,16.45438049027235,0.2634428898401027,False
2024-07-14 09:00:00,29.17338864356913,76.2123852930804,424.57175477346414,6.968803624649876,7.697427318427192,,26.03190528468712,50.948610572815696,55.89426103956296,70.38190862524871,9.184056403998024,14.956143857612506,2.6842723482515285,99.20638123511075,0.7286236937773163,21.582530440503888,16.16626205002765,0.28152763450099483,False
2024-07-14 09:15:00,30.01695434975008,80.21153415559847,428.6227955685498,6.94583706054234,7.65612017150525,,26.24655651849379,51.43473546822598,55.9075465440276,69.15719880290389,9.449461058697748,14.966811168263757,2.7072635695659097,98.28073459943133,0.7102831109629095,21.240010462334666,16.273689892910078,0.27662879521161554,False
2024-07-14 09:30:00,30.63828953694212,77.72877175376773,424.0091734391613,6.929878597679691,7.423889287628218,,27.48669347546824,50.88110081269936,55.74033029372111,47.50820583583609,9.147596591956573,14.832917825809064,2.8235293548239238,76.31224960842565,0.49401068994852704,14.613679320389387,18.365681632165558,0.19003282334334434,False
2024-07-14 09:45:00,32.09658006039125,78.57721308049291,420.302746914658,6.922844017666717,7.377880538184065,,28.516091720015705,50.436329629758966,55.70303831113201,43.31095433616103,8.909799501739244,14.803166714571642,2.880430313570288,71.90435086604221,0.4550365205173472,13.343091243173724,18.952699744539842,0.17324381734464414,False
2024-07-14 10:00:00,30.95894004995088,77.42480008458726,427.4649504858884,7.025328037895847,7.972430046112075,,26.99568007858237,51.295794058306605,55.86649976164331,91.54361788407265,9.373089827661316,14.933869899298864,2.655706866792365,120.5062844778252,0.9471020082162278,28.245238233595447,15.005028422964783,0.36617447153629057,False
2024-07-14 10:15:00,32.202582210824104,70.47809772202507,424.271222604017,7.223630619670076,8.15239543365065,,27.956546427937923,50.91254671248204,55.92733350092614,88.96810982938922,9.164567464201737,14.982708081556463,2.7960158561535686,117.911401231301,0.9287648139805738,27.491428243673333,15.084498137193735,0.35587243931755685,False
2024-07-14 10:30:00,31.770892982327844,70.71045692708434,420.42522079652144,6.905855895349967,7.593590342430244,,28.10698595803414,50.451026495582575,56.04234144157136,65.18757994374224,8.91759056957268,15.075328780750516,3.1354478839735465,94.31594717803898,0.6877344470802766,20.172397261838867,16.443716724371374,0.26075031977496893,False
2024-07-14 10:45:00,32.743650400616886,71.41412237849738,425.0459600208328,7.12180763684255,7.993829890909349,,28.56185224668097,51.00551520249993,55.83275119683978,83.44655411525439,9.214863873551796,14.906821903883388,2.776498018814105,112.34473791150369,0.872022254066799,25.85898263798887,15.279659249018616,0.3337862164610175,False
2024-07-14 11:00:00,32.14188096467427,69.98486296661106,427.5346831307744,6.830854135264798,7.849552570326829,,28.51195208602152,51.30416197569292,56.26976111754183,97.920608890884,9.377677691345015,15.25960147505518,3.0219194920194288,127.57980754930362,1.0186984350620314,30.385400471854947,14.766900425305108,0.391682435563536,False
2024-07-14 11:15:00,32.52493732755722,74.00530268858216,425.5629533203135,7.002051635910637,7.87385061252678,,28.916588233452487,51.06755439843762,56.46102689665224,83.30577069645436,9.248529549277936,15.415737103961984,3.2023385076551145,113.1723758573494,0.8717989766161436,25.883806388983086,15.377461873602561,0.3332230827858174,False
2024-07-14 11:30:00,32.2492215825422,69.15192518458716,425.7309603502165,6.848186253630941,7.794046855383866,,27.899996482935663,51.08771524202598,56.05301366032424,90.3074745641156,9.259487492003489,15.083942866580625,3.0019860054678986,119.6528909281676,0.9458606017529245,28.093790797373035,14.979082759942633,0.3612298982564624,False
2024-07-14 11:45:00,34.5960007758247,71.40604603125988,424.7461109357016,7.01934428247125,7.974778114803862,,30.708183587019825,50.96953331228419,55.92924349387565,90.90529904337012,9.19537572395764,14.984243172306778,3.0946475187450253,120.17956545837956,0.9554338323326119,28.312485730050987,14.92880334659191,0.3636211961734805,False
2024-07-14 12:00:00,33.38457043295982,69.70548774234777,423.6605359576307,6.906957557597961,7.991361606489582,,29.552226546322625,50.83926431491568,56.29626603120266,102.80169378243788,9.125050569338653,15.281174960681088,3.008779306181798,132.2166986186394,1.0844040488916207,32.0521462249022,14.507800063649986,0.4112067751297515,False
2024-07-14 12:15:00,32.83457376879278,69.50074438259772,423.27046627620393,7.072872286016475,8.095051684474535,,29.28503488362841,50.79245595314447,56.44288550171462,96.7174379701482,9.099869115682338,15.400882266456131,3.0818810332700184,126.30007038555672,1.0221793984580607,30.185130927088345,14.715766799851021,0.3868697518805928,False
2024-07-14 12:30:00,33.575877166936664,67.73738784970223,418.9142075092556,7.073904862100069,8.118987329429585,,29.404533482619016,50.26970490111067,56.45215045309011,97.7783783657294,8.821785936591313,15.40846755451936,3.085109836492215,127.0937416933323,1.0450824673295154,30.543839242318565,14.63433218035491,0.39111351346291756,False
2024-07-14 12:45:00,34.320208875805044,66.56903683372337,423.9513585903988,6.911961887559344,7.823692262704662,,30.311239090220887,50.87416303084785,56.19489065438736,86.25775455698796,9.143855200231515,15.198770901650564,3.229505112319869,115.82988577118992,0.9117303751453179,26.966863007486836,15.106455212984002,0.34503101822795185,False
2024-07-14 13:00:00,34.33343935888915,69.44912832039444,431.4853404338053,7.137787545816205,8.404467926273519,,29.793831779734457,51.77824085205663,56.28522542400669,121.8821815987207,9.64005211924166,15.272186067978849,3.013537787147209,151.80795757308843,1.2666803804573137,38.13125179256198,14.00186360754876,0.4875287263948828,False
2024-07-14 13:15:00,34.54831798946965,67.81799921687754,430.23751783689687,7.163605970322944,8.404729990149866,,30.79359664922817,51.62850214042762,55.92285879822488,119.00538530567832,9.556658871902238,14.97911210462356,3.3252026262191574,148.86635890842328,1.2411240198269216,37.253873339155156,14.053920769914715,0.4760215412227133,False
2024-07-14 13:30:00,34.347335453173706,64.34471200864904,427.6255945572738,6.888769491811446,7.988853117338541,,30.323051405412183,51.31507134687287,56.68618427329939,104.7887323145694,9.383661201366031,15.600899887937612,3.3257192690407025,135.09901267291374,1.1000836255270956,32.81990842997882,14.477286814628211,0.41915492925827763,False
2024-07-14 13:45:00,34.840623136635124,66.2878449859705,425.1862706341733,7.043470087720266,8.615596453097588,,30.33896546685777,51.0223524761008,56.22240738125562,148.84049838325686,9.223992557365298,15.22110879987448,3.18226765624633,178.46786739674295,1.572126365377322,46.63528737743678,13.459153463650075,0.5953619935330274,False
2024-07-14 14:00:00,34.48769325299315,67.21682099232544,428.1177259794705,6.944738845367394,8.490608365999137,,30.540852997569164,51.37412711753646,56.32193277989832,147.32207787899372,9.416095961349503,15.302085597574589,3.1983535643845977,177.2386130023024,1.5458695206317428,46.17256676814061,13.500401765821087,0.5892883115159749,False
2024-07-14 14:15:00,34.8638414218787,63.65024217054575,428.9138727024288,7.175342046431632,8.818637535660503,,30.65383582138376,51.469664724291455,56.409185896842246,156.87137228848053,9.46872548211554,15.373313131949452,3.2596896412736007,186.97310054381916,1.643295489228871,49.17379540537255,13.372658937381242,0.6274854891539221,False
2024-07-14 14:30:00,34.7244563185675,66.00965096830585,429.0223560938032,7.091427417668309,8.402192462331236,,30.652394034432188,51.48268273125638,56.32429349063112,125.1520743100268,9.475911954819138,15.304009820167282,3.144733902667768,155.076729987681,1.3107650446629266,39.233111123793925,13.90164694422868,0.5006082972401072,False
2024-07-14 14:45:00,34.92849791514856,65.78998275494371,428.392541583189,6.9445697876189705,8.193429345849053,,30.971872921683065,51.407104989982685,56.12577233635312,119.07304027000905,9.434240630730187,15.142757522516598,3.2604235671466983,148.91046199040252,1.248859558230082,37.325314588091224,14.031176980015054,0.4762921610800362,False
2024-07-14 15:00:00,34.23441080096282,68.78880538898021,425.2296598076445,6.9473563017666295,8.63200578135319,,30.144712990581866,51.027559176917336,56.38144574494647,159.46482199640292,9.226816700220622,15.350644039076698,3.197362254522484,189.2396449902227,1.68464947958656,49.97825340779034,13.316908576218271,0.6378592879856116,False
2024-07-14 15:15:00,35.254322879640064,64.93241726165431,426.6983607294433,6.913418209891721,8.143222394941308,,31.37010404705822,51.2038032875332,56.25533990386255,116.84533360903244,9.3227528119508,15.247871964838486,3.1858452589804016,146.60180364480215,1.2298041850495869,36.61043715090567,14.083375767776491,0.4673813344361297,False
2024-07-14 15:30:00,35.3847712466516,63.35133792074832,426.5330242951072,6.95418907880534,7.965432436378129,,31.342983519022557,51.18396291541286,56.39574548211119,96.08012050110511,9.31191991214615,15.362326917199873,3.18592875486985,125.940296085321,1.0112433575727886,30.092364771829303,14.71908321896725,0.3843204820044205,False
2024-07-14 15:45:00,35.875246796614846,64.12882631925353,429.4139794193948,6.912806796850352,8.250690427455972,,31.43794154157028,51.52967753032737,56.35652794043881,128.03764378854143,9.501885263357154,15.330300361163438,3.4046367547482577,158.2744661678103,1.3378836306056199,40.08136398273224,13.888032796289167,0.5121505751541657,False
2024-07-14 16:00:00,35.5313946667741,66.52107935563517,420.2873072844815,6.861888087340588,8.401164011608481,,30.996961527859284,50.43447687413778,56.16147637752533,144.26795680796627,8.908817645515551,15.171674807264312,3.3434148075176093,173.69186406826373,1.5392759242678933,45.13471710536528,13.534465819338596,0.5770718272318651,False
2024-07-14 16:15:00,34.39729691806412,66.75152132465098,421.3655368359218,7.036357877940616,8.44775575304134,,30.277704461159548,50.56386442031061,56.28369054815602,132.71626915985598,8.977559298041419,15.270936702615868,3.365356767321673,162.33012192783497,1.4113978751007243,41.49124293438551,13.759892412069792,0.530865076639424,False
2024-07-14 16:30:00,35.589391270185686,65.71153244995223,427.6700909305901,6.888413121385755,8.222729686644593,,31.16072235786189,51.320410911670805,56.42666270370996,127.44856072233112,9.386590743087924,15.387606531369164,2.9732862254103387,157.19604422219854,1.3343165652588382,39.81215904202543,13.88667434353105,0.5097942428893245,False
2024-07-14 16:45:00,35.431434061580255,64.13388827266444,426.78753340741713,6.9474801800197925,8.28809820635189,,31.028904660208138,51.21450400889006,56.16026944084756,127.9017459968844,9.328598922396186,15.170696688892718,3.245162340732337,157.64620394890565,1.3406180263320975,39.91763046815574,13.889644570225846,0.5116069839875376,False
2024-07-14 17:00:00,33.918796256572016,64.45684883319137,428.4826834463125,7.014195907297475,8.643643868399298,,29.546035527623733,51.4179220135575,55.88419044289317,156.23016766688224,9.440197309957718,14.948061266253776,3.1733971589576377,185.79182340205136,1.6294479611018229,48.71040538882011,13.414584372459117,0.624920670667529,False
2024-07-14 17:15:00,35.024754422501,65.6929177533823,423.946291504811,6.792503749199682,7.875640531989332,,30.32091180842393,50.87355498057731,55.8665217465844,102.86161009969337,9.14352734085193,14.93388752992082,3.126191785023172,132.0652167554893,1.0831367827896505,32.03628279940227,14.498353951904868,0.4114464403987735,False
2024-07-14 17:30:00,34.25057486758511,66.10771515003235,419.5269415886741,7.016371520935195,8.060197042531385,,30.24301422940378,50.34323299064089,56.4266668878443,98.20850369312528,8.860552722123789,15.387609954422098,3.02875620447613,127.4854225741473,1.0438255215961902,30.551725320575247,14.675643568035127,0.39283401477250113,False
2024-07-14 17:45:00,34.72208278535849,66.29819190293104,423.4612123111309,6.978319950908834,8.297352497947793,,30.365909013785146,50.81534547733571,56.07422977779771,125.41921145895029,9.112177177029205,15.101077209254797,2.978923457240232,154.6113893024745,1.319032547038959,38.968808039615986,13.953936071742401,0.5016768458358012,False
2024-07-14 18:00:00,34.38970775081973,70.85959967900847,432.3993612120658,7.083955692983379,8.06465304871816,,29.728577151083822,51.887923345447895,55.91702599953104,95.34044229880789,9.70144391069389,14.974425593511445,3.041536007729651,125.05784781074286,0.9806973557347813,29.584758032307885,14.866724624553974,0.38136176919523157,False
2024-07-14 18:15:00,34.78134925204954,65.84317764312588,417.8220253980332,7.10587748744166,7.787505389412456,,30.447866305036115,50.13864304776399,56.31374836413448,64.11854167549882,8.752965889403884,15.295415704004876,2.9072785946753337,93.07420186358291,0.6816279019707965,19.869487404714686,16.474605574200595,0.2564741667019953,False
2024-07-14 18:30:00,34.144228255672424,69.34247973236687,417.7561449407878,6.918854852882056,7.832553413004496,,29.849263433691725,50.13073739289454,55.86326891043926,86.05599037702055,8.748826147305031,14.931279098650188,2.752381273903798,114.48847689687956,0.9136985601224401,26.63015909080218,15.120299201869926,0.3442239615080822,False
2024-07-14 18:45:00,34.15385597710808,67.02980829869277,421.62437901452137,7.162274291921499,7.997773958343298,,29.842028413497705,50.59492548174256,55.77775050254445,79.5347700594828,8.994114036675985,14.862811275621494,2.749994679732958,108.14169005151324,0.8354996664217991,24.57649632166337,15.475530723877831,0.3181390802379312,False
2024-07-14 19:00:00,33.503199568128586,63.799715961515965,424.4908322621465,6.808307311078003,7.96199837692656,,29.256509871571552,50.93889987145758,55.77913820031865,110.7359531891589,9.178806017528906,14.863920621359355,2.7110414175698136,139.489721245617,1.153691065848557,34.166919017915035,14.358489548431399,0.44294381275663564,False
2024-07-14 19:15:00,33.00717691705993,68.79171949102499,418.81165553150254,6.912906624022082,7.7262083503996175,,28.43732568892657,50.2573986637803,55.9532389839999,77.13646369473798,8.815308690477728,15.00353765150692,2.6826662118545808,105.63797624857722,0.813301726377536,23.763938916379825,15.63414061000475,0.3085458547789519,False
2024-07-14 19:30:00,33.89858251530998,68.80036245628764,416.9158836192021,6.943496255187473,8.245059790914812,,29.08567340144266,50.02990603430425,55.552228047649166,123.07528331708043,8.696140933309868,14.683257775348492,2.8242473778929105,151.2789294036317,1.3015635357273396,37.85835922486443,14.053646423301325,0.49230113326832176,False
2024-07-14 19:45:00,33.71284068962275,68.23331541271315,420.8390871398908,6.845565732291497,7.6466512488898015,,29.278944444733916,50.5006904567869,55.62801332717093,76.581803720692,8.943951915589402,14.743433231326636,2.788411378284153,105.05760024589216,0.8010855165983042,23.520303604079153,15.709303174161496,0.306327214882768,False
2024-07-14 20:00:00,34.10796836342399,70.47650562608388,422.66112925436113,7.048630633031128,7.671245964173213,,29.67243044237836,50.71933551052334,55.38237468072893,59.87131140168484,9.060625352845095,14.548985049668628,2.738078837011208,88.21900064120977,0.622615331142085,18.359468023522712,16.899521536114893,0.23948524560673937,False
2024-07-14 20:15:00,32.80100273149973,74.34824087614484,416.7553333424193,7.0657568030393465,7.539749877665842,,28.156690877205254,50.01064000109031,55.39582667120317,45.01266990283276,8.68609840214065,14.55958916427426,2.5929529054398883,72.85131037468756,0.4739930746264953,13.781647460833238,18.591250379603398,0.18005067961133106,False
2024-07-14 20:30:00,32.086335426608805,72.20812282997264,424.1559766355316,7.027598198826334,7.412252243279915,,27.616423934916394,50.8987171962638,55.205574517130245,37.23471085966988,9.157101302016349,14.410092841716953,2.578710491772095,65.38061549517528,0.38465404445358065,11.38266272633296,20.201215675535536,0.14893884343867952,False
2024-07-14 20:45:00,33.09881612181096,70.72811931988946,408.4870255635837,7.092318919154602,7.306650174883947,,28.59764964958405,49.018443067630045,55.48452116259033,20.011446368621755,8.179298293332211,14.629635454659198,2.493996947373663,47.314377063986825,0.21433125572934486,6.108178907674241,27.242925698357144,0.08004578547448701,False
2024-07-14 21:00:00,32.72299055812447,74.08151673107582,421.4063824901544,7.033319597555404,7.439633992458749,,28.28820287220681,50.568765898818526,55.30947362632436,39.19488829182085,8.980170307709153,14.491607183692636,2.4068889644340468,67.07355474765669,0.40631439490334476,11.945691406520309,19.74751264031052,0.1567795531672834,False
2024-07-14 21:15:00,32.65971342480465,73.1468649807384,423.7969798838247,7.056596767560579,7.3155672333796655,,28.02701016286992,50.85563758605896,55.19922673091736,25.160029834641847,9.13386983839832,14.405122600650632,2.3743713176797323,53.07339359137053,0.2589704658190861,7.656954546891427,24.37772408308602,0.10064011933856738,False
2024-07-14 21:30:00,31.94958635805621,71.01262372325587,418.40466385016725,7.146522708767546,7.49565558361672,,27.34337351423994,50.20855966202007,54.944038216563406,33.53587313615945,8.789634104638273,14.206258205648236,2.4641198350629803,60.99588528150894,0.34913287484917355,10.191432561089028,21.04930069930656,0.1341434925446378,False
2024-07-14 21:45:00,31.11618250754504,73.07450583614356,425.8459638904389,6.887830350892967,7.159823266732253,,26.748842590825404,51.10151566685266,55.17427308765164,26.627541324958663,9.266993369826274,14.38559527190564,2.47330707181712,54.7534370385077,0.2719929158392862,8.080869659256008,23.83008836726627,0.10651016529983465,False
2024-07-14 22:00:00,30.914244326946623,74.44272691939219,418.8927924777802,7.08874805602783,7.816554961119807,,27.072198820452225,50.26713509733362,55.02686741907288,70.18024879629911,8.820433087993523,14.270603739123027,2.2829158536618834,97.55420147707756,0.7278069050919767,21.26997763116755,16.130629403771895,0.28072099518519644,False
2024-07-14 22:15:00,31.357945332620307,77.50640186212948,421.9644400627824,7.109798135020832,7.294751310442289,,27.253136733853523,50.63573280753389,55.03016941896718,17.987958856018196,9.01589419598943,14.273172903710936,2.300036272292725,45.577062228011286,0.18495317542145706,5.444846229260681,29.43967948892489,0.07195183542407278,False
2024-07-14 22:30:00,31.403605013646374,79.02976832074846,420.9195790140855,7.128171527537348,7.231741946247443,,26.73621099916032,50.51034948169026,55.34958207281544,10.048144007311684,8.949084897609975,14.523156432298885,2.391078512704809,37.91146384992536,0.10357041871009454,3.041465068947177,43.838944501290015,0.04019257602924674,False
2024-07-14 22:45:00,30.483658520105383,76.83734302722789,423.532391623679,7.144690693429159,7.27647007038133,39.49533764146168,26.52039305042975,50.82388699484148,55.32827465084088,12.864267783399525,9.11677292877942,14.50639034845434,2.139168550037308,40.6265996106706,0.13177937695217068,3.8938754333458285,36.69448426806891,0.0514570711335981,False
2024-07-14 23:00:00,30.43191439661746,78.12847232101315,423.82428241288585,7.006039963874903,7.209753853781468,39.496040132924534,26.426728034675417,50.8589138895463,54.983046969393584,19.90020124517514,9.135635262585131,14.236537848557598,2.321834971087515,47.59420932740538,0.20371388990656492,6.023576782754781,27.788943387209926,0.07960080498070056,False
2024-07-14 23:15:00,30.50560182008752,79.80102216021795,410.218993232632,7.119012933549229,7.071106525431741,39.49674262438739,26.88663182226326,49.22627918791584,55.13283287073906,18.29458780600628,8.283779674332362,14.353205472225785,2.313769434475367,22.421149224015963,-0.04790640811748759,-1.3710628011959334,-57.5139094664966,0.07317835122402512,False
2024-07-14 23:30:00,30.692036191026432,77.475755271796,418.43865061066384,7.163896687960854,7.336936830207401,39.49744511585023,26.665975763883708,50.212638073279656,55.17760498164176,16.68897436683742,8.791776208788095,14.388201604729252,2.446293879546402,44.31524605990117,0.1730401422465473,5.051572960773185,30.853106864523493,0.06675589746734968,False
2024-07-14 23:45:00,29.493083768134515,78.80192786092144,421.8336786528869,7.08431069642104,7.228815908472624,39.498147607313086,25.878949129807296,50.620041438346426,54.935775901908976,14.049981525599163,9.00751506049848,14.19985028974009,2.2223517513204456,41.47969862715818,0.14450521205158395,4.252778224353472,34.303246578039776,0.05619992610239665,False
2024-07-15 00:00:00,29.49172255568244,83.99731233677824,426.1219153917116,7.050544030321576,7.784520147759983,,26.441938017857904,51.134629847005385,55.58338689378302,71.0576767534531,9.285020298008208,14.707978837840413,2.606114033437762,99.65678992273948,0.7339761174384067,21.820453525587055,16.062586863617682,0.28423070701381237,False
2024-07-15 00:15:00,30.31584690418493,78.48796289037888,427.0791885740032,7.103836687356789,7.558953262477451,,26.503339790944928,51.24950262888038,55.57343680482103,44.34816273900408,9.347736738475009,14.700081541003907,2.4860341402200654,72.88201515870306,0.4551165751206625,13.560604041862373,18.902258816927713,0.17739265095601633,False
2024-07-15 00:30:00,29.20609347803397,77.13508096966174,416.9595528574695,7.025980453200087,7.547887174522478,,26.39812329578321,50.03514634289634,55.51608518386468,49.65398653358649,8.698873812843782,14.654617171534731,2.583823420748388,77.5913009387134,0.5219067213223907,15.182202922509395,17.974243052493108,0.19861594613434597,False
2024-07-15 00:45:00,30.47197760746853,84.4474032834115,416.95772511473257,6.904270300094623,7.174634914859338,,26.66954336222008,50.03492701376791,55.68467410724456,25.722263280235875,8.698759418771546,14.788530595965774,2.72706913674739,53.936622431720586,0.2703646147647145,7.864839220564924,24.119387030360134,0.1028890531209435,False
2024-07-15 01:00:00,29.07993444158988,83.598588001754,422.5827010464931,6.984353564060826,7.104352177152145,,25.937048998520424,50.70992412557918,55.477877904998216,11.570583084971624,9.055582470675215,14.624381189215818,2.4497385822523325,39.70028532711499,0.11999861309131887,3.5378214840609243,39.46663338569373,0.046282332339886496,False
2024-07-15 01:15:00,28.459672378791023,86.09155828830964,417.0981877928032,7.1010241890875925,7.521267686864996,,25.215178859806567,50.05178253513638,55.62695957749773,39.9950836424332,8.707553567153884,14.74259540199952,2.5796674200626604,68.02490003164927,0.42024349777740344,12.228896774510384,19.563790407486632,0.1599803345697328,False
2024-07-15 01:30:00,28.11145023792902,84.42379789354938,421.4862270250295,6.895530396860924,7.212261368526563,,25.607701376137015,50.57834724300354,55.793001858861466,30.460794357880964,8.9852757362039,14.875006461784665,2.3397042460575066,58.66078080192703,0.31673097166563924,9.313692482865685,22.15125380829611,0.12184317743152386,False
2024-07-15 01:45:00,28.67730541376091,86.64718792582326,424.02806218817614,7.229747190993162,7.7312833829281855,,26.000223892467464,50.883367462581134,55.47151066969373,48.52484772241306,9.148819167063534,14.619346415371758,2.418614583863202,76.71162788871156,0.5015361919350232,14.836957439605015,18.183970425393426,0.19409939088965222,False
2024-07-15 02:00:00,28.01382665634912,83.3181196092512,420.9970944502252,7.045872011697822,7.417283285653733,,25.2369704319983,50.519651334027024,55.6157150771108,35.67808080530141,8.95402992756235,14.733656951274831,2.6135863521175557,63.97935403625616,0.37141127395591056,10.908929987028964,20.62671484857477,0.14271232322120564,False
2024-07-15 02:15:00,27.593980126692596,85.08663139430075,426.0216812632361,7.044396304806079,7.514901471056596,,25.33297322118001,51.12260175158833,55.59754559337267,45.736550052469546,9.27846965850599,14.719221346600763,2.4527029105413933,74.18694396811769,0.47050516625051664,13.984407544043059,18.657599981560328,0.18294620020987817,False
2024-07-15 02:30:00,27.787433355079557,86.76402662411604,423.2683332234892,6.750963878996456,7.010081948242611,,25.428976010361716,50.79219998681871,55.067011245321744,25.02538576777679,9.099731541216965,14.301859089298556,2.555609899762484,52.9825862980548,0.25911806924615544,7.651761952355442,24.352529152177524,0.10010154307110716,False
2024-07-15 02:45:00,28.200211695615483,87.42744770183612,428.4227961882326,7.015154439452699,7.055308821188239,,25.524978799543423,51.41073554258791,55.70975547432565,3.92529967811558,9.4362396107891,14.808522649232549,2.806096992521737,32.97615893065897,0.04015438173554031,1.2001996295806097,96.63155036937808,0.01570119871246232,False
2024-07-15 03:00:00,28.39124745320314,84.90039975769265,421.0271133586885,7.010083999647651,7.361234187093352,,25.066157192928305,50.52325360304262,55.48816794396302,33.73418893689878,8.955945446989963,14.63252029105588,2.4999274114738497,61.82258208641848,0.35115018744570126,10.314565609346174,21.0799009316415,0.13493675574759512,False
2024-07-15 03:15:00,28.647701231404994,82.0357733687114,422.0325308291539,7.144178003090465,7.715126023192455,,25.73633092547226,50.64390369949847,55.1121703782359,54.98064158330715,9.020259480038664,14.337073785335544,2.670290828062794,83.00826567674414,0.5709480201019899,16.81088097051199,17.366137497326996,0.2199225663332286,False
2024-07-15 03:30:00,28.208929069259412,86.22236355595943,416.5320482927843,7.090384682189124,7.528504860839394,,25.81086302607585,49.98384579513412,55.47167683066672,41.63983327843997,8.672144625211146,14.619477789408911,2.6592424373521584,69.59069813041219,0.4381201786502702,12.731795423215793,19.22356409201874,0.1665593331137599,False
2024-07-15 03:45:00,27.79621555927356,82.87360298544898,421.813113971642,7.096389414603097,7.550435066120842,,25.03693608156805,50.61757367659704,55.30904387279833,43.70054993547237,9.006197757102855,14.49126938780595,2.634304814158627,71.8323218945398,0.45404565151774534,13.361880148270025,18.90709041689805,0.17480219974188946,False
2024-07-15 04:00:00,27.847112170158635,83.67555925859979,419.5117695606016,6.930439048496964,7.399134189546607,,25.168571311407597,50.34141234727219,55.5767277052857,44.864404207761964,8.859591441598013,14.702693186390484,2.673967706568284,73.10065654231875,0.4686951410496434,13.717740230565303,18.741790173755188,0.17945761683104786,False
2024-07-15 04:15:00,29.12036338236848,82.69501065226459,414.8888396679743,6.8392124225921584,7.3150604937724175,,25.86407270992497,49.78666076015691,55.285146297010975,45.04715520372114,8.569914794168186,14.47249361935993,2.5355641291605724,72.62512774640983,0.47584807118025907,13.773618175089776,18.544333887958857,0.18018862081488457,False
2024-07-15 04:30:00,28.83718352117347,88.36715140153365,424.177239400241,7.052372425994265,7.694329086124635,,25.532459631910008,50.90126872802893,55.39231760274122,62.13272112996112,9.158478496221711,14.556822492381734,2.6742462438549395,90.5222683624195,0.6419566601303703,18.997700812696916,16.758176211399867,0.24853088451984448,False
2024-07-15 04:45:00,28.234533156694017,81.82316294676637,419.1569110645353,7.031266338593766,7.906589702511358,,25.20084655389505,50.29882932774424,55.60896274436511,83.71676845489351,8.83712788113195,14.72829114005046,2.583316201546165,111.86550367762209,0.8753233639175919,25.597239122768244,15.370055127712883,0.33486707381957403,False
2024-07-15 05:00:00,28.638056120518023,85.82473775025707,415.9010224950556,6.990296521971737,7.305426859805598,,25.88758689699361,49.90812269940668,55.316349403736005,29.905254798206848,8.63279067262001,14.49701241246205,2.4165591367657644,57.45161702005467,0.31513033783386124,9.143830707099724,22.097668201866963,0.11962101919282739,False
2024-07-15 05:15:00,27.79390897257616,86.03620935116058,422.2533015700304,6.989372705765796,7.674584319439534,,25.700834059146718,50.67039618840364,55.72146378983694,66.01841191865941,9.034422733840538,14.817861370741014,2.5712800813222123,94.44197610456318,0.6852116136737374,20.185789628249296,16.45476526194017,0.26407364767463765,False
2024-07-15 05:30:00,27.448013442813163,84.09415749251384,421.8190920791652,6.903375809180357,7.208503632051472,,25.514081221299826,50.618291049499824,55.6633992223746,29.36806595105637,9.006580681055405,14.771586754549938,2.461439780118794,57.60767316678051,0.30512782287111495,8.979579845194985,22.5629918125827,0.11747226380422547,False
2024-07-15 05:45:00,28.088486320463414,82.60056257075784,422.3965306171265,6.90838239816713,7.420696727122875,,25.327328383452933,50.68758367405518,55.43306616229092,49.37693738230165,9.043619327886908,14.588971680436948,2.5571195909985907,77.5666479816241,0.5123143289557452,15.097492374012548,18.06935179652406,0.1975077495292066,False
2024-07-15 06:00:00,28.465128522951748,83.74209298238337,429.6019614137709,6.907010841799337,7.234232060648315,,25.14057554560604,51.552235369652514,55.39985392624471,32.07561687475882,9.51436947767273,14.56276482453134,2.5582683478417114,60.711019524804605,0.3272212188489778,9.807440615626259,21.771292229751964,0.1283024674990353,False
2024-07-15 06:15:00,29.029560042615373,82.31736374928059,411.3422079323223,7.055698484940099,7.53839199194221,,25.921164961198944,49.361064951878674,55.46384853532608,45.30457239356559,8.352011250061409,14.613289256107358,2.543207806709362,72.81308070644371,0.4826935070021108,13.852326055056626,18.486686194560246,0.18121828957426236,False
2024-07-15 06:30:00,29.61378580203293,80.7968419983941,422.1685811607149,6.970972860735419,7.591246147262634,,26.139905225893063,50.66022973928578,55.29408517291876,59.749777242232405,9.02898585675464,14.47951478606006,2.6664981640730385,87.92477604912014,0.6202732865272154,18.269091889584978,16.92648103330441,0.23899910896892962,False
2024-07-15 06:45:00,28.783526176636805,83.50876341771723,424.73420005198153,7.175188987982247,7.801681739263868,,25.40480833125012,50.96810400623779,55.50034867447549,60.71246326775324,9.194602165517352,14.64215877373693,2.440240836670414,88.98946504367792,0.6264927512816216,18.56441448601493,16.858918378190083,0.24284985307101298,False
2024-07-15 07:00:00,29.489042277316827,80.11145492040967,424.986836379986,7.199193766647602,7.914865931353364,,26.37417111840424,50.99842036559832,55.51970555143939,69.10107587527031,9.21101906212029,14.657484370866596,2.7279896004678044,97.697568908725,0.7156721647057624,21.219618816641457,16.192673055112383,0.27640430350108125,False
2024-07-15 07:15:00,29.0943319493915,80.61278199004587,427.6945083688572,7.044229651402814,7.649717525034307,,26.020785269346767,51.32334100426287,55.55719965987786,58.57193823618574,9.388198591690523,14.687200335334769,2.850463649030904,87.49780081224192,0.6054878736314926,18.06704379489372,17.032657304103527,0.23428775294474294,False
2024-07-15 07:30:00,29.84004797859816,78.48489937457856,425.01111251339694,6.970265636632625,7.989560053816792,,26.671795133412537,51.00133350160763,56.10611379990156,97.52569010705903,9.21259761007746,15.126851450280803,2.895775844892114,126.76091501230944,1.0192944171841667,30.22371912317684,14.750604857111048,0.39010276042823616,False
2024-07-15 07:45:00,29.284095843062516,79.28179522958914,419.2788876344876,6.875568307415095,8.40067957545411,,26.64228782140991,50.3134665161385,55.95574648572892,143.25667369105128,8.84484505980303,15.00555485819335,3.198455097971036,172.30552870701868,1.5251112680390149,44.61208262902628,13.5837313290615,0.5730266947642051,False
2024-07-15 08:00:00,29.290259321697192,83.27991960640425,433.4008780775884,6.894377147181015,8.160923366240077,,26.696703086709665,52.00810536931061,56.17925660174021,122.36148943304632,9.769011180910692,15.18608902187304,3.405827939039772,152.7224175748698,1.2665462190590615,38.296475185814536,14.025435500387108,0.48944595773218524,False
2024-07-15 08:15:00,29.80346524449019,78.80775239761924,430.9960735562327,7.03040688993672,8.686358482755718,,26.891822684492663,51.719528826747926,56.41003612676435,158.2781689484951,9.60729634554865,15.374008287231211,3.19207512218252,188.45154870345752,1.6559515928189983,49.7930724005748,13.310769246334136,0.6331126757939805,False
2024-07-15 08:30:00,30.381199984018053,79.00928523662458,439.16360928182905,6.980732464872439,8.467788482599033,,27.55976853135896,52.69963311381949,56.66720322055003,144.06984086605257,10.163897650925016,15.585233511874128,3.360491204721711,175.1794632335734,1.4870560177265943,45.561881282580444,13.522404142430172,0.5762793634642103,False
2024-07-15 08:45:00,30.18957227513412,80.50334336585831,434.8475717863551,6.70968973328981,8.481757800693913,,27.964050010492016,52.181708614362606,56.49466269220669,169.0909699245404,9.867165075734128,15.443304591066036,3.726558508783685,200.12799810012424,1.7720680674041027,53.76076284812173,13.092265288470099,0.6763638796981616,False
2024-07-15 09:00:00,30.887440343044616,76.51165562110752,432.7007813837515,6.91129452234123,8.897352836692404,,28.61238280813991,51.92409376605018,57.36862716527801,187.56069106007828,9.721746321308112,16.171166519155495,3.646936258476056,219.10054015901792,1.9860583143511743,59.95530948482633,12.852516421990712,0.7502427642403131,False
2024-07-15 09:15:00,30.74349089700153,73.63959831980084,441.5905665078701,6.83207507160792,8.86746777992282,,28.29911542259707,52.99086798094441,57.39234040332772,195.10870545043284,10.333337342657408,16.191227793186286,4.091039622887011,227.72431020916355,2.035392708314899,62.70699295468965,12.772202289852125,0.7804348218017313,False
2024-07-15 09:30:00,30.663833734404683,75.96148270110723,436.1123709358843,7.202361310825568,9.463990594655884,,28.50401478387512,52.33348451230612,56.9673245242202,212.94832850141785,9.953514757693892,15.834175238549271,4.302877138371952,245.0388956360329,2.2616292838303167,68.81257325498042,12.523900141890906,0.8517933140056714,False
2024-07-15 09:45:00,31.061267934496037,74.35696660374117,435.7769947343753,7.0386625888738,9.663092732994308,,28.829741161329224,52.29323936812503,57.45875668910446,245.59013155196533,9.930569257270903,16.247503916150546,4.452211513019864,278.22041623840664,2.624430144120508,79.78978421107082,12.263489788642758,0.9823605262078613,False
2024-07-15 10:00:00,31.46388554035188,76.66286676258494,438.1364149069975,7.03893572063893,9.718744853676466,,29.102801795021406,52.57636978883969,57.88018705091415,250.7873936847439,10.092744911886466,16.607633611877798,4.398086427196695,283.8858586357049,2.6798091330375353,81.91457584077702,12.188631322006529,1.0031495747389756,False
2024-07-15 10:15:00,31.607060850175447,72.77375107362178,440.38621084206096,6.860660923757528,10.11791990402818,,29.79449576450712,52.84634530104732,57.693859557303625,304.7863101569177,10.249020984517312,16.447759848553957,4.60229313865052,338.08538412863953,3.2572589802706533,100.07693035100783,11.881322616610921,1.2191452406276708,False
2024-07-15 10:30:00,31.692997335990192,74.33708079626939,434.6902076573133,6.944325497692214,9.880231813385556,,29.618961359126644,52.16282491887759,58.11758287797766,269.7720189100348,9.856456661360983,16.812821729602874,4.7544991470832505,303.1957964480819,2.9359063156933427,89.0368985527737,11.976378708607715,1.079088075640139,False
2024-07-15 10:45:00,32.0012152913566,71.356573847636,449.8842598829901,7.211168625940008,10.695506897205624,,30.306187637684197,53.98611118595882,58.29366738229593,329.70237801273305,10.926564715399428,16.966103538942804,5.0486752400660855,364.6437215071414,3.4843382712656155,109.3626646841732,11.726597666984341,1.3188095120509322,False
2024-07-15 11:00:00,32.47436019500593,74.84479094714072,447.4093053797293,6.837465834377319,10.055480349540328,,31.02660514322558,53.68911664556752,58.42468361764271,301.36509588871354,10.747223570802596,17.080755853257156,5.116607956596368,336.3096832693696,3.2180145151630093,100.44792847608389,11.775266787507634,1.205460383554854,False
2024-07-15 11:15:00,33.14284210700319,76.0167500557156,440.67981597942327,6.932010253560152,10.872414762655856,,31.715368195645425,52.8815779175308,58.60192230109816,361.7825586748613,10.269533696726016,17.23667782106505,5.403495372984813,396.6922655656372,3.9404045090957034,121.14679813877257,11.51633158637998,1.4471302346994452,False
2024-07-15 11:30:00,32.88340134129332,74.23740749984391,437.5097506132789,7.1004150047856935,10.900602740778174,,31.458541210422396,52.50117007359347,58.70063359140262,344.8708543010232,10.049500018170589,17.323926954460255,5.550392122493999,379.794673396148,3.8001877359924805,115.99539872868631,11.515438379228721,1.3794834172040928,False
2024-07-15 11:45:00,33.26374509864596,67.61651924711059,453.0273459966029,6.876581266074985,10.571771230127045,,31.30116013119418,54.36328151959235,58.6085684915356,345.7900028243115,11.157181554016333,17.242543050308562,5.639739289251549,381.829466717888,3.6951899640520596,116.79094200852593,11.498273850285226,1.383160011297246,False
2024-07-15 12:00:00,32.62602556465359,69.40077222114874,454.1435348132972,6.912690409137902,11.246631338838718,,31.1175714950289,54.49722417759566,58.94019387837151,404.97954057484856,11.239853583353312,17.536893215796535,5.728143914485096,100.0,4.333940929700816,137.3169337848981,2.5612281770792014,1.6199181622993941,False
2024-07-15 12:15:00,32.35933777688156,69.35026688831041,446.5588092220312,6.858858157363221,10.899650832247769,,31.417397434116747,53.58705710664375,58.80627813530052,369.9441594835533,10.686050672924614,17.41762990257282,6.228368403625765,100.0,4.040792674884548,125.89057086611959,2.793696124978424,1.4797766379342132,False
2024-07-15 12:30:00,32.47983819723736,68.85177897771186,446.3289834960883,7.102391208340365,11.218870433798626,,31.61403129734323,53.559478019530594,58.77366628084514,375.4426946807175,10.669560130902946,17.388668389447147,6.318751231043511,100.0,4.116479225458261,128.18257491577617,2.7437426672938074,1.50177077872287,False
2024-07-15 12:45:00,34.04139636305544,67.89310542401812,446.1942116099216,6.945193817674205,11.213289508365955,,32.54720529544096,53.54330539319059,59.2270306867762,388.0063343600927,10.65989782368081,17.794175004000603,6.385425619432991,100.0,4.26809569069175,132.86361152012407,2.6470754179877916,1.5520253374403707,False
2024-07-15 13:00:00,34.37998118273404,66.32960916808209,466.0304404621011,7.094793879598593,11.504426517080368,,32.95102204246072,55.92365285545213,59.30591331849623,417.6089521094406,12.145743393889138,17.86536825714808,6.494035408697967,100.0,4.409632637481775,143.37210744644312,2.4530573363537815,1.6704358084377624,False
2024-07-15 13:15:00,34.02243485302023,65.00952859013944,453.8696594071171,6.821754936259728,10.88412936459348,,33.1111071171211,54.464359128854056,59.4830921292894,373.8503811102959,11.219530954971182,18.02596762726706,6.831789985022441,411.9276696775565,4.062374428333753,128.63497755580144,11.262485847813075,1.4954015244411838,False
2024-07-15 13:30:00,33.98811781977763,65.62667958387841,458.6920316108386,6.866263697869959,11.394577604026662,,32.559286070526824,55.04304379330063,59.3867193018086,420.3831939682698,11.580967236853944,17.9384940103774,6.770695912963236,458.67335112846433,4.528313906156702,144.91244835914057,11.131922717369896,1.6815327758730791,False
2024-07-15 13:45:00,34.21722351024039,71.96218221903291,449.220325026984,7.049031252430772,11.556859789217688,,32.98047268396914,53.90643900323808,59.151726333246,409.2489720476669,10.878260116268349,17.726387922708366,6.740320679924856,446.5939407665685,4.507828536786916,141.2780721188523,11.117584393101508,1.6369958881906674,False
2024-07-15 14:00:00,34.84718898496898,66.8736537783148,448.9140195977904,7.2280572981341535,11.700175863514009,,33.79840963211411,53.86968235173484,59.75120163691521,405.3094318749808,10.856022930244652,18.27081449640816,6.754445225812814,443.1907145274464,4.472118565379855,140.0633312562096,11.128549699719676,1.6212377274999232,False
2024-07-15 14:15:00,35.33948108959789,65.61151360635121,454.49423272885446,6.949109014771431,11.472684560946869,,33.82912486786439,54.53930792746254,59.40917540242666,414.8097562986599,11.265912555650964,17.95885113601015,6.828238563267177,452.86275855358815,4.5235755461754374,143.43601069418932,11.10403387632344,1.6592390251946396,False
2024-07-15 14:30:00,34.91182813509875,66.9092937805946,451.2103140038897,6.866685459687457,11.154589525142248,,33.66869904432188,54.14523768046677,59.22940434197782,390.2762530665908,11.023469410954483,17.796314513360137,6.807822562103422,427.9038595530088,4.28790406545479,134.98081692618388,11.149272232297482,1.5611050122663632,False
2024-07-15 14:45:00,34.72106738543021,63.24445287617375,449.2609676646857,6.9502864216493165,11.288968997690628,,32.87363893445303,53.91131611976228,59.724101662185504,393.2740621130165,10.88121297366363,18.245965753808832,6.9859955349673335,431.3872363754562,4.338682576041311,135.98923777090565,11.156683684692847,1.573096248452066,False
2024-07-15 15:00:00,34.54362699599169,65.08350779687457,455.2943365656429,6.9296506146755865,10.989054512303598,,33.490971420845995,54.63532038787714,59.26687480627669,373.133932297115,11.32551580361222,17.830111482607172,6.530910644804156,410.82047022813856,4.059403897628012,128.94440013521185,11.205260502024743,1.49253572918846,True
2024-07-15 15:15:00,35.570788951840235,65.74436945664311,449.8670280573185,6.872917492518494,11.010622697215862,,34.03930955292032,53.98404336687823,59.03957637972232,376.1876383121524,10.925309209505466,17.6257528168124,6.245609369650707,412.984309708121,4.137705204697368,129.86486937221855,11.184439827836776,1.5047505532486096,True
2024-07-15 15:30:00,34.42996772538258,68.11445042764015,453.9326923747031,6.962435404909083,11.32879401147743,,32.82961403198029,54.47192308496437,59.3960116240591,401.1423257470154,11.224206076139872,17.94691591106213,6.8289530609275015,439.1424007951449,4.3663586065683475,138.27982992314284,11.169118623120605,1.6045693029880614,True
2024-07-15 15:45:00,35.627142989296985,63.97950244378686,455.9721580459853,7.102038764147614,11.432471972140451,,33.57075973211191,54.71665896551824,59.22174085979629,400.3652687959578,11.376173883212038,17.78940760138808,6.687534936935075,438.21838521749305,4.330433207992837,137.7582582977126,11.187816105217948,1.6014610751838312,True
2024-07-15 16:00:00,35.53389220263707,63.57678650983596,448.8190008592676,7.032700315174737,11.140807188367102,,33.64708341840856,53.85828010311211,59.48028291978916,374.6847975379043,10.849130915928717,18.02341380938949,6.593084569306255,412.1504268325287,4.108106873192365,128.6355303922586,11.26852780681843,1.4987391901516172,True
2024-07-15 16:15:00,34.591636161765216,66.82157782943848,442.6528933191488,6.920780390582603,11.318951746279524,,33.030053519039896,53.118347198297855,59.423524046041074,396.6579736973928,10.40809308757429,17.971866670799013,6.583309528730188,433.6212429844962,4.39817135569692,135.8261612161722,11.227924708475769,1.586631894789571,True
2024-07-15 16:30:00,34.44343959669929,65.59901505712716,447.36261200624136,7.111482433752194,11.509093071491556,,32.94262574198943,53.68351344074897,59.19937142259545,402.0120773594809,10.743859055932504,17.769256788268887,6.277313435668388,438.8025066393506,4.397610637739362,137.25381783497266,11.243901555482758,1.6080483094379234,True
2024-07-15 16:45:00,35.137245098189986,65.32926652283999,451.8700662221471,7.087456634252737,11.084153768190989,,33.105308938091696,54.22440794665764,59.21013933246791,370.2591142182216,11.071895150305632,17.778954825054043,6.034655247993614,407.1446194415749,3.9966971339382518,125.99774874777543,11.364708026986081,1.4810364568728864,True
2024-07-15 17:00:00,35.429376512878726,64.61664949544625,449.3352416602907,7.025516685168483,11.006991627268754,,33.31732280356169,53.92022899923489,58.53150169862086,368.1047557763925,10.88661067017543,17.174613686126428,5.916567520719354,404.08254765341366,3.98147494210027,124.81375306788081,11.386231766655948,1.47241902310557,True
2024-07-15 17:15:00,35.13022952229924,63.08146328982036,448.46437066804936,7.0857978581223895,10.719806169657456,,32.78893245594305,53.81572448016592,58.83998980332946,336.6395261888634,10.823434208656222,17.44760190807161,6.056609332263774,372.96717163785496,3.6340083115350668,113.70035877201755,11.536687806592575,1.3465581047554536,False
2024-07-15 17:30:00,34.95871649054988,62.9724379457506,447.7613693294602,7.108983608911634,10.947848331751583,,33.029683647825266,53.73136431953522,58.67394482933823,356.54400190990697,10.772614335557938,17.3003082664828,5.777199194996846,392.3941237069445,3.838864722839949,119.92159717203,11.507936565401254,1.426176007639628,False
2024-07-15 17:45:00,34.36228687073287,68.88025186080363,449.773811313503,7.172384612855865,10.909059123514684,,32.049992784751495,53.97285735762036,58.55754917684656,350.15722607708227,10.918519131499863,17.197552845709566,5.293462571100495,385.5667606253922,3.736674510658819,117.25392992898988,11.564970981703848,1.400628904308329,False
2024-07-15 18:00:00,34.46144179639351,64.34526464200741,443.941665574403,7.114015006370886,10.157516800794514,,32.309553971472695,53.27299986892835,58.400628036507214,282.8130262240024,10.499266690379727,17.05966622151379,5.513060070589119,317.885019206485,3.0435017944236282,94.26434254597216,11.860281229924933,1.1312521048960096,False
