timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-23 01:45:00,29.146099427975138,80.32601122748582,423.08636192603336,6.928896336130736,7.259756528711293,,25.675341291018817,50.770363431124,55.60077462742037,31.94043659976444,9.088000130942508,14.72178611597208,2.5702637811047206,60.320486627783744,0.3308601925805572,9.766107894743985,21.72279415263175,0.12776174639905777,False
2024-07-23 02:00:00,28.64678091982092,84.4240603617632,415.4743410627991,7.0137525183185865,7.537083565535731,,25.321925140025616,49.85692092753589,55.21647244397516,49.61214589291367,8.606248247958694,14.41862845474552,2.569199045037297,77.20622164065517,0.5233310472171446,15.169409728217286,17.900121782925503,0.19844858357165468,False
2024-07-23 02:15:00,27.50222725142804,85.72290844554033,416.4493749918004,6.990186966472814,7.229767224476551,,25.298301966880505,49.97392499901604,55.69584540411593,22.765675796018883,8.666981906996057,14.797432877274089,2.5741968994727804,50.80428747976181,0.23958025800373672,6.960833031390725,25.669151703617803,0.09106270318407553,False
2024-07-23 02:30:00,27.62125311687219,82.67365123718203,425.5462856120776,6.901459446744358,7.608960115431127,,25.165470496340365,51.06555427344931,55.28581485197952,68.6975047364828,9.24744290096798,14.4730186667825,2.5486975250542745,96.96666382928755,0.7075006686867686,21.004949048226955,16.235781191594516,0.2747900189459312,False
2024-07-23 02:45:00,28.315136467239245,84.56260828075425,424.6085803006456,7.161644709621959,7.860498162423114,,25.032639025800226,50.95302963607747,55.45280744979538,67.70834291605509,9.186446367888475,14.604563872060517,2.57488930763171,96.07424246363578,0.6988534528011545,20.702502930013015,16.321365193710644,0.27083337166422033,False
2024-07-23 03:00:00,28.142108079933124,84.24944233364701,419.5155104089386,7.058817033760339,7.656772563810498,,25.04223782465696,50.34186124907263,55.390507329535886,57.23796871021148,8.859828450563091,14.555395346940267,2.586150743900407,85.23934325161525,0.5979555300501591,17.501081312834266,17.129614156816974,0.22895187484084592,False
2024-07-23 03:15:00,27.38631881505501,83.07149265945934,422.37714264943247,6.916652993482152,7.175774552294869,,25.030091844293743,50.6852571179319,55.5891374312252,24.97303118089478,9.042374080787503,14.712544277535969,2.552145756112126,53.280095295330376,0.25912155881271737,7.635754013870393,24.540614432220966,0.09989212472357911,False
2024-07-23 03:30:00,28.09233914531172,86.58021932655187,421.9535238090669,6.944769986512929,7.337591264800598,,25.017945863930525,50.63442285708803,55.57288646065037,37.820470434675336,9.015194488385664,14.699644820268247,2.548058693574832,66.08336843690408,0.392821278287669,11.563987040106328,20.098189835955978,0.15128188173870136,False
2024-07-23 03:45:00,28.564763344482564,83.10726860556721,415.9496225167194,7.2519640601184,8.193609198135421,,25.936498439419605,49.913954702006336,55.4309094185012,89.37073028934849,8.635817374790413,14.587268899837053,2.6339287290783533,117.22774529305433,0.9416451380170212,27.325994493271214,15.087830757529971,0.35748292115739394,False
2024-07-23 04:00:00,28.4500006553552,85.4645015358336,421.7646554944098,6.88329812596508,7.668150863528491,,25.705992273291223,50.611758659329176,55.36176751735511,75.53107463157103,9.00309418009828,14.532750547073556,2.57702614369326,103.64394550243613,0.7848527375634111,23.094381379349155,15.78374195630178,0.30212429852628414,False
2024-07-23 04:15:00,27.280794169805297,86.73678970634425,417.3552181626425,6.955595902292242,7.555532489818006,,25.57843191954848,50.08262617951711,55.40734128152037,57.13187801114111,8.723661178701771,14.568670146841566,2.814764839161957,85.23897417584641,0.5999365875257645,17.46864302068654,17.161348584514716,0.22852751204456445,False
2024-07-23 04:30:00,28.287557844238275,83.30080960959305,416.7315022901189,7.131176129308951,7.448369334265924,,25.45087156580573,50.007780274814266,55.665233595624734,30.161123202505408,8.684608412602737,14.773047184399068,2.922630031706128,58.54140883121334,0.3171932049569728,9.222065030398062,22.325816851292604,0.12064449281002163,False
2024-07-23 04:45:00,28.58574128296745,81.56242116947631,417.3247656734493,7.069389571790833,7.354044220063277,,26.057018165299112,50.07897188081392,55.75152757554493,27.105644751265785,8.72175174182715,14.841858662372642,2.5210867858156685,55.19034194128125,0.28465464827244435,8.287821939147015,23.420439535584837,0.10842257900506314,False
2024-07-23 05:00:00,27.83714811968476,81.46131339397898,421.4326007483711,7.102257541215675,7.226644574134839,,25.120677682646544,50.57191208980453,55.3063572650478,11.961084007910875,8.981846545296978,14.48915777298649,2.7222017943932797,40.154290120587625,0.12438703291916386,3.657221046258838,38.61473959813576,0.0478443360316435,False
2024-07-23 05:15:00,28.282821298124297,86.88698897395166,418.00208073336296,6.904787981653122,7.369509727987733,,25.51499430941529,50.16024968800356,55.454896047377424,44.32397925980075,8.764286720111697,14.606214151302655,2.4513213596611614,72.14580149087627,0.46472174633461094,13.552499898476682,18.72250771032525,0.177295917039203,False
2024-07-23 05:30:00,28.7288225570964,85.44165172673966,424.5811673378764,7.011370211792085,7.499566135884895,,25.122405152498644,50.94974008054516,55.09963902156338,47.29575687342391,9.184667236711002,14.32729615534038,2.529906185110492,75.33762645058579,0.48819592409281043,14.4611506216181,18.322361695798644,0.18918302749369564,False
2024-07-23 05:45:00,28.37177903259149,81.50750277939072,427.6833816460695,7.061445551045609,7.548534313937478,,25.638183736796755,51.322005797528334,55.70146016735689,47.53328068783812,9.387465892320288,14.801908567929036,2.472922010792019,76.19557715887946,0.48708876289186875,14.533775903113389,18.43841866382246,0.1901331227513525,False
2024-07-23 06:00:00,29.075824926959207,85.23990563952104,418.51034339130587,6.8915778539150265,7.369826956492926,,25.640503646401104,50.22124120695671,55.46808331524067,45.66964793024405,8.796295974455944,14.616636776549544,2.5719535115625143,73.65453419281205,0.4782491025778999,13.963951551151412,18.550837548183868,0.1826785917209762,False
2024-07-23 06:15:00,29.316985509585223,82.18219630885822,423.9922249608571,7.129817341800372,7.709143080134261,,26.27295788356037,50.87906699530285,55.39513191313887,56.04643850977544,9.146499693669917,14.559041364969032,2.390775402409913,84.1427549708243,0.579325738333889,17.136759038748952,17.268730251924758,0.22418575403910176,False
2024-07-23 06:30:00,28.14474218455537,84.99276566804055,418.7882082223576,7.09828610301776,7.76272487381683,,25.842758222415046,50.25458498668291,55.63009844977444,63.49166480969633,8.813828189443502,14.745091191931374,2.617440138919153,91.66802432999036,0.6644387707990695,19.413211432212737,16.60706383868138,0.2539666592387853,False
2024-07-23 06:45:00,29.28407610446115,81.80681150639779,420.4478550827089,7.224671284200861,7.675403551448277,,25.412558561269723,50.453742609925065,55.37336760248542,43.23897218481131,8.919030926767,14.541887708517308,2.452243993177512,71.15213481327314,0.45073226724741566,13.22144018515645,18.92698939251908,0.17295588873924525,False
2024-07-23 07:00:00,29.02993216599803,86.22454340356536,422.2213024226138,7.155540157710645,7.758381042785071,,26.306546574025347,50.66655629071366,55.771113137317016,57.827982990489176,9.03236895297282,14.85750603290491,2.586491086207001,86.3043490625739,0.6028408850744258,17.7578675939625,17.09284034510261,0.2313119319619567,False
2024-07-23 07:15:00,28.79015641421855,79.07160127133719,422.29676857205135,7.114268589092115,8.051783571300344,,25.345397296145524,50.67561222864616,55.778003163911954,89.54605284593671,9.037213047350342,14.863013252674987,2.928792634481507,118.37507178044356,0.9375149822082296,27.621289428798672,15.072617392646002,0.35818421138374684,False
2024-07-23 07:30:00,29.1853354276116,79.85682542249081,415.9092175795058,6.9933585107039935,7.9899025594573185,,26.24602754913961,49.9091061095407,55.85656357593853,93.30698289037552,8.633300994827477,14.925903086511015,2.933047573369744,121.79923454508376,0.996544048753325,28.91631979239546,14.814053481581485,0.3732279315615021,False
2024-07-23 07:45:00,29.443074879909855,78.95248909923804,418.78985405712297,7.009005537161007,7.951008281321737,,26.71820261794923,50.25478248685476,56.067178860112605,88.38094851860453,8.81393210470359,15.09538138081172,3.111381894095622,117.40164389821544,0.9420027441607299,27.523033144319054,15.00203772690836,0.3535237940744181,False
2024-07-23 08:00:00,29.85751309417911,81.80955973641082,420.6171564792014,7.0326115318317015,8.324136964087268,,27.34225669852633,50.47405877750417,56.21989715759425,121.0943473127762,8.929809522639387,15.219070110141956,3.335482360016752,150.57870930557428,1.2915254322555665,37.89988736238517,13.973268985313842,0.4843773892511048,False
2024-07-23 08:15:00,29.80260715176016,78.03830453407319,434.3629077624892,7.050437284635671,8.861361514139238,,27.03562037566791,52.123548931498696,56.80114242342268,174.44281157482274,9.834209170486956,15.696007195593843,3.253974202540656,205.2270021434442,1.8109242295035672,54.87834237791493,13.15242653591821,0.697771246299291,False
2024-07-23 08:30:00,30.249986749153138,79.18701372689672,430.9429593717268,6.863512533948662,8.287769647031212,,27.41690799326909,51.71315512460722,57.02618268602687,135.40278240693635,9.603744892117952,15.883305175318876,3.4941166867184887,166.38394916109166,1.4242571130825494,42.82093643104428,13.665566378770775,0.5416111296277454,False
2024-07-23 08:45:00,31.14864666255532,77.56243483557508,429.9905761432281,6.9739821516293405,8.998846216276593,,28.42717514061158,51.59886913718737,57.015605025150144,191.05472239910733,9.54021272414538,15.874468336890237,3.692936188588909,222.16233964873183,2.024864064647253,60.74391569517785,12.862933507044506,0.7642188895964294,False
2024-07-23 09:00:00,30.121081739155983,77.94588259703977,432.0592053032465,7.1619673917589255,9.462471251789818,,28.43490299191493,51.84710463638958,56.807596009004925,216.93437629329335,9.67856639214888,15.70135781166045,3.9252707956355417,248.23957129273825,2.3005038600308927,69.34484829977542,12.590099966220386,0.8677375051731734,False
2024-07-23 09:15:00,30.58255359197127,77.78243550762791,437.7884498736671,6.84258891944386,8.82739313872769,,28.512080595682217,52.53461398484005,57.55656711683818,188.6212504998567,10.068717231511789,16.330618247691877,3.951108240032828,220.9716942190932,1.9848042192838298,60.6219563545007,12.819735543075275,0.7544850019994268,False
2024-07-23 09:30:00,30.98488228673577,77.3957004520476,433.5172088215938,6.956638388947232,9.173099416243415,,28.6991918563434,52.02206505859126,57.0353817686931,207.45354077667332,9.776879702587326,15.890992981243622,4.2333776551808695,239.3547911156852,2.2164610272961838,67.03697592819965,12.557410126248703,0.8298141631066933,False
2024-07-23 09:45:00,32.2725683728978,79.8249012918645,434.7362231787641,6.921337549421772,9.589880371149883,,29.721721338221645,52.16834678145169,57.60722225891506,249.1217231177307,9.859587152906125,16.373773603295326,4.42100094925326,281.7760848231854,2.668542821728111,80.93716308648959,12.244146601285639,0.9964868924709228,False
2024-07-23 10:00:00,32.410942997156084,73.10991310506591,439.43998388572646,7.0541514029771575,9.972068611333524,,29.613830025416625,52.73279806628717,57.69395435402756,273.88296716022444,10.183098772922696,16.447840924581296,4.471406438585705,306.9853132963141,2.917917208356367,89.45827282349573,12.068949162402873,1.0955318686408977,False
2024-07-23 10:15:00,31.7120507762805,74.79333175814331,437.5145522588445,6.956596265632515,10.040600303594331,,29.97225019993532,52.501746271061336,58.30707718629078,286.69287168697133,10.049830899939868,16.977814817741503,4.664517069631142,320.3850344742838,3.084004037961816,94.1359293243055,11.969862881622637,1.1467714867478853,False
2024-07-23 10:30:00,32.399655275130606,72.18331420299367,440.597753106722,7.096658444504434,9.696469227565764,,30.33432379721319,52.87173037280664,58.16695912393745,242.13572517750055,10.263797623866202,16.855710274101043,4.744627374865049,275.99986045033285,2.59981078306133,79.91567874880693,12.146446409532775,0.9685429007100022,False
2024-07-23 10:45:00,31.72020618530946,76.40408915810708,438.9821420598509,6.97282031805641,10.204808057589418,,30.025468659663822,52.67785704718211,58.32556989968845,298.4128549465398,10.151303354369176,16.99397402860539,4.923218549892963,332.4813508794074,3.2319877395330074,98.98389326056027,11.813405924181742,1.1936514197861592,False
2024-07-23 11:00:00,32.440131121570765,71.19615217196392,445.9766813858704,7.050720750799558,10.647670005197767,,30.95940359772972,53.51720176630444,58.21646124030129,335.7734879743313,10.644314566942866,16.898781304973472,5.64319210544772,370.95977595169535,3.5969492543982096,111.91658146325497,11.657481983136405,1.3430939518973253,False
2024-07-23 11:15:00,31.096371805537228,71.79342629678871,438.9379832151368,7.036697062522872,10.580864825842838,,30.20034553114629,52.6725579858164,58.29439742738645,324.1164653612429,10.148240190559685,16.96674097571431,5.2936508622572855,358.52509738977415,3.5441677633199653,108.5338998828286,11.617870258795802,1.2964658614449716,False
2024-07-23 11:30:00,32.93404993604159,71.8041192780416,446.53674872081416,6.786599617140567,10.359643312339148,,31.553396000511817,53.5844098464977,58.91542931869879,330.9476012093441,10.684467042840067,17.514797377916608,5.612976199444935,366.7598418295457,3.5730436951985816,111.31238978830183,11.58805741362379,1.3237904048373763,False
2024-07-23 11:45:00,32.572495742368766,71.17773438748087,449.0465457917095,7.113947072879038,11.085412406902886,,31.06107004485376,53.88558549500514,58.942684784551794,368.3777419724569,10.865640354342489,17.539116720621426,5.785459013056948,404.5679580604778,3.971465334023848,124.41997498058404,11.435989347536367,1.4735109678898275,False
2024-07-23 12:00:00,33.460237462331015,70.9675667704359,448.98376310257095,7.004009204740886,10.676165064359187,,32.25769492909027,53.878051572308514,58.73040686255934,339.2412862976692,10.861083507700648,17.35030068837601,5.830565572133868,375.28323606587975,3.672155859618301,115.02697934201221,11.474448418916554,1.3569651451906768,False
2024-07-23 12:15:00,33.90212679259236,70.13671411778166,448.5572033503023,7.05891941138774,11.19302919567887,,32.78822019696916,53.82686440203627,59.220111974797405,380.1813309951919,10.830156993099134,17.78793975688897,6.380866122142701,417.1802938673228,4.134109784291129,129.37424085418942,11.34092137541507,1.5207253239807677,False
2024-07-23 12:30:00,33.892863008515185,70.50615745988367,450.844452257529,6.968506838347149,11.427794647531652,,32.52415453229065,54.101334270903486,58.85016721294172,410.82311738731,10.996676163972968,17.456657081661476,6.20702785447558,447.48347848742,4.459287809184503,140.26205801238135,11.220421375118653,1.64329246954924,False
2024-07-23 12:45:00,33.890555332290624,66.73904426379937,448.4622078980287,6.928321357713006,11.16672147643488,,32.30338991717586,53.81546494776344,58.48421060375418,387.2652599123904,10.823277617713876,17.133018124333425,6.465711904965576,423.6872675594033,4.238400118721874,132.60984806626345,11.236783253547152,1.5490610396495614,False
2024-07-23 13:00:00,34.430447971041325,72.15744772960812,453.8715430321503,7.150839997385906,11.785868497409862,,33.40457867073282,54.46458516385803,59.13708201170088,427.5023116337792,11.21967064360184,17.713225500655355,6.490761794788241,464.9259695728246,4.635028500023956,146.76866251923303,11.140965700176968,1.7100092465351167,False
2024-07-23 13:15:00,34.66429777036276,69.29181514059967,441.1042857430445,7.124752463434593,11.519429296401038,,33.07266259075554,52.93251428916533,59.30542570672652,393.0564686001441,10.29923762114654,17.86492759490782,6.251936074710303,429.4725698909088,4.394676832966445,135.2434358001238,11.16841656210677,1.5722258744005764,False
2024-07-23 13:30:00,35.06671214544738,68.01292429017494,459.39698370835583,6.882934799839258,11.049816209473214,,33.46586598553184,55.12763804500271,59.1999850808909,387.4243427510244,11.634444821558944,17.769809380193617,6.306002868024781,425.1345998208017,4.166881409633956,133.55103359869184,11.195708092104242,1.5496973710040978,False
2024-07-23 13:45:00,34.46830169722718,65.38508168249226,455.7756391716241,6.856550453690858,11.508328623512806,,33.44107754441993,54.693076700594894,59.33054538518968,428.4803558501635,11.36147121253962,17.88763806386453,6.546269920376041,466.2757350469437,4.651778169821949,147.9169961317829,11.086567487478458,1.7139214234006541,False
2024-07-23 14:00:00,34.02838074856295,66.80508888159326,455.6725681750542,7.1578019904001895,11.564565855201476,,33.275999568074155,54.6807081810065,59.06480837697661,405.39920864874784,11.35376496462102,17.648360857137206,6.929287147508832,443.3306216180149,4.406763864801286,140.09435553794188,11.129597550475761,1.6215968345949914,False
2024-07-23 14:15:00,34.906848271548895,66.86632818368703,451.1734052034664,6.94013347133278,11.392863877922975,,33.483201444796464,54.14080862441597,59.60808614223388,405.32989039854255,11.020764487732231,18.13984247144884,6.496224133909803,442.9867214916334,4.452730406590195,140.1579919736033,11.11591481547123,1.6213195615941702,True
2024-07-23 14:30:00,35.63088258491732,67.49538319235901,455.5067269883209,6.993800420744352,11.609697078448932,,34.25764225003536,54.6608072385985,59.57968719181692,424.1299295592193,11.3413729306192,18.11392784511653,6.915640500088155,462.5008708350432,4.61589665770458,146.6894383783583,11.08883898328994,1.6965197182368772,True
2024-07-23 14:45:00,34.5656488709309,66.96867108161707,451.3389508612008,6.910567941385783,11.155745900481165,,33.203715524869814,54.1606741033441,59.364461052881374,386.578283946473,11.032900237720582,17.918331430033266,6.845863723264059,424.3753793374909,4.245177959095382,133.67392166727288,11.165440427827056,1.546313135785892,True
2024-07-23 15:00:00,35.087986073747786,66.81090629196477,453.4005467069709,7.040415671121984,11.680437058158356,,33.41014252022207,54.40806560483651,59.99609355400136,424.7293316947893,11.184777895994538,18.496386772709425,6.79030480672517,463.2008011702184,4.640021387036372,146.7742924318263,11.099199939746477,1.6989173267791573,True
2024-07-23 15:15:00,34.673448695677514,64.0288376863809,453.0712074029377,6.923275076366297,11.038900544411636,,32.93937511223305,54.36854488835253,59.40873702404497,376.8453152403545,11.160422530921329,17.958453585600537,6.7345619511970725,414.69875330807344,4.115625468045339,130.09190800845147,11.211270075996906,1.5073812609614181,False
2024-07-23 15:30:00,35.40559335154444,68.0051157548585,450.4668086412221,7.185784699721819,11.55612583025874,,33.78747035928119,54.05601703694665,59.297257039630175,398.4425944078636,10.969065663621596,17.85754652252881,6.759370739722681,436.0285773337367,4.370341130536921,137.34919167717644,11.165063934901763,1.5937703776314545,False
2024-07-23 15:45:00,34.53834496528937,64.25032692977693,452.54165284889126,7.045518633969726,11.361084474219718,,33.049080211369315,54.30499834186695,59.10287528333444,395.9889177098519,11.12133498284431,17.682505634433912,6.478626688993796,433.27138501612393,4.315565840249992,136.25243711313703,11.18376664218057,1.5839556708394076,False
2024-07-23 16:00:00,35.83104510643872,65.7866927428763,447.6607247907341,7.0519357292638505,11.377228558672815,,34.10854323873968,53.719286974888085,58.80107423066982,393.4754250833939,10.765351798902069,17.413006331734838,6.239900282615802,429.8936834966466,4.325292829408965,135.08666573748948,11.192341424695561,1.5739017003335756,False
2024-07-23 16:15:00,34.922214049224856,66.72924522690576,450.6244036619913,7.03835721361791,11.215522052266586,,32.52523747735839,54.07492843943896,59.31257430098132,383.5103217386073,10.980582216721425,17.87138861487749,6.119408727727858,420.4817012979341,4.177164838648676,131.32405811227628,11.260953740863659,1.534041286954429,False
2024-07-23 16:30:00,34.79773052576992,68.28548773862548,439.0067749438472,7.018745535350616,11.322815934225382,,32.92366157407823,52.68081299326166,59.2154632280923,386.1119377025773,10.153012329877193,17.7837510548163,6.426883461720212,422.47558454899104,4.3040703988747655,131.8252374640706,11.271336653300349,1.5444477508103092,False
2024-07-23 16:45:00,34.592230591797815,64.66485563701768,452.321400490824,6.868665526044031,11.292949241997697,,32.657752636038715,54.27856805889888,59.14326709181166,410.28066519654953,11.105104598795233,17.718783900254955,6.082370477097468,447.1869241726972,4.424283715953666,139.6169282116242,11.264797417197665,1.6411226607861982,False
2024-07-23 17:00:00,34.18043163372789,64.53995029854994,450.21646531734586,6.78679575854205,10.929598495968808,,32.21235025838531,54.02597583808151,59.05870646109359,383.7713838791629,10.950787913723516,17.64289172797753,5.850955764711283,420.2160192855752,4.1428027374267575,130.1258568121023,11.357464043148697,1.5350855355166515,True
2024-07-23 17:15:00,34.71229939337308,61.967209819456414,454.3031043383877,6.956467760873617,10.848683612096856,,32.81815948582781,54.51637252060652,58.86526008489745,365.2530632272826,11.251705574312522,17.470091469983682,5.62306331328974,401.5979235848685,3.8922158512232388,123.36461140401381,11.449149648130192,1.4610122529091305,False
2024-07-23 17:30:00,34.8253518493084,65.27647991875914,446.45338133001,7.105959304050392,10.710995118609029,,32.76992017762373,53.57440575960119,59.079993309911735,333.8484809957554,10.678483863265306,17.661975973471076,5.789009029411313,369.9779498619031,3.6050358145586365,112.28808461229836,11.588161416743926,1.3353939239830215,False
2024-07-23 17:45:00,34.97255613437916,68.35731587446944,437.6779501923645,7.052461087256943,10.60741259612876,,32.85775280267604,52.52135402308373,58.4792051454533,324.16939323459223,10.061094993556493,17.128619436174578,5.611666242440163,358.97077390676344,3.5549515088718175,108.5516233530038,11.630413003815768,1.296677572938369,False
2024-07-23 18:00:00,34.888718119965176,66.1873225573993,444.3664515087342,6.968937774534545,10.546251860972305,,32.37884838559982,53.32397418104811,58.63822174337252,332.7348388254331,10.529434232757891,17.26872810590447,5.112140183432889,367.6451413475283,3.5773140864377595,110.90377003772369,11.65882784398982,1.3309393553017324,False
2024-07-23 18:15:00,34.45653324191724,63.75192655440655,448.8748016944865,7.063681768094317,10.341204002863028,,31.44052159504844,53.86497620333837,57.95966351363619,309.43671544072765,10.853177976117047,16.676140432987058,5.1650696745813125,344.13110352441305,3.2775222347687114,102.64052068926637,11.791727896231617,1.2377468617629106,False
2024-07-23 18:30:00,33.69814207211675,71.61553344022714,448.0016115753528,6.895278909416274,10.200215392956329,,30.572312139256148,53.760193389042335,58.12515365048659,312.98069142975675,10.789963482281932,16.81939302648422,4.816516113869245,347.40656405239207,3.3049364835400548,103.29770368475998,11.82822891688855,1.251922765719027,False
2024-07-23 18:45:00,34.11600446377112,64.40045023068011,441.8921509840739,7.0832861899944,9.764046984752436,,31.695667511309857,53.02705811808887,57.81750980961186,251.7003416650454,10.354523277186408,16.55373983951603,4.718868308891963,285.3274730906398,2.6807607947580365,82.64609243495543,12.142095207339143,1.0068013666601816,False
2024-07-23 19:00:00,33.755720273806936,68.84452901546875,436.82692443439566,6.890090185311133,9.753989453553029,,30.95796046330796,52.41923093212748,57.62436435047562,267.21425723666385,10.002520327554636,16.3883949083315,4.5356456319398495,300.1408181044899,2.8638992682418953,87.28007504103324,12.09434406165692,1.0688570289466555,False
2024-07-23 19:15:00,34.01344035613255,68.96934518809906,440.1541463859337,6.8351938381939,9.2116909982609,,31.29166349643162,52.81849756631205,57.31915795440747,224.6227251557,10.232827150713112,16.129369185179208,4.578412380606832,257.5633338721991,2.376497160067,72.97768300304719,12.412702184456862,0.8984909006228,False
2024-07-23 19:30:00,34.58358050309059,67.20308139444393,436.7066220437507,7.079458958641527,9.612933226413244,,31.064368471153323,52.404794645250085,57.24101341908842,238.8694917448024,9.994258503426902,16.063490453362505,4.356088291745092,271.28332899333685,2.533474267771717,77.18879276838148,12.360647625783196,0.9554779669792095,False
2024-07-23 19:45:00,33.27145677375496,68.8812878838343,435.0231731734708,6.974909260493035,9.187039163212429,,30.567269782636,52.2027807808165,57.14913527226015,208.89674080149328,9.879123663845066,15.986263516369704,3.835215110426616,240.59734309213468,2.2121299027193935,67.13840073642815,12.603530116497314,0.8355869632059731,False
2024-07-23 20:00:00,32.818264036016984,67.37214176808476,438.0128170504413,6.804191839030349,8.646067788077364,,29.773506690973864,52.56153804605295,56.95702091450696,176.0797223034706,10.084205860624362,15.82558506920169,3.7333405880720023,207.72285382136863,1.8418759490470151,56.28532388657778,12.979605098514297,0.7043188892138823,False
2024-07-23 20:15:00,33.446116102482975,69.59536806903282,432.84969675199056,7.14121806803258,9.014833886959204,,29.47670157712969,51.94196361023887,56.87855563086664,177.9592752614655,9.73178708704819,15.760270076695782,3.86443673304067,209.3157691582501,1.8736158189266243,56.58035079120303,13.01094019098981,0.7118371010458621,False
2024-07-23 20:30:00,33.35386606680163,69.7404957622863,427.7652017402444,6.879429879769825,8.306690076353195,,29.585935080922685,51.33182420882933,56.80663740103724,134.6877222896861,9.392854670521965,15.700562960596187,3.61253063993774,165.39367056074198,1.4272601965833704,42.594799690861734,13.656351094120181,0.5387508891587444,False
2024-07-23 20:45:00,33.02612911662517,72.13573262457285,427.0154071652372,6.997009584513706,8.098735447229673,,29.474748645058543,51.24184885982846,56.41162896873462,104.3319095389831,9.343549298781596,15.375310664900868,3.109554801453556,134.16032430411911,1.1017258627159672,32.822001668817,14.37577955600029,0.4173276381559324,False
2024-07-23 21:00:00,32.10690110600838,71.11636430716824,431.1654545694993,6.989453409088993,8.361327415116268,,28.562082038465725,51.73985454833991,56.25694999960668,131.85363581468022,9.618627770344329,15.24918123982316,3.2474586400471868,161.9689034648949,1.3718740060272747,41.26730980092656,13.803774373323586,0.5274145432587208,False
2024-07-23 21:15:00,31.78125178930603,76.08338638617637,425.3212055138018,6.808863959186834,7.936441861814654,,28.36954672300931,51.03854466165622,56.11577863797896,107.44196218518076,9.232777177977992,15.13467005037232,2.9801641891228416,136.78957360265392,1.12757790262782,33.45889284828071,14.37850715927842,0.42976784874072305,False
2024-07-23 21:30:00,30.834760257810988,71.04732562398188,419.6494156059006,7.103834989108181,8.221559585087785,,27.42593526528085,50.35792987270807,55.66967109149831,105.59431365294016,8.868315067370204,14.776580479297994,2.951880367139458,134.19108956674782,1.1177245959796043,32.72422756863015,14.42203825946588,0.4223772546117606,False
2024-07-23 21:45:00,31.865792942559303,73.54838685274176,430.2501410445091,6.883211760184437,7.521412902763371,,28.6363458006838,51.63001692534109,55.90593562201271,62.105358177655866,9.557500076284803,14.965517442869755,2.764768675865448,91.39314437267588,0.638201142578934,19.15695911527921,16.778742744318702,0.24842143271062347,False
2024-07-23 22:00:00,31.765346240868684,75.62425682713271,425.0194590231553,6.853531394055303,7.677377221360887,,27.887860901360803,51.00233508277864,55.83029157775418,79.55179167125951,9.213140380915554,14.904851904858909,2.8798257855122094,108.54960974254617,0.8238458273055835,24.42883376363056,15.627802012919227,0.318207166685038,False
2024-07-23 22:15:00,30.82838122431851,77.28346183435062,419.60803826672594,6.950189977387624,7.433749692047946,,27.35237074473021,50.35296459200711,55.58428852103939,46.29546844293123,8.86569208432478,14.708694591078524,2.4397888809090498,74.30964399924358,0.48355971466032166,14.156043400981337,18.461868937702068,0.18518187377172493,False
2024-07-23 22:30:00,32.07143520166247,77.50671436807255,416.0893672801709,6.943563400633168,7.52615908288121,,27.803986190626933,49.93072407362051,55.42803184952789,55.31223196979357,8.644524311998914,14.584997223594245,2.5834396358884706,83.1251931412752,0.5825956822480425,16.912268047084083,17.28634524145154,0.2212489278791743,False
2024-07-23 22:45:00,30.90408398947964,74.91393065056444,417.0373017387837,6.88383727783557,7.057197161049425,,26.837933405046368,50.04447620865403,55.766636771429546,16.496462026596266,8.70374085922608,14.853928788801246,2.6769472335459152,44.73107890816951,0.17335988321385454,5.043958229252066,31.189632699111375,0.06598584810638507,False
2024-07-23 23:00:00,30.312372144834697,79.19720497108422,423.2269932088013,6.9002087314629525,7.7044717477568545,,26.953728243538897,50.78723918505615,55.15310934437704,77.6673989792412,9.097065528198875,14.36904754444068,2.6738674085122445,105.807379460393,0.804263016293902,23.74758391189279,15.669996364381397,0.3106695959169648,False
2024-07-23 23:15:00,29.762629748652717,73.72304067886898,417.719705987607,7.121017062154955,7.760616865396302,,25.931695105956376,50.126364718512846,55.46805126451335,60.962194052314,8.746536987010849,14.61661143908297,2.5181241414560462,88.84346661986386,0.6395998032413468,18.639800453435537,16.763187614729567,0.243848776209256,False
2024-07-23 23:30:00,28.911088576151496,77.49219078001059,420.1932384701356,6.984444971086975,7.690147577568378,,25.8136828959876,50.42318861641627,55.34278833638445,67.66094903896276,8.902837062648656,14.517809270683957,2.541824905258776,95.62342027755416,0.7057026064814025,20.68801177815321,16.256157078917695,0.27064379615585105,False
2024-07-23 23:45:00,30.596492713681187,79.66276762960196,427.238556376078,6.956415170103636,7.249409947957689,,26.497867152782952,51.26862676512936,55.48473486571186,28.56259242133132,9.358205178080642,14.62980449698341,2.3408246206923518,56.891426717087725,0.29299477785405337,8.733298258746258,22.910834124279848,0.11425036968532529,False
2024-07-24 00:00:00,28.857520225569555,81.05578566618045,425.5642933357254,7.087450876774264,7.897368091703103,,25.61251297813265,51.06771520028705,55.73080313568166,78.3070775909186,9.248616915044106,14.825313382173515,2.61936767132727,107.00037555946348,0.8099172149288387,24.04660587519339,15.649623185733965,0.3132283103636744,False
2024-07-24 00:15:00,28.140359416679708,80.14898710546167,416.99622520619374,7.03965431388275,7.724504762813493,,25.85019767349964,50.03954702474325,55.518319037821776,65.1587042666363,8.7011692598958,14.65638625837011,2.671795033760588,93.1880548186628,0.6848504489307432,19.92396829696729,16.449654201022,0.26063481706654523,False
2024-07-24 00:30:00,29.122306866410018,84.13354551606724,418.6828072825325,6.9286771290782045,7.213306001597521,,26.08788236886663,50.241936873903896,55.249501538951776,27.191388429971667,8.807175050925176,14.444518510138582,2.4972099734543654,54.9402919644898,0.2846288725193169,8.314038926348132,23.2408109404875,0.10876555371988667,False
2024-07-24 00:45:00,28.729481512113527,82.45251470088485,421.5569161666961,6.91061517093136,7.218567727648434,,25.12838913854193,50.58682994000353,55.99400108694303,29.621519772935432,8.98979736410145,15.036351912146904,2.4883276962453467,58.13599674542914,0.30795255671707444,9.057075885772727,22.575089701396475,0.11848607909174173,False
2024-07-24 01:00:00,29.447571004916195,81.12553739062092,426.89477294206336,7.052054150895383,7.255075518441727,,26.371657060610488,51.2273727530476,55.18868487304432,19.77561005778685,9.33563272203206,14.396870976601704,2.402236441397432,47.91035019781805,0.20302136754634326,6.046590531268918,27.867060085241967,0.0791024402311474,False
2024-07-24 01:15:00,29.619670727169314,80.41509288158423,424.27341602440407,7.012377679307904,7.75677777119678,,26.040471800725083,50.91280992292849,55.92145321747291,72.06419550709519,9.164709603370977,14.977982665450025,2.4764637909356293,100.68335156685184,0.7444000918888758,22.034348418249422,16.07051593898462,0.2882567820283808,False
2024-07-24 01:30:00,28.66813105324873,84.48688039980927,421.8051867385853,6.9676273848145245,7.552803316195615,,25.57035449774076,50.61662240863024,55.198193974819375,56.320392750554674,9.005689999867549,14.404314073027242,2.650707769842215,84.38110459329167,0.5851759313810909,17.220523287409602,17.233410384897088,0.2252815710022187,False
2024-07-24 01:45:00,29.529617034238573,84.1158580788125,422.07438778140425,7.120325152485239,7.69343931657429,,26.14441618731449,50.64892653376851,55.25341615822519,55.1947086165175,9.022943619223994,14.447589060757297,2.6455995407012347,83.31084083720003,0.5731141640890511,16.876334106586388,17.361840869817854,0.22077883446607,False
2024-07-24 02:00:00,28.636754691580474,80.90697029211509,427.0749696674064,6.875705312133572,7.309298104286288,,25.60491907145224,51.24899636008877,55.28502438698737,42.25260373811929,9.34745971604217,14.472397879096969,2.7015563809525696,70.77401771421098,0.43359279215271584,12.919156118967356,19.26691016106212,0.16901041495247715,False
2024-07-24 02:15:00,28.07196536906341,83.49077258341686,416.1311923595993,6.966904596967196,7.512384255652048,,25.26439772304856,49.93574308315192,55.32224046965748,51.79360434382933,8.647131402849315,14.501644602704564,2.6179775308185143,79.5603578802017,0.5454796586848518,15.836412464169259,17.669013060739815,0.20717441737531733,False
2024-07-24 02:30:00,28.60146932197343,82.03685118507961,420.4713330926964,7.140655293659714,7.457341994256062,,25.752699175211465,50.45655997112357,55.508682490342295,30.38320060483039,8.920525139102168,14.648755671700869,2.554630557660375,58.5071119732938,0.31668670059634785,9.289967416932935,22.149648494462504,0.12153280241932156,False
2024-07-24 02:45:00,28.16722651530575,82.8011864492222,425.9033847031902,7.01454815429606,7.555348283023733,,25.2687632077262,51.10840616438283,55.37393979345112,52.55513810793502,9.270742542695698,14.542338511300985,2.5443769145842534,80.91259607651595,0.5408001287276729,16.069259027882204,17.708943511791194,0.2102205524317401,False
2024-07-24 03:00:00,28.039423667288,84.0445847782983,423.7197894845725,6.921162188670703,7.47856951826966,,25.404181496877367,50.846374738148704,55.15985532493728,53.891308295248486,9.128879817113363,14.374320783246892,2.5351227355330246,81.92963163114176,0.5574073295989574,16.477806424355165,17.48694620060763,0.21556523318099394,False
2024-07-24 03:15:00,27.91440216456981,86.79806856745779,414.7594431681349,7.1710608248603,7.985561490546175,,25.357583705813113,49.771133180176186,55.47350509499388,77.08236486982956,8.56189887961493,14.620923346070532,2.661247695278706,104.92643479079372,0.8145006656858751,23.56870388259909,15.657469880287973,0.3083294594793182,False
2024-07-24 03:30:00,27.404413614358585,86.41722242465958,417.87893730197993,6.831773464561922,7.459116443330085,,25.310985914748862,50.14547247623759,55.5099180534994,59.81675196135383,8.756543124062986,14.649733889785178,2.565902502346061,87.78893147754806,0.627342978768163,18.289570079703548,16.881406761396168,0.23926700784541532,False
2024-07-24 03:45:00,27.28672275150824,86.41913989619772,424.6438781480108,7.0491575641456095,7.383853216201754,,25.264388123684608,50.957265377761296,55.52318614479028,32.42964854001156,9.18873757503902,14.6602412266802,2.553387257355672,60.83201459908645,0.33469565205614416,9.915689337593921,21.576532711028023,0.12971859416004625,False
2024-07-24 04:00:00,28.04000025426426,85.89128378771409,415.8021577557959,6.90199540069639,7.175297066232853,,25.217790332620357,49.8962589306955,55.57889107962713,25.929630076500143,8.626635777441129,14.70441020007508,2.479077458127075,53.73975351214343,0.2733016655364624,7.928243692190701,23.83916544951508,0.10371852030600057,False
2024-07-24 04:15:00,28.102950999206527,82.1694761534268,430.3790577339101,6.965500175254827,7.342089255347391,,25.171192541556103,51.64548692806922,55.626260081964624,36.98163917848917,9.566093847937497,14.742039255301954,2.51038474749837,65.800157029227,0.37658908009256375,11.307505995214838,20.46597652654125,0.14792655671395666,False
2024-07-24 04:30:00,27.034572602072515,84.46479202077103,422.8459071432407,7.177322128842469,7.77488389911305,,25.349888202820836,50.74150885718888,55.58734110705628,57.65437125948651,9.072513850313769,14.711118046832418,2.640245641528565,86.07824879816127,0.5975617702705804,17.628400556300598,17.173265382543814,0.23061748503794605,False
2024-07-24 04:45:00,28.58867992004001,85.9495557967,421.8967916623975,6.943866412619808,7.173660376370255,,25.528583864085565,50.6276149994877,55.52410529383391,22.121376281181195,9.011558666820283,14.660969310065273,2.615577016698689,50.40948127476543,0.22979396375044647,6.763832011733975,26.211494510180763,0.08848550512472478,False
2024-07-24 05:00:00,28.648957320416898,84.44378501089271,411.1163751926277,6.951086745608585,7.418325794802413,,25.124596039464127,49.33396502311532,55.46144483895861,43.82997378789065,8.33826268104784,14.611389403015922,2.593931760980316,71.37355763293472,0.46723904919382786,13.401452785385441,18.73086494538672,0.1753198951515626,False
2024-07-24 05:15:00,29.46431424300294,84.62819038219962,422.0165348832529,7.021632393762164,7.639528032920696,,26.45024248015696,50.64198418599035,55.60874286245812,59.499306158874965,9.019233856869546,14.728116430519256,2.5091657852284395,87.75582223149219,0.6178956391585322,18.192507851137623,16.96507316713117,0.23799722463549985,False
2024-07-24 05:30:00,27.51153158951109,84.21613563534238,423.2775353432819,6.923816914937681,7.550356669191491,,26.091432015511906,50.79330424119382,55.48605776462704,60.51195107567644,9.10032505578199,14.630850958536774,2.548596825372037,88.79172391536723,0.6265397542538107,18.50213416089883,16.878079593126028,0.24204780430270578,False
2024-07-24 05:45:00,27.606844510558588,82.41405503677525,414.515435125852,6.902502915860793,7.271026031651816,,25.732621550866856,49.74185221510224,55.33065747870221,34.85561461318617,8.546796559170389,14.508264673290764,2.790478104776692,62.70115395042401,0.3685231157910236,10.657452724127817,20.69161967234418,0.13942245845274467,False
2024-07-24 06:00:00,28.497892203537617,83.95614048451094,418.666934122422,6.898143048826102,7.8170043465457235,,25.373811086221803,50.24003209469064,55.45343785075546,87.77804935714826,8.806173392409635,14.605061962392169,2.655758374864397,115.84504308681446,0.9188612977196211,26.83901637144166,15.180400462434736,0.35111219742859306,False
2024-07-24 06:15:00,28.980375192531238,82.29995611901997,415.2674094429518,6.987628934252474,7.623831043126112,,25.474028947581235,49.83208913315422,55.316288313082666,60.28236148397076,8.59339533843392,14.496964381581964,2.5358472494329622,87.9085684534196,0.636202108873638,18.431934847338933,16.77384592618138,0.24112944593588304,False
2024-07-24 06:30:00,28.711499855692267,79.65413456889007,416.92126315372366,7.045790300025249,7.2984638765087055,,25.49500502116228,50.03055157844683,55.64497902701287,24.03705053055738,8.696477560882634,14.756926916017065,2.5960439733361147,52.0864989807932,0.25267357648345623,7.349568570223232,24.925029974907172,0.09614820212222952,False
2024-07-24 06:45:00,28.47466735278108,79.49789175037934,411.7174609361346,6.983044638515714,7.433004028320294,,25.44462323821418,49.40609531233615,55.55185147072313,42.26853308060461,8.374889845521817,14.68295917317955,2.5542430714736715,69.88062517077967,0.4499593898045804,12.9247031925479,19.015535990593406,0.16907413232241844,False
2024-07-24 07:00:00,27.830324500487706,81.14888808753668,428.2536223402162,6.983784550559924,7.679593949209098,,25.972895929709054,51.39043468082595,55.6127669716416,67.69966825144455,9.425065592761776,14.731314048439389,2.755080519900741,96.61112841254646,0.6958093986491738,20.789273337824365,16.344069997325104,0.2707986730057782,False
2024-07-24 07:15:00,29.73775947165338,78.57550498993173,417.44722648941945,6.991555196360849,7.741748815202026,,26.50116862120393,50.093667178730335,55.980429388625765,70.83133344312547,8.729431992592081,15.0254211318718,2.8053550115880284,99.3915415791774,0.7501936188411769,21.848565062118123,15.999222408433928,0.2833253337725019,False
2024-07-24 07:30:00,28.627121416439856,78.90405298440301,425.1493953468796,7.047153244872633,8.1510941856229,,25.908997706757084,51.01792744162555,55.71638140252277,105.65900262100598,9.221592847633328,14.813807103139537,3.0493578900479643,134.7437604618268,1.1039409407502676,32.744275016631235,14.472569794370104,0.42263601048402394,False
2024-07-24 07:45:00,29.30897775800216,76.69284766915673,431.7600773221188,6.952074906860331,8.20138974831939,,26.51945781650768,51.81120927865426,56.33946071993348,120.84389664702856,9.658477991782307,15.31637652324244,2.892629152744336,150.71138031479765,1.249314841459058,37.632438081434465,14.084974335708491,0.48337558658811425,False
2024-07-24 08:00:00,30.47447986156876,80.57565950748551,432.3751647037549,7.017975015548287,8.415798627864536,,27.65352722034437,51.88501976445059,56.32689706650018,134.72464191205853,9.699815361114211,15.30613218993306,3.1338155246849797,164.8644049877908,1.397823612316249,42.165872038735365,13.751123463292908,0.5388985676482341,False
2024-07-24 08:15:00,29.71205771488631,80.95705970375391,430.7681305720051,6.931048096768521,8.63355597778864,,27.807959427857,51.69217566864061,56.5922375971276,162.6420212885129,9.592061233585166,15.523461707520196,3.494712095529883,193.25225632514807,1.7025078810201197,51.16590617136872,13.283614741799935,0.6505680851540516,False
2024-07-24 08:30:00,30.383037785218328,78.61010563052473,428.0158489628647,7.123505995496908,8.806620482553347,,27.64613817373695,51.361901875543765,56.379286411640656,158.92525277179595,9.4093754582126,15.348880379754412,3.3411772568981357,189.0246858666611,1.6831144870564394,50.25988406778929,13.227245397072176,0.6357010110871838,False
2024-07-24 08:45:00,30.79416234738481,76.82688247513684,431.22419118740993,6.993311944292208,9.077886866609028,,28.922369796321256,51.74690294248919,56.723475478370354,197.25298837308773,9.622559272454984,15.631709467309584,3.676897698742471,228.1841548115948,2.0845749223168193,62.714591641063336,12.796442605661714,0.789011953492351,False
2024-07-24 09:00:00,30.992304562131505,79.73544278928362,435.3554260629271,6.963651024359352,9.34338895809255,,28.024399405221462,52.24265112755125,56.887984100673634,226.1180564016624,9.901776767136331,15.7681088761603,3.9318495294549463,257.719791574414,2.379737933733198,72.2804867856165,12.540044308993,0.9044722256066495,False
2024-07-24 09:15:00,29.83880893109246,74.83781749213014,432.8716245356282,6.99702331504923,9.05009807257558,,27.566093107441656,51.94459494427539,57.04749333037538,192.91790065075324,9.733266173210769,15.901118570421506,3.974564616000273,224.5268500103858,2.0530747575263497,62.00287890287705,12.73587526029997,0.7716716026030129,False
2024-07-24 09:30:00,29.898756774883392,73.67665896775065,444.8970546890706,6.893677656091798,8.630605551343832,,28.18925310903172,53.38764656268848,57.27945051254464,166.83829047576998,10.56719782935571,16.09587188114691,4.056865753584351,199.55822593985692,1.736927895252034,53.912478045223004,13.018253029321937,0.6673531619030799,False
2024-07-24 09:45:00,31.440841082528152,77.31530725578591,434.61658212965176,6.769393428860287,9.210981941990694,,28.71042351952033,52.15398985555821,57.73027618501664,227.8716830532562,9.851449206140725,16.478925215462674,4.400182191438582,260.6022396662982,2.441588513130407,74.03323701866937,12.380089184473215,0.9114867322130248,False
2024-07-24 10:00:00,31.95159673923532,78.81222356135379,441.9308167730643,6.962147149869759,9.93829961450815,,30.14778606224789,53.03169801276771,57.9955824822445,280.932479057704,10.35724159325838,16.70716344173831,4.558951289158599,314.55583538185925,2.976152464638391,91.76085178682447,12.056262027820958,1.1237299162308159,False
2024-07-24 10:15:00,31.047722340517478,75.55570810199816,440.88303905627697,6.9148803005570985,9.550817364644471,,29.2549295599034,52.90596468675324,58.231835253516834,246.92660339353603,10.283747886356316,16.91217291434401,4.650734876296068,280.7732590705324,2.635937064087373,81.0786300634801,12.179282646708758,0.9877064135741441,False
2024-07-24 10:30:00,31.86256761983548,71.34180274467933,441.3771418516069,6.925530751754115,10.163069134011977,,29.90977606170169,52.96525702219282,58.15508067725544,302.06444988151253,10.318362000620011,16.845385919477966,4.935049417993988,336.1632472196045,3.2375383822578616,99.69485304355713,11.859048931591312,1.2082577995260502,False
2024-07-24 10:45:00,32.40973922757376,74.69473747727203,443.97230047220967,6.884986941744595,10.047384070129665,,30.372020017976777,53.27667605666516,58.31791884708692,295.3066669409227,10.501440395957127,16.98728718092643,5.319714139516129,330.1151086573224,3.16239712838507,97.95356706348569,11.852706051994264,1.1812266677636907,False
2024-07-24 11:00:00,32.44816467216466,74.92562287275402,442.5039611879418,6.760410133509903,9.755942310078693,,30.96693540472758,53.10047534255301,58.30560763189216,277.4540645789932,10.397591102627898,16.976531138564333,5.377132891706348,312.2053197118918,2.9955321765687897,92.47814831390109,11.873357430337636,1.1098162583159727,False
2024-07-24 11:15:00,32.54597189790662,70.41430840853513,446.76483230450566,6.915254987438251,10.332276402486764,,30.5446831738479,53.61177987654068,58.77477725367436,318.0609409937291,10.700847753989205,17.38965447919658,5.621953020536387,353.7733962474513,3.417021415048513,106.5061421300429,11.682152876057655,1.2722437639749165,False
2024-07-24 11:30:00,32.34730103721778,71.23642562064597,442.4500488316631,6.888738666757272,10.266594895623587,,31.26200677950815,53.094005859799566,58.50129770880393,310.005295546836,10.393791202113672,17.148039574662896,5.688460411967512,345.2355867355801,3.3778562288663156,104.26856145278146,11.644867269976569,1.2400211821873441,False
2024-07-24 11:45:00,33.08399251607795,68.01932347531562,442.91635968252433,6.937123931642264,10.64244570262924,,31.91755913093064,53.149963161902924,58.76159369678648,338.99937336510214,10.426688797285312,17.3779552730205,5.65564943909771,374.4596668745057,3.705321770986976,114.4973996709967,11.502223213644204,1.3559974934604087,False
2024-07-24 12:00:00,34.692433669131034,67.24686312190799,451.9887108873199,6.975778450926124,10.79367628878832,,32.530920962189235,54.23864530647839,58.83741243047045,355.0658061374997,11.080618672821808,17.44530923232445,6.223839395411918,391.8155734380579,3.817897837862197,120.39261964062928,11.446012022124043,1.4202632245499989,False
2024-07-24 12:15:00,33.97449091876332,69.64734166926758,452.589563178263,6.981644242635759,11.10461014668329,,32.272296575385944,54.31074758139156,58.62536223230262,382.5649904670048,11.124867585185726,17.257369369371116,5.998358455814422,418.945585877376,4.122965904047532,130.1853909804027,11.317949075810915,1.5302599618680193,False
2024-07-24 12:30:00,33.35993231104746,68.98839220199557,454.3872162551328,6.883683279518336,11.047082892409612,,32.0170560137716,54.52646595061594,59.38254616349618,386.5777396984305,11.257956320208235,17.9347126317872,6.081343359138228,423.8517520095641,4.1633996128912765,131.984270254095,11.294426289949397,1.546310958793722,False
2024-07-24 12:45:00,34.606766540799384,66.71497903927822,455.7482469375996,6.928177820356219,11.059934170479432,,33.320507179107416,54.68978963251195,58.82791085114774,383.65463203561137,11.35942285355916,17.4368589343239,6.144591834462672,420.5955056579571,4.131756350123212,131.37347376749,11.259764631154102,1.5346185281424456,False
