timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-02 21:45:00,31.85180791175194,74.33016632038452,428.0018738793807,7.136892149142289,8.027269067780102,,27.914480953933083,51.360224865525694,55.73312097647361,86.19261077767175,9.408453815840415,14.827163210814422,2.9069768180827267,115.33520462240932,0.8903769186378128,26.58688991026691,15.256914818772097,0.344770443110687,False
2024-07-02 22:00:00,31.676663276910237,76.09335479097732,426.1578281981734,7.012816109724986,7.831217696408769,,28.013476230738863,51.13893938378081,56.189244563492,79.23775053749671,9.28736807146254,15.194190146035016,2.7082296898041123,108.42753844479836,0.818401586683783,24.332397737609483,15.672095155708243,0.31695100214998684,False
2024-07-02 22:15:00,31.259039668562966,81.43328391062676,421.29668303801634,6.9612646435248955,7.0983583045489755,,27.56643054546123,50.55560196456196,55.3454021498389,13.178014622153851,8.973159046972736,14.51986637542594,2.63074989939596,41.301789943948485,0.13709366102408005,4.029520668095988,36.04855445536248,0.052712058488615404,False
2024-07-02 22:30:00,31.55135751320046,76.76646155994861,428.0874835745752,7.1503152156118235,7.911469612728491,,27.44682525726461,51.37049802894902,55.36013126709384,74.34856568341402,9.414100632117488,14.531462012667388,2.7139540223584757,103.00808235055736,0.7611543971166679,22.73281744336068,15.936406762141889,0.2973942627336561,False
2024-07-02 22:45:00,31.373071411057637,77.1587951376014,421.2251590524814,7.080350305366851,7.2098874228105965,,27.49563225026776,50.547019086297766,55.30064493344704,12.45018587960474,8.968589674569813,14.484668687304284,2.714384746443895,40.617828987922735,0.1295371174437454,3.806768834547944,37.52602555061322,0.04980074351841896,False
2024-07-02 23:00:00,31.283383347445504,77.270657166129,421.1209567239609,7.07299047376202,7.210631466113631,,27.423132212782303,50.53451480687531,55.307168515729444,13.220405017503273,8.961981383274836,14.489812328266481,2.707506696136547,41.379705425181136,0.13764099235161087,4.043920628692042,35.987952618999046,0.05288162007001309,False
2024-07-02 23:15:00,31.19369528383337,77.38251919465661,421.01675439544044,7.065630642157189,7.211375509416666,,27.350632175296845,50.52201052745285,55.31369209801184,13.990624155401806,8.955373091979856,14.494955969228679,2.7006286458291986,42.141581862439544,0.14574486725947633,4.280954594940409,34.62123695153627,0.055962496621607224,False
2024-07-02 23:30:00,31.104007220221238,77.4943812231842,420.91255206691994,7.058270810552358,7.2121195527197,,27.278132137811383,50.50950624803039,55.32021568029425,14.760843293300338,8.948764800684879,14.500099610190876,2.6937505955218506,42.903458299697945,0.1538487421673418,4.517870733293044,33.39880039685286,0.05904337317320135,False
2024-07-02 23:45:00,31.0143191566091,77.60624325171182,420.80834973839944,7.0509109789475275,7.212863596022735,,27.205632100325925,50.49700196860793,55.326739262576645,15.53106243119887,8.9421565093899,14.505243251153074,2.6868725452145026,43.665334736956346,0.16195261707520725,4.754669043749948,32.29898461003207,0.06212424972479548,False
2024-07-03 00:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 00:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 00:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 00:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 01:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 01:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 01:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 01:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 02:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 02:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 02:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 02:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 03:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 03:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 03:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 03:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 04:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 04:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 04:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 04:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 05:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 05:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 05:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 05:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-03 06:00:00,28.772117566305763,80.4027939649019,418.20329152538744,6.866915188826755,7.231464678598597,,25.39313116318946,50.184394983046495,55.489828819636706,34.78654087866219,8.776949227015447,14.633834275208011,2.5149212875307985,62.71224566841643,0.364549489771842,10.636332739059762,20.736373468823775,0.13914616351464876,False
2024-07-03 06:15:00,28.667433668152196,86.90957600711948,415.4492105704463,7.1998130965102805,7.587516579131699,,25.43837785218287,49.85390526845356,55.2143340174029,36.75233564663754,8.604686662902202,14.4169533033225,2.4397500053290964,64.21372561819135,0.3877034826214185,11.237394147315896,20.097156870938964,0.14700934258655016,False
2024-07-03 06:30:00,29.103243764845963,77.74856846271786,423.32984925749,7.05991440425002,7.940014902186639,,25.995142686743467,50.799581910898794,55.24015106881083,85.01165333162565,9.103699667657278,14.437185945406965,2.623299946962128,113.17583889165203,0.8801004979366187,25.99316312267786,15.31323538821902,0.3400466133265026,False
2024-07-03 06:45:00,27.73172542896725,83.60202880940989,420.7994715540384,7.157589192904929,7.9931001533972,,25.744733694780983,50.49593658648461,55.620507627266534,80.21801446996038,8.941426343086558,14.73746619160163,2.5540243996198027,108.45093140426836,0.8355109604922708,24.528744012540514,15.54999822061035,0.3208720578798415,False
2024-07-03 07:00:00,28.320532648589428,80.1252515811306,421.9156670943784,6.724002986500556,7.398471531174171,,25.494324702818503,50.62988005132541,55.69789613372861,64.65208829656369,9.012768237569688,14.79906746873673,2.6009324242932985,93.0648564271634,0.6744685446736147,19.85341981981929,16.48628312023036,0.25860835318625475,False
2024-07-03 07:15:00,29.656097667903293,82.6499519582935,422.00576435671474,6.974102429896135,7.897968977848097,,26.766720216994816,50.64069172280577,56.11915901951052,88.18162494450362,9.018543319340417,15.137405326029238,2.9234747495365876,117.26104833940984,0.9238665479519623,27.200419309207227,15.161792262154808,0.3527264997780145,False
2024-07-03 07:30:00,30.06045504543544,82.02042345324499,424.1886193863119,7.1173574020404935,8.067937278225118,,26.91473787392531,50.90263432635743,55.57273186017071,90.77509869675907,9.159215637285902,14.69952213998497,2.839855777710646,119.4736922517406,0.9505798761846247,28.131675698759505,14.936507165405022,0.3631003947870363,False
2024-07-03 07:45:00,29.83944089901603,77.20932277436363,423.0865971460337,7.119198274200039,8.732662085933377,,27.15060810368422,50.77039165752405,56.10362246938653,152.93216453793326,9.088015288703012,15.124836465958316,2.961425811576739,182.10644210417132,1.6134638117333386,47.625162480847834,13.44810859465164,0.611728658151733,False
2024-07-03 08:00:00,28.86537187505013,79.36941465778615,426.67135931250874,6.875688314489016,8.349557232144837,,26.55714404572438,51.200563117501055,56.38493262909091,140.1800713441427,9.32098309617589,15.35349227542218,3.0637131974875467,169.91825991322833,1.473868917655821,43.873302365399475,13.621097293695428,0.5607202853765708,False
2024-07-03 08:15:00,30.202826988762343,82.2064704590808,423.30426825424263,6.909052708395831,8.199291165833596,,27.36767094032809,50.79651219050911,56.59716807964208,121.12190607758676,9.102049410543174,15.52751941021158,3.2945504898314586,151.04602538817298,1.2902384574377654,38.10400308951918,13.94155018416748,0.48448762431034703,False
2024-07-03 08:30:00,29.763655432716757,78.76850717125133,432.6472612134341,6.95282398666317,8.381930648930041,,27.42411642771195,51.91767134561209,56.53516634028176,136.4011414532706,9.718139358800352,15.476544478282865,3.414025123017572,167.00985041337142,1.4291066622668707,43.13666605268498,13.616574892144849,0.5456045658130825,False
2024-07-03 08:45:00,30.13576533429022,78.82069615454184,431.57941450802184,6.999456999516434,8.78393739886865,,27.827019346666983,51.78952974096262,56.86237228784572,168.99562821189636,9.646358776472542,15.746821354673838,3.7057158335692257,200.09452417661197,1.7844803993522156,53.730449915353766,13.09746042770524,0.6759825128475855,False
2024-07-03 09:00:00,31.038590372704945,79.3417651245716,433.57272497061047,7.052941415022638,8.940920714211897,,28.1368461606857,52.02872699647325,57.24638509783959,178.6575322185217,9.780636260874209,16.068013224866817,3.709862977016857,210.2160446812796,1.8879792991892588,57.10934191709588,12.945864972797724,0.7146301288740868,False
2024-07-03 09:15:00,30.6787425568635,77.56694812231851,434.965306491458,7.159193705224138,9.114493244321167,,28.636082482721676,52.19583677897496,56.9418649515386,184.619071340692,9.875181831989554,15.812955116314855,3.9527802893035178,216.25998857829993,1.9552995390970294,59.335675356644835,12.818365599755577,0.738476285362768,False
2024-07-03 09:30:00,31.536739079855316,77.09276224620604,434.8194470011472,7.0412907057181755,9.633762511832106,,29.2622489869486,52.17833364013766,57.39098030007563,243.37581107344175,9.865250653522589,16.190076704754585,4.2952840661008285,275.7264224978198,2.592471806113931,78.64497432704661,12.330474213039887,0.973503244293767,False
2024-07-03 09:45:00,31.20037881724971,71.83697403390826,443.876965024848,7.025070805453175,9.506292846619502,,28.94813294716439,53.26523580298176,57.497206229525226,236.5047312487182,10.494676835141146,16.280142658593537,4.386187278192762,269.6657380206457,2.481222041166327,76.83802827085341,12.343034067395092,0.9460189249948728,False
2024-07-03 10:00:00,31.241471100267848,76.44208671346821,439.8423842189501,6.873540070327863,9.500559707283893,,29.4296485968426,52.78108610627401,57.99503433319777,246.80439244020113,10.21109874514321,16.706689719666826,4.73553765609874,280.4577185611099,2.62701963695603,80.61360990015983,12.235772562487217,0.9872175697608045,False
2024-07-03 10:15:00,31.679064740232675,73.42953575148256,432.76817499185944,6.9037613191585425,9.809329247139198,,29.965471308988924,51.93218099902313,57.87748546922334,267.17499081911063,9.7262895459155,16.605308215898688,4.689331429493165,300.195920010418,2.9055679279806554,87.72721102194302,12.034909560872256,1.0686999632764425,False
2024-07-03 10:30:00,32.41525520430681,74.95420915743769,443.7482486400592,6.945683609444633,10.23990226893456,,29.75708570349103,53.24978983680711,58.407896424003106,309.0038758942265,10.485549676350692,17.06603661692073,4.968959304838882,343.5244214923368,3.2942186594899274,101.98517571084072,11.84657850484169,1.236015503576906,False
2024-07-03 10:45:00,32.10675350436586,74.10052832605902,443.66250578199407,7.020172409504946,10.607554378443494,,30.83341005301952,53.23950069383929,58.26635584419349,334.7582727225772,10.479472667880314,16.94226801745268,4.803198038776158,368.9832114466864,3.5873819689385478,111.03971087705756,11.686935641383437,1.3390330908903088,False
2024-07-03 11:00:00,32.30607724387042,71.83417615721717,440.4140644542308,6.973299638522678,10.294546586946051,,30.71017126110541,52.8496877345077,58.492547164997774,306.1697557039121,10.250965802301566,17.140345784943122,5.205602140517288,340.766669431674,3.321246948423373,102.04936849701845,11.744084202012608,1.2246790228156483,False
2024-07-03 11:15:00,31.905231933848015,71.23649619073055,449.1630003564962,6.837408358357265,10.400126513567814,,30.551655840530657,53.89956004277954,58.77023164275076,333.4026905692774,10.874096147704837,17.38562007053768,5.4153909815356185,369.0777977690555,3.5627181552105496,111.64349271358746,11.626710909912179,1.3336107622771096,False
2024-07-03 11:30:00,32.69872368572981,69.49741193039732,453.0241565337479,6.901196612173039,10.414709476273131,,31.291722493879377,54.36289878404975,58.858030078455,330.1616397377402,11.156945904893282,17.46365507469556,5.896663126117421,366.6789038434465,3.5135128641000923,111.04803600732232,11.613079809285114,1.3206465589509608,False
2024-07-03 11:45:00,33.616170209459916,69.591485472877,449.19430591575855,7.087196215028729,10.633459925996991,,32.072023350724294,53.90331670989102,58.59736646987677,329.0459242634541,10.876369999656616,17.2326580916517,5.442591850948931,364.5975442057113,3.5462637109682627,111.13561162819421,11.538061870405725,1.3161836970538163,False
2024-07-03 12:00:00,34.03227719511354,69.77704702930785,443.78772036466773,7.073429926234824,10.638403385659416,,32.293872774208445,53.25452644376013,58.754749477698645,325.5281437557823,10.488348016716332,17.371883721538303,5.4982861912507595,360.8866616852877,3.564973459424592,110.37724645986647,11.499094513185343,1.3021125750231293,False
2024-07-03 12:15:00,34.02714232872209,67.47695450085509,451.7489004865649,6.964582678614356,10.95914629744473,,32.526584682148645,54.209868058387784,58.863194719378775,369.9622333185779,11.062990989155857,17.468252650695163,5.878065687149557,406.3715426455785,3.994563618830375,125.89672132248083,11.35223142009888,1.4798489332743114,False
2024-07-03 12:30:00,34.69628702232788,69.5540879910335,453.1463736433646,6.886820198803108,11.164746100442123,,32.867818228258486,54.37756483720375,58.77376825539152,396.12696562532585,11.165978122438268,17.38875889960723,6.283828577600717,432.9655312249721,4.277925901639015,135.24453975754852,11.259158972687745,1.5845078625013034,False
2024-07-03 12:45:00,33.07759199853732,70.96603505016034,451.54114327979863,6.878029526703663,10.992020168966096,,31.942320473418327,54.184937193575834,59.17183925243694,378.47863064476326,11.047734554208464,17.744476185133507,6.344252600445549,415.6150939845508,4.113990642262434,129.60107425459182,11.278596986566843,1.5139145225790531,False
2024-07-03 13:00:00,34.64636569291898,68.53460780097255,442.2798939295617,7.121929675857879,11.548048880867825,,32.957548207450984,53.0735872715474,59.32321169685694,397.80790367723097,10.381804259345158,17.881005755972097,6.622624670293091,434.6933383628413,4.426119205009946,136.5740777848783,11.19404572096174,1.5912316147089238,False
2024-07-03 13:15:00,33.40824968763958,67.92574252617766,454.8853856878978,7.196898704290126,11.383160837911834,,32.11124022689979,54.586246282547734,59.67129457085915,386.113627470645,11.29502506150162,18.19761016476752,6.819757136526655,424.4260198334408,4.1862621336217085,132.85453302513062,11.235644563756455,1.54445450988258,False
2024-07-03 13:30:00,35.004072813779686,66.63159539914292,453.1531661096837,7.050218165867792,11.587556500223483,,33.53957988049076,54.37837993316205,59.177894686183386,416.134581686232,11.166480249377445,17.74992446075258,6.4418094709189155,453.49279586728096,4.537338334355692,143.44788741390613,11.11856153352183,1.664538326744928,False
2024-07-03 13:45:00,34.12713394952439,64.42970649648669,451.85388317283366,6.901136516870654,11.244473951264023,,33.2034778208633,54.22246598074004,59.60458324400938,396.62711494786464,11.07070562290568,18.136644669333723,6.80773884946079,434.64220408956487,4.343337434393369,136.92084275625288,11.164382288416714,1.5865084597914585,False
2024-07-03 14:00:00,34.446131363001975,67.60420086450989,457.7860999700414,7.070066801639455,11.5791043383622,,33.80991708443325,54.93433199640496,59.2826378869014,416.73184137909783,11.51248431329866,17.844341973651442,6.7351286405469075,454.8237963065949,4.509037536722745,144.01058883350845,11.107622741961144,1.6669273655163914,False
2024-07-03 14:15:00,34.25611023484845,64.2147132207239,450.6855985871187,7.122094754940876,11.52005683901944,,33.301409524981345,54.08227183045425,59.68729361451703,399.9115060678198,10.985056323030928,18.212251497593073,6.8682450568436035,437.97705894528735,4.397962084078565,138.28438263581518,11.139112652853008,1.599646024271279,True
2024-07-03 14:30:00,34.712606396233085,64.759787359266,455.2893196395663,7.109533286663053,11.684045499954056,,33.21573585395541,54.63471835674796,59.468527806290325,420.12671874868056,11.325141417342229,18.012729996406087,6.846541208489876,458.3111313709188,4.574512213291003,145.3048891999535,11.093090245665575,1.6805068749947223,True
2024-07-03 14:45:00,35.46507850961514,66.6229949357102,457.8153610616235,7.021454601184322,11.576825100060212,,33.70104587959389,54.93784332739482,59.611560606196385,420.7777853312704,11.5146920434403,18.14301468717352,6.597285335521031,459.03277739740514,4.55537049887589,145.49968027559711,11.095682650633567,1.6831111413250817,True
2024-07-03 15:00:00,34.938891312587515,65.44129633286049,452.9586511751872,6.928063345108572,11.3371846107114,,33.58783148062484,54.35503814102246,59.04705892339637,403.2002890837268,11.152106864456757,17.632455211489106,6.481551976451272,440.4664031361239,4.4091212656028285,139.33447191515882,11.117997711097738,1.6128011563349072,True
2024-07-03 15:15:00,35.698120852307795,65.92431169811664,447.943250656903,6.904641827585815,11.76198646243489,,34.03913928505261,53.75319007882836,59.4567523934032,439.7265886011432,10.785747224121865,18.00203196785334,6.542776116661667,477.05714390978005,4.857344634849076,151.79934206342585,11.052814540063435,1.7589063544045727,False
2024-07-03 15:30:00,35.31969354600328,67.47621162785634,457.5697973164946,6.887427970917938,11.43288120225407,,34.05107704353958,54.90837567797935,59.75149864798976,420.9419116660816,11.496173172651291,18.271086959274463,6.790692946962735,459.4998647449701,4.545453231336132,145.10504680430492,11.137179994073888,1.6837676466643263,False
2024-07-03 15:45:00,35.956914565351724,63.539313702390224,454.99298445989126,6.969040041515984,11.211558743082968,,34.338591452212604,54.599158135186954,59.24371360372117,391.39492670454354,11.303042146873072,17.809215891573775,6.611173285689303,429.11835802867967,4.242518701566984,134.67173007171485,11.20657813175184,1.565579706818174,False
2024-07-03 16:00:00,35.68025611160525,64.77074001974734,449.11759609652734,7.041988001599736,11.382487297994032,,34.382426004322355,53.894111531583285,59.24457898682199,396.1438019410323,10.870798812125315,17.809996329800434,6.19265031855643,433.01724740151445,4.340499296394296,136.00276394756966,11.197725802824323,1.584575207764129,False
2024-07-03 16:15:00,35.506154743350315,65.22404441430187,450.9066372256828,7.046662416901555,10.96715556426452,,33.787410138887424,54.10879646708194,59.11348231251372,360.1704372615589,11.001227105733555,17.692027633914083,6.423611882316643,397.2873038835232,3.920493147362965,123.33186553841688,11.32926548754033,1.4406817490462356,False
2024-07-03 16:30:00,34.36016610047361,67.87625743939688,442.8796660184906,6.918490607186288,10.937939284934242,,32.67319711759805,53.14555992221887,59.25797775612088,363.7599397058568,10.424097596630496,17.822082802990202,6.4345813146208934,400.4407014200984,4.0194486777479534,124.19388200470154,11.339930149225635,1.4550397588234274,False
2024-07-03 16:45:00,35.00141864005307,67.76055275373409,448.952641252957,7.098374968943475,10.956959984473729,,33.36566633861833,53.87431695035484,58.7214040804231,355.1563224341972,10.858825117047134,17.342323030330384,5.88993985011666,391.2474104316914,3.8585850155302532,120.85832694417893,11.385373083344124,1.4206252897367888,False
2024-07-03 17:00:00,35.40143009078031,63.19430464561445,450.515309172336,6.996271270082287,11.062465710369375,,33.224634974376364,54.06183710068032,58.88883786408212,376.9247499811601,10.972609073137718,17.491092190840615,6.013631226599522,413.402082471738,4.066194440287088,127.8043598488558,11.376256066479717,1.5076989999246404,False
2024-07-03 17:15:00,34.02004218210389,67.32423723895516,447.6663737686126,6.819735650447323,10.805585830063231,,31.83627071617391,53.71996485223351,58.67745598706137,368.57569201396535,10.765759344158086,17.303414299983974,5.64318607788573,404.2880517359931,3.985850179615908,124.48683281808535,11.421939539849214,1.4743027680558614,False
2024-07-03 17:30:00,34.44957819295184,66.45120098023423,448.3881707536348,6.9229667768131415,10.61215107263287,,32.3744205748016,53.80658049043617,58.407104900914206,343.1217136846183,10.81791802038749,17.06534280770374,5.521153951588083,378.5261284642976,3.689184295819728,115.40708498543411,11.535482366415886,1.3724868547384732,False
2024-07-03 17:45:00,34.394316872704245,63.99385179360524,446.8127992892175,7.020394985359311,10.742650463289907,,32.19321908108461,53.617535914706096,58.53423728310317,346.50973645782614,10.704294819254857,17.17702186639779,5.685574616329026,382.0766277598078,3.722255477930596,116.03252862585401,11.58092058964085,1.3860389458313045,False
2024-07-03 18:00:00,35.09380877686894,70.13633473268469,441.24880224373715,6.935512205149639,10.340627987554376,,32.21215018765728,52.94985626924846,58.410756883030146,314.49617141953144,10.309363780797174,17.068544107804627,5.037294767428351,348.9113740755616,3.405115782404737,104.8246441399998,11.706419923399439,1.2579846856781258,False
2024-07-03 18:15:00,33.605854768961734,66.66837740229352,437.6512425099448,7.134482487409678,10.692188376629137,,31.023338365711453,52.51814910119338,58.15842271050762,327.49085579407006,10.059253282317783,16.848290278371316,5.064548735288598,361.4629480900478,3.5577058892194584,108.62910017578531,11.702805108166384,1.3099634231762802,False
2024-07-03 18:30:00,33.96647003842736,69.7256852462584,445.0875470888178,6.922100190467946,9.956900196544122,,31.522025515231743,53.41050565065814,57.850183636233425,285.52909697304045,10.580777372346994,16.581820246826986,4.840618421685426,319.5323130138998,3.0348000060761766,94.23744294819467,11.925144716497366,1.1421163878921619,False
2024-07-03 18:45:00,33.877869956813875,69.58970346840344,442.92775690758737,6.9633230723598265,10.041368659633656,,31.256513015922057,53.15133082891048,57.63730504591174,289.6792575524917,10.427493723819705,16.39943840664883,4.787041328774577,323.2932310117348,3.07804558727383,95.11651250768753,11.953994774318229,1.158717030209967,False
2024-07-03 19:00:00,33.7902181669088,68.53947702862159,448.07338168732673,7.116188861670551,9.838855653992836,,31.065158904758505,53.76880580247921,57.616649558189195,260.57702905217155,10.795149987861942,16.381813518435685,4.396012962800886,294.1500055212701,2.7226667923222845,85.11216012512409,12.154850351553083,1.0423081162086862,False
2024-07-03 19:15:00,33.70815349538638,71.07648587865161,436.4111893276626,7.040523802027646,9.43957089121174,,31.009771831809665,52.36934271931951,57.39436572939192,224.82585021634372,9.97398882733104,16.192941976960476,4.6658471540524085,257.65862817468764,2.3990470891840943,73.04367630926926,12.40607594083242,0.8993034008653749,False
2024-07-03 19:30:00,34.24469489016175,67.76233891744722,429.58766766771146,6.949176338105048,9.072517173512011,,30.89198810976024,51.55052012012538,57.166634836248846,196.9363697064768,9.513419821000085,16.000953413852265,4.203768454015431,228.65451139534457,2.123340835406963,63.63843502489202,12.636670217658159,0.7877454788259072,False
2024-07-03 19:45:00,33.509969423739946,70.93419180421246,437.6614031809708,7.043922796910498,9.472846418570168,,30.51300887806746,52.5193683817165,57.3943983024802,230.7601181933184,10.05995391647376,16.192969546971288,3.744929291085873,262.7579709478494,2.4289236216596697,74.16518433847087,12.460291066036334,0.9230404727732736,False
2024-07-03 20:00:00,33.740562275762954,69.8058253921075,427.80135590010053,7.112216179785002,9.067033267178914,,30.628399981415622,51.33616270801207,56.93589841930985,182.5199882095597,9.395236487489276,15.807984856525271,3.860745366951429,213.58395492052568,1.954817087393912,58.34400757654383,12.874925817702747,0.7300799528382388,False
2024-07-03 20:15:00,32.412545580278994,67.5466380944451,432.26335078539773,7.042683234949733,9.281408806550274,,29.50887577828988,51.87160209424773,56.56258556484247,212.34998858391097,9.692292075779882,15.499073501482696,3.689407593309285,243.2307617544828,2.2387255716005416,67.51453009084759,12.670496083427258,0.8493999543356439,False
2024-07-03 20:30:00,32.20123777946949,69.00161157734304,434.8005639906436,7.109179984655061,8.841221160222103,,29.560053563545996,52.17606767887723,56.7901542181906,166.13751604470104,9.863965447376168,15.68689975979562,3.697786642778901,197.38616789465172,1.7320411755670424,52.54075202074502,13.212737271278334,0.6645500641788041,False
2024-07-03 20:45:00,32.438586090667435,72.57022533193862,430.0818085186257,7.060976474388263,8.701338407141233,,28.97371325485527,51.60981702223508,56.40143524974225,156.4554953908676,9.5462865383192,15.366977102524078,3.4999376860187223,186.8686967177296,1.6403619327529695,49.21967357355723,13.352733950461188,0.6258219815634705,False
2024-07-03 21:00:00,32.84570810774405,71.85268675149271,428.7808978103897,7.00539961415748,8.541094321109533,,29.06731071299955,51.453707737246766,56.61508639797047,146.7824869756214,9.459921529760754,15.542271833664795,3.1134110731619073,176.89809141220883,1.5356947069520528,45.93971433512062,13.542761344972236,0.5871299479024856,False
2024-07-03 21:15:00,32.44162434212074,71.14220360762668,429.166699783128,6.913873831187487,8.109814908793282,,28.726243570831365,51.50000397397537,56.32559612740018,114.98631023756752,9.485479626384093,15.305071672472874,3.1753435270197405,144.95220506344424,1.195941077605795,35.80830575885171,14.236834008325376,0.4599452409502701,False
2024-07-03 21:30:00,32.122685226033674,70.0056242349965,421.7036012954881,6.960007492159026,7.637144747349474,,28.041265196861904,50.604432155458575,56.08443499939818,64.28403365266199,8.999184911298354,15.109323665184936,3.0993065443271446,93.49184877347244,0.6771372551904484,19.921956718174247,16.504946616831948,0.25713613461064794,False
2024-07-03 21:45:00,31.657290874521,73.32083238091066,419.0195833515939,7.012338303298567,7.566714480571354,,27.738162080487573,50.282350002191265,55.82677296481068,52.539913348451755,8.828444844053301,14.902034020613748,2.7349383020859315,81.00533051520475,0.5543761772727871,16.20641119333761,17.579200232750768,0.21015965339380702,False
2024-07-03 22:00:00,31.62242012909192,73.61376129868117,419.4418951033073,6.842799940192402,7.486727328471059,,27.831244153824372,50.33302741239687,55.84328280614815,61.362622071639905,8.855165181718379,14.915259018445846,2.77990429091288,89.91295056271701,0.6439273882786578,18.84328765445198,16.781776775262653,0.24545048828655963,False
2024-07-03 22:15:00,31.481967630236365,77.79314586833334,419.6522067318885,6.899383131600111,7.511729534849056,,26.816317135163303,50.35826480782662,56.083288718201395,58.63153353125963,8.868492020429343,15.108397248811247,2.5287664555261253,87.13718925602633,0.612346403248945,17.928116104014343,17.0939039459268,0.2345261341250385,False
2024-07-03 22:30:00,31.13235086206264,73.61176636289136,424.452207036039,7.032341491149147,7.384924367647931,,27.279333756170605,50.93426484432468,55.54901190841998,34.14737442598762,9.176300654593916,14.68070770656968,2.5925193239786974,62.596902111129914,0.3525828764987837,10.440901204489968,21.085661133367484,0.13658949770395049,False
2024-07-03 22:45:00,30.588325082505115,76.32671468685842,422.8955498325734,6.987047408154969,7.3465614429032495,,26.76531854860039,50.74746597990881,55.30916352759401,34.69095599345455,9.075709602170615,14.49136343862518,2.628397556537843,62.88642659078819,0.3595140347482806,10.607106704558678,20.85126212831892,0.1387638239738182,False
2024-07-03 23:00:00,30.49924789813855,76.62177092193261,422.7417408858564,6.98849416523967,7.360908797492685,,26.706771118832908,50.729008906302774,55.30460987586319,35.9100395527754,9.065911057251466,14.4877927178293,2.623224168213679,64.08696749606985,0.3724146322530144,10.983729815574039,20.52070366516913,0.1436401582111016,False
2024-07-03 23:15:00,30.410170713771986,76.9168271570068,422.5879319391395,6.989940922324371,7.37525615208212,,26.648223689065425,50.71055183269674,55.300056224132376,37.12912311209626,9.056112512332314,14.484221997033423,2.618050779889515,65.2875084013515,0.38531522975774823,11.360076060738155,20.212555428315788,0.14851649244838502,False
2024-07-03 23:30:00,30.32109352940542,77.21188339208098,422.4341229924225,6.991387679409073,7.389603506671555,,26.589676259297942,50.6920947590907,55.29550257240156,38.34820667141711,9.046313967413164,14.480651276237543,2.612877391565351,66.48804930663317,0.39821582726248206,11.736145440051025,19.924639704397887,0.15339282668566845,False
2024-07-03 23:45:00,30.232016345038858,77.50693962715516,422.2803140457055,6.992834436493773,7.40395086126099,,26.53112882953046,50.673637685484664,55.29094892067074,39.56729023073796,9.036515422494013,14.477080555441665,2.607704003241187,67.68859021191483,0.41111642476721677,12.11193795351268,19.65505212204811,0.15826916092295185,False
2024-07-04 00:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 00:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 00:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 00:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 01:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 01:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 01:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 01:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 02:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 02:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 02:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 02:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 03:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 03:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 03:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 03:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 04:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 04:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 04:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 04:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 05:00:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 05:15:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 05:30:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 05:45:00,,,,,,,,,,,,,,,,,,,False
2024-07-04 06:00:00,28.005086735874748,84.88334550400977,418.4350903777812,7.0290033636113005,7.762634725996868,,25.06744308534338,50.21221084533374,55.17710762740035,70.04437921375927,8.791551799515252,14.387812535544688,2.478369295137086,97.70211284395629,0.7336313623855677,21.416769388399036,16.0443587284609,0.28017751685503706,False
2024-07-04 06:15:00,27.855634846887003,81.51391600861052,418.5923632285147,7.081014186894822,7.55599061213383,,25.530142158055398,50.23108358742176,55.45231912306174,45.366017850480674,8.80146869368725,14.604178044732947,2.4814859557451845,73.25315054464606,0.4749764252390083,13.871113617962976,18.573226170672395,0.1814640714019227,False
2024-07-04 06:30:00,29.065777175615292,80.74982052733468,416.90246904279974,7.0091884274971665,7.318092386480201,,25.992841230767414,50.02829628513597,55.42868818906285,29.384969578708592,8.695301546051313,14.585515345381866,2.593614753613841,57.25940122375561,0.30890395898303424,8.984748298385929,22.413684548083086,0.11753987831483437,False
2024-07-04 06:45:00,29.424825218976544,81.47429487708514,431.7648425168448,7.024864165859617,7.645495750512001,,25.84769006783674,51.81178110202137,55.4768629563906,61.14004028722847,9.658797787697427,14.62357855989725,2.761120602571051,90.1835372373942,0.6206315846523847,18.695157278960536,16.965650287460466,0.24456016114891388,False
2024-07-04 07:00:00,28.340600189974232,84.79433693335918,418.986786329789,7.130989981317235,7.903117657736016,,25.38475576247359,50.27841435957468,55.53573380872057,73.49954510925082,8.826371976480424,14.670182660186628,2.8798378632178565,101.87593760913572,0.7721276764187808,22.57030459598102,15.874738023479335,0.29399818043700326,False
2024-07-04 07:15:00,29.848779364118197,83.57870761716569,423.5117177063948,7.107838279741194,8.174883636639528,,26.554965964319656,50.82140612476737,55.65528727813844,102.21126971216884,9.115437940856086,14.765129612441246,2.86036671749355,130.95220398295973,1.0670453568983342,31.527990055152113,14.607937283740917,0.4088450788486754,False
2024-07-04 07:30:00,29.58785143632646,80.34983085648622,424.0389325399307,7.0709157239549,8.195595008696237,,26.516380801601855,50.88467190479169,55.967424498038305,107.36272595187876,9.149522800437534,15.014951835605038,2.779257899648453,136.3064584875698,1.1246792847413376,33.27226774715559,14.408089588115482,0.42945090380751505,False
2024-07-04 07:45:00,29.046029332881673,80.47647515128914,423.7719202857392,7.054973819596182,8.205480492037067,,26.162461953141975,50.852630434288706,55.70376644046372,109.22741527719307,9.132249645827434,14.803747226574677,3.116302728870993,138.2797148784662,1.1505066724408843,34.01490729995564,14.297547629306631,0.4369096611087723,False
2024-07-04 08:00:00,29.836322750257164,78.07961835137647,429.7255185468505,7.0750413253476685,8.57365658627014,,26.640642582862352,51.56706222562206,56.06162658713516,143.55397423670746,9.522581076713566,15.090897186308435,3.0261053599057033,173.19355785963518,1.4986152609224712,44.92926032245878,13.557350791458619,0.5742158969468298,False
2024-07-04 08:15:00,29.740953055392502,80.99954677114337,425.7222020036518,7.067684866510072,8.364349331041184,,26.835970075487808,51.08666424043822,56.44493812835776,122.42045108207222,9.258916031576735,15.402562553207575,3.3614986246740464,152.4434282915306,1.296664464531112,38.51251517841496,13.921280778924679,0.4896818043282889,False
2024-07-04 08:30:00,30.25664425508825,75.80936109434049,431.75643886667376,6.948223411986516,8.805143865411093,,27.985121697563635,51.81077266400085,56.37498820225404,176.86892037813936,9.658233816967092,15.34537017185028,3.517399147838024,207.38992351479476,1.8569204534245776,55.9345433048631,13.040070015877255,0.7074756815125575,False
2024-07-04 08:45:00,31.812192396193183,77.44895485844235,433.3124657417599,7.07811527102206,9.253141680974633,,28.963471501531295,51.99749588901119,56.90061594914341,206.80864265511755,9.763033863184186,15.778615027641216,3.743635508036673,238.09392705397963,2.1750264099525722,65.75271522592479,12.735235930130655,0.8272345706204702,False
2024-07-04 09:00:00,30.252250629884895,75.9466261511408,430.1792079108646,7.137589641007838,9.384843525120932,,28.229295590723776,51.621504949303755,56.615165385432576,210.9908899655997,9.552773767545013,15.542336885918449,3.5961729669850424,241.6821735860482,2.2472538841130936,67.44496426660369,12.602811992637069,0.8439635598623988,False
2024-07-04 09:15:00,30.75087414445402,80.10544031834982,434.2550834357715,6.842832625862701,9.195718053670335,,28.133019697428608,52.11061001229258,56.99972810587454,221.79632038295225,9.826887386573311,15.8612105204681,3.838052508087624,253.32247079808127,2.3528854278076343,71.28426313690666,12.498342419360435,0.887185281531809,False
2024-07-04 09:30:00,31.07368652771802,75.28675918158963,435.70389308118513,6.959409023506216,9.32231676072202,,29.222967030887126,52.284467169742214,57.39972283313063,222.2760217627614,9.92557253232654,16.19747667471423,4.190654781989074,254.58972575179124,2.362907737215804,71.82674378340471,12.4659982940216,0.8891040870510456,False
2024-07-04 09:45:00,31.52940503377165,76.72059222268585,433.7697152043655,7.04330722974631,9.767995322633045,,29.53104213843636,52.05236582452386,57.83230544727313,253.79766138107183,9.79397357584363,16.566451515572368,4.488965815519828,286.64705228800767,2.7246880928867343,82.4563287901708,12.226322681214228,1.0151906455242874,False
2024-07-04 10:00:00,31.54257759701555,74.95801661046652,440.4784346794948,6.975610764862024,9.837793712988706,,28.805534368977582,52.85741216153938,57.70435300853772,269.2864677002384,10.25546125428292,16.456736115390925,4.658088231117232,302.6567533010295,2.862182948126682,87.9569202312261,12.101876675097886,1.0771458708009536,False
2024-07-04 10:15:00,32.0604058828747,73.13635349748714,444.5851505280943,7.0040671716284315,9.975779206664075,,30.164107049286184,53.350218063371315,57.81585309196937,280.7185616701872,10.544988357863348,16.552316875066342,4.862729346888733,314.6785962500057,2.971712035035644,92.1742578596744,12.006873162962068,1.1228742466807489,False
2024-07-04 10:30:00,33.03510236943107,73.91013312637074,437.74342324871947,6.993617748475039,9.650388554058171,,30.926341595923596,52.52921078984633,57.92441628712138,245.8377498642488,10.065610842606244,16.645734960496956,4.91542472399908,279.46452039135113,2.6567708055831325,81.13751338460655,12.11371506490922,0.9833509994569952,False
2024-07-04 10:45:00,33.87130778991061,75.94605302599622,440.35251378784267,7.014873812178611,10.306608150011694,,31.22409183472942,52.84230165454112,58.13343656569477,304.87809869556685,10.246668489943886,16.826584411841495,4.911313160024944,338.86266475737716,3.2917343378330832,101.12842217930219,11.784817425892909,1.2195123947822675,False
2024-07-04 11:00:00,32.364905664077895,74.48398889885438,445.5150810855311,6.931509327040897,9.880383458872618,,30.22048606519224,53.46180973026373,58.44241950751637,274.9910665128385,10.611297134330728,17.096316110963304,5.464277049013924,310.16295680714643,2.9488741318317215,91.65720701392647,11.901334926395808,1.0999642660513538,False
2024-07-04 11:15:00,32.44112667518047,72.31919076328374,447.1890157277488,6.988518831591895,10.966791925315633,,30.369636754105375,53.66268188732985,58.72028643134555,370.6545870796925,10.73135664566687,17.341332815804762,5.60864004199185,406.335916583156,3.978273093723738,124.117692695377,11.513938001815502,1.4826183483187698,False
2024-07-04 11:30:00,32.27813393701984,73.27076467129743,444.2642056788851,7.074024955649099,10.9481657069071,,30.702807713727633,53.31170468146621,58.83117141195747,357.01003445514726,10.52216764204348,17.439758429951446,5.693247682969335,392.66520821011153,3.8741407512580004,120.07834463338108,11.500854225559095,1.4280401378205891,False
2024-07-04 11:45:00,32.984552648372784,70.95792258231751,456.8884725095753,6.975152786959574,10.853329346165598,,31.187452133442893,54.826616701149035,58.7218015746901,366.00668963483633,11.44489594045082,17.34267521131543,6.026653847611086,402.8209146342137,3.8781765592060236,123.61914952640542,11.460369709677655,1.4640267585393454,False
2024-07-04 12:00:00,32.96543101876627,69.90106195382681,449.1423669974204,7.028075818003282,11.314623174536138,,31.195786573056587,53.89708403969045,59.038295201352305,396.1399196433863,10.872597634981194,17.62460538768326,5.982491435769161,432.61961410181993,4.286547356532855,134.3196721444552,11.327627282768871,1.5845596785735452,False
2024-07-04 12:15:00,33.298200168824955,67.03286707795348,451.27954531818295,6.880004793954603,10.705667162985414,,31.863599629520632,54.15354543818195,58.96075429768256,353.9510737652205,11.028544337353535,17.55525207993941,5.874715812227826,390.4095859947413,3.8256623690308107,120.44818546989549,11.399677866352638,1.415804295060882,False
2024-07-04 12:30:00,33.84997322550465,69.38964160068699,451.6904309458537,6.985926296185214,11.195975247987842,,32.13710089682747,54.20285171350245,59.09012872221912,388.5891553329569,11.058695919811822,17.671067483668303,6.322033962973092,425.64095269941015,4.210048951802628,132.67100204808747,11.283394317781934,1.5543566213318276,False
2024-07-04 12:45:00,33.779917692085476,65.73164682401607,453.85361356356736,6.943085117483802,11.337354549008191,,32.85314688563051,54.46243362762808,59.1556375232449,406.3340486753195,11.218341050754065,17.729904431515497,5.955876114994088,443.23817027258315,4.394269431524389,139.1395047187392,11.203638017828357,1.6253361947012779,False
2024-07-04 13:00:00,34.580958915090555,67.77173853428232,454.54381540575866,6.976760289253338,11.518588557360411,,32.59645695004262,54.54525784869104,59.56587219518962,419.5266619570321,11.26960009448181,18.10133030508637,6.205333549309425,457.1029259059098,4.541828268107073,144.0304891715742,11.161740820695387,1.6781066478281284,False
2024-07-04 13:15:00,33.52285598055657,67.1786052932155,450.1777021623182,7.184888182669043,11.168819084758336,,32.041682361331624,54.021324259478185,59.25201585025549,363.6490887880061,10.947959603951851,17.8167041403556,6.690643005475175,401.1043955377888,3.983930902089293,125.12490220153626,11.274207885767147,1.4545963551520245,False
2024-07-04 13:30:00,34.175838745742155,67.42873969944759,448.3691270302407,6.892588128516352,11.164422159242974,,32.86164420227967,53.80429524362888,59.48598041639427,387.6481335687232,10.816539718935722,18.028593585135685,6.652833573840029,425.14610044663465,4.271834030726622,133.6281776800404,11.189547453464622,1.5505925342748927,False
2024-07-04 13:45:00,34.327028615761805,63.58727589088869,457.3436062997556,7.052477788476924,11.384329424794933,,32.862631249323115,54.88123275597067,59.660119034653384,400.3842606774656,11.4791328485247,18.187387663279143,6.8496126924450245,438.9003938817145,4.331851636318008,138.21785836680345,11.167968477601066,1.6015370427098623,False
2024-07-04 14:00:00,34.814296027907126,64.30935466553136,450.6833392088783,6.882859418668139,11.496198263966027,,34.112865376138934,54.0820007050654,59.4271781553545,419.75617161220106,10.984891112918511,17.975182287205737,6.7579108406125,457.47415585293777,4.613338845297888,145.0557107427316,11.091852901871373,1.6790246864488043,False
2024-07-04 14:15:00,34.69554083199496,64.49812562671612,451.7887910899307,7.053835565586956,12.114161024886029,,33.448923977479325,54.21465493079169,59.63890990032347,461.26727012231646,11.0659219206204,18.167997743815164,6.68388404962943,499.18507383638143,5.060325459299072,159.50043624940122,11.007079014739336,1.8450690804892658,False
2024-07-04 14:30:00,34.834051797601354,66.326551006656,458.16527188008627,7.215664115360009,11.73606314814674,,33.495273364699145,54.97983262561035,59.34452685234151,417.779368266058,11.541114456840605,17.900286912595853,6.655464522739638,455.87623415823407,4.520399032786732,144.49303533165676,11.096152225291657,1.671117473064232,False
2024-07-04 14:45:00,35.51344606956761,66.82762021150097,446.00817661563616,7.074163717288593,11.548213254628202,,34.32612728347437,53.520981193876345,59.591414131823306,402.60795073228127,10.646569856217951,18.124625925363105,6.598203507813413,439.9773500216757,4.474049537339608,139.21677937879224,11.115041929076249,1.6104318029291251,False
2024-07-04 15:00:00,35.161081268896595,64.18376572753947,450.8667867411348,6.942602558571456,11.326079656980184,,33.77909917342243,54.10401440893617,59.719198172549795,399.0039714682324,10.998310545296,18.24147201228386,6.943957190116719,437.18771121592897,4.383477098408728,137.8843447332764,11.151296278926631,1.5960158858729296,False
2024-07-04 15:15:00,33.81067896297636,65.43411103948603,452.8572145067897,6.910143185441191,11.32744178328467,,32.37121575593118,54.342865740814766,59.41465684820562,404.2768370963906,11.144616251896885,17.963822567665606,6.833760657057888,442.21903657301095,4.4172985978434784,139.56162641413522,11.144068692723085,1.6171073483855622,False
2024-07-04 15:30:00,33.391414198589274,63.719214731844986,444.1754518849193,6.941367323989364,11.330950877460252,,32.329576485367014,53.30105422619032,59.34029569815249,394.6076477465845,10.515862638863773,17.896458414262835,6.296852996567905,431.31682179627904,4.389583553470888,136.027227531163,11.15174726258382,1.578430590986338,False
2024-07-04 15:45:00,34.026741391513234,63.25286856183652,451.3951089058883,6.910574062531509,11.445322624851103,,32.9649144939898,54.167413068706594,59.63239129232456,415.04652973433446,11.037019070355347,18.16204103980101,6.623956589447627,452.86954643393847,4.534748562319594,142.80980770550036,11.152890830108,1.660186118937338,False
2024-07-04 16:00:00,36.506470388072664,64.07704265493136,450.06068804105195,7.100435119911493,11.413909104370562,,34.290190948044206,54.00728256492623,59.67942979943956,394.5039602885702,10.939424754871716,18.205054040591644,6.671071990841855,432.31951107487544,4.313473984459069,135.43977900099617,11.22615328868156,1.5780158411542808,False
2024-07-04 16:15:00,35.36604641170226,66.03535046841463,445.9142511054826,7.126403210626815,10.95508595251964,,33.63021036450692,53.509710132657915,59.53048700055524,388.7201976762653,10.63984504274496,18.069090098752277,6.004975115258864,425.4341079330214,3.828682741892825,119.11013218391369,12.56191837055581,1.5548807907050612,False
2024-07-04 16:30:00,35.15123295411507,69.3837624318564,450.6992398502902,7.152371301342138,10.992910315777774,,33.24319565139997,54.08390878203483,58.89713959989445,353.70536513154,10.986053833803869,17.498490548637353,6.294743104363624,390.48465261834485,3.8405390144356355,120.76107780614163,11.372327476766477,1.41482146052616,False
2024-07-04 16:45:00,34.30541730051285,61.42172533840326,452.7546367456386,7.105959402722518,11.302753260547158,,32.305240931179185,54.33055640947663,58.94925985386303,389.55742845618306,11.137044786850158,17.54498685224514,5.818070667669858,426.0575307629482,4.19679385782464,132.56489066336155,11.303478079263643,1.5582297138247323,False
2024-07-04 17:00:00,34.35644152844276,65.19085104972362,441.72678382249467,6.972258905864494,11.350976305223112,,32.68555767602614,53.007214058699354,58.68582986305687,397.97666634128313,10.342902857487164,17.31082348239141,5.9202220354290365,433.5506147165907,4.378717399358618,134.94246021008615,11.299612513247181,1.5919066653651326,False
2024-07-04 17:15:00,34.33657931507237,64.42413196868497,447.9078810779811,6.936198308348021,10.54371254097858,,32.65875584677591,53.74894572935773,59.111591139803565,333.77054099923333,10.78319249950651,17.690329665457497,5.986682359628774,370.23074552382616,3.6075142326305594,112.7313559663591,11.550482302331794,1.3350821639969332,False
2024-07-04 17:30:00,34.83214756179405,65.92952528857661,446.2564878708124,7.034330289126334,10.608751496810813,,32.84360508389723,53.55077854449749,58.69405006754226,330.86739769900737,10.66436191950122,17.318098753545215,5.513334172243603,366.3631925442974,3.5744212076844786,111.28541378251612,11.578330927504968,1.3234695907960294,False
2024-07-04 17:45:00,35.05262183792081,69.49901234898225,454.50354433338464,7.045210547972581,10.616548549926648,,32.82630364149094,54.54042532000616,58.4451797441185,338.1830904132784,11.266605012435454,17.09873860339445,5.808071237027831,374.35650526613614,3.571338001954067,113.24426124440073,11.626300658004421,1.3527323616531137,False
2024-07-04 18:00:00,33.94167800983538,65.05117828286514,443.5498228544804,6.921173479374025,10.39424125872756,,32.224723210906646,53.22597874253765,58.44680370257298,322.44497170675515,10.47148985830725,17.1001639602569,5.343055523874566,357.35968104919385,3.473067779353534,107.47405687430188,11.694301255604097,1.2897798868270207,False
2024-07-04 18:15:00,34.22153449588355,66.39225158946422,443.31242716729395,7.092889585590645,9.951353348013884,,31.89873840585737,53.197491260075275,58.67901513571945,266.5284455421604,10.454685277515084,17.304793670217425,4.796683536919316,301.0846080268122,2.8584637624232387,88.40779734229116,11.977615077666359,1.0661137821686415,False
2024-07-04 18:30:00,34.18712022650578,66.82941073990717,447.38255436513816,6.92525533681491,10.116554885469055,,32.14065604124923,53.685906523816584,58.18523679241584,301.8015512155624,10.745295926864904,16.871604859654663,4.894919612357959,336.31337161444,3.191299548654145,99.60808466059267,11.874679971995636,1.2072062048622496,False
2024-07-04 18:45:00,34.61937126221388,67.06192158828827,447.3772764836452,7.045002889252572,9.969346331661855,,31.897164893079715,53.68527317803743,57.88037986479565,277.978848329295,10.744915636693271,16.607799585406724,4.668357307126947,311.99992085852193,2.924343442409283,91.27466987930522,12.021996059919074,1.11191539331718,False
2024-07-04 19:00:00,34.16375246034356,67.4976893304468,440.53627494600056,7.042886270930586,10.143952372448576,,31.398153856228557,52.864352993520065,57.6985326964006,291.79993292300713,10.25950179152931,16.451756923606073,4.6041618951772785,325.1153535333198,3.10106610151799,95.31048345198131,11.996903771375385,1.1671997316920286,False
2024-07-04 19:15:00,34.245030740815274,67.30637270571874,438.49220890552374,7.171937462295843,9.405114654338204,,31.53131699417477,52.61906506866285,57.24870790274976,210.27936638674416,10.11735269247892,16.06996921078812,4.285275717546382,242.7519640075576,2.233177192042361,68.31766880050253,12.496893884182127,0.8411174655469766,False
