timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-11 08:30:00,30.55319645296468,77.64444971773366,430.4706959961844,7.046826660234825,8.52261177646557,,27.46066060974296,51.65648351954213,56.57532496473489,140.1477470066239,9.572205717474995,15.50954827207942,3.5789506104015163,170.8084516065798,1.4757851162307452,44.32152470463036,13.553985976425158,0.5605909880264955,False
2024-07-11 08:45:00,30.726141111533508,77.30900761543204,427.4605540749147,7.105190039500129,9.111230900361168,,28.194856649299663,51.29526648898976,56.9419723170935,188.16497433430317,9.372800628293415,15.81304456385421,3.744028376928416,219.0948479033792,2.006040860861039,59.82514953946836,12.880144655013797,0.7526598973372127,False
2024-07-11 09:00:00,30.098412180148777,81.6858995123012,435.1586571341298,6.930141223140698,9.076825912693046,,28.158199908541295,52.21903885609557,56.83843719460493,203.8816010864277,9.888356825062,15.726944782777482,3.9565920440083264,235.4534947382755,2.146684689552348,65.17242190946733,12.706140369385624,0.8155264043457108,False
2024-07-11 09:15:00,31.126996482645193,75.79591094916277,439.72455071238534,7.105708869567338,9.265458627940577,,29.13973540029231,52.76694608548624,57.16429436661404,206.15448795264493,10.20289430211644,15.998988200446696,4.163601824315071,238.51997227952313,2.1597497583732386,66.25705395246109,12.660912196744647,0.8246179518105797,False
2024-07-11 09:30:00,30.804715531506034,73.9912495115563,430.1283855577751,7.039987064922693,9.110112056094652,,28.358584896047997,51.615406266933014,57.4802585861973,192.2423571206863,9.549388408067085,16.26575089500764,4.116593888335264,224.1740903120963,2.0701249911719586,62.121601870142214,12.691563834360567,0.7689694284827452,False
2024-07-11 09:45:00,30.68861184704953,75.33299010563626,441.6019849050291,6.928165643297683,9.482853922416416,,29.62307059161676,52.992238188603494,57.649910334720616,242.259338523366,10.3341389440252,16.410200440205532,4.34053405940077,275.34421196699753,2.554688279118733,78.70764277760095,12.303577636345103,0.969037354093464,False
2024-07-11 10:00:00,30.97717550317137,74.39534290083859,436.9339227880419,6.860628105626999,9.40749925057209,,29.025423723215543,52.43207073456503,57.586259166132656,237.6923617119192,10.009872315183088,16.355905008118185,4.491656888810598,270.54979592403106,2.546871144945092,77.63735132037796,12.256003277832907,0.9507694468476768,False
2024-07-11 10:15:00,32.249649589379345,75.20326190137212,446.06449744948935,6.9461334563341595,9.866591878637715,,30.082712253003276,53.52773969393872,57.898322314143535,276.7949361343443,10.650603634827654,16.623249224087267,4.57349910292623,310.64228809618544,2.9204584223035557,90.88593096837853,12.020880631287168,1.1071797445373772,False
2024-07-11 10:30:00,31.529316243160068,73.14034522913023,439.5884528040149,7.052274227851509,10.102134430789974,,29.903289817682772,52.75061433648178,57.706646709756534,283.4007927564658,10.193423626645489,16.458698619126437,4.90817919843612,316.96109420067387,3.049860202938465,93.53500684163984,11.918020920136454,1.1336031710258632,False
2024-07-11 10:45:00,32.78135016758326,72.2711376692849,447.1138533927233,6.987284731171481,10.315426733704138,,31.111793911575745,53.653662407126795,58.29275762974463,312.9831405585991,10.725946461834686,16.965309213463335,5.319543916946889,347.99394015084397,3.3281420025326565,103.81687405174742,11.788976490473688,1.2519325622343962,False
2024-07-11 11:00:00,32.69724198424782,73.08857014814569,445.45242879954134,6.960532707970974,10.309347360983365,,30.94965800117694,53.45429145594496,58.576382969523706,312.24276368414553,10.606820999432868,17.214151866736117,5.209374146821919,347.2731106971364,3.348814653012391,104.07356134335417,11.735540847808425,1.2489710547365822,False
2024-07-11 11:15:00,33.177421137800245,72.26045446140989,440.4060409010121,6.965902694957383,10.46823517408338,,31.6735890339484,52.848724908121454,58.280961172576994,321.3618347116663,10.250405549953562,16.95501170543108,5.605226142070878,356.1724781091218,3.5023324791259975,107.61148205131829,11.640566430563677,1.2854473388466652,False
2024-07-11 11:30:00,31.921835250517848,73.76503571953737,447.78689576530405,7.124346747283133,10.913336657516094,,30.807786002901036,53.734427491836485,58.477552311248544,351.9318181773154,10.774456849078865,17.12716712669859,5.83556591028938,387.66900806338225,3.788989910232961,118.37031475891845,11.518360022407471,1.4077272727092616,False
2024-07-11 11:45:00,32.66961166835537,69.95619730765604,457.8420033254214,7.000012741210852,10.809367484059475,,31.661180619076134,54.94104039905056,58.526259597108194,360.2618679245953,11.5167024302171,17.169999606384852,5.774440560644799,396.72301052184207,3.8093547428486234,121.67882987074726,11.466865924725298,1.4410474716983812,False
2024-07-11 12:00:00,32.43422415231179,72.11182320882175,451.6100353919888,6.944231868910337,10.535988529802404,,31.109909384340114,54.193204247038665,58.98101607154585,333.7547455410724,11.052792019564814,17.573356807496825,6.116121565234396,370.49701593336846,3.5917566608920675,113.16665090983432,11.514328599119311,1.3350189821642895,False
2024-07-11 12:15:00,33.777441829955215,70.72347533747082,445.7897456194193,6.886533551506071,10.917550018024798,,32.446443079235316,53.49476947433032,59.156174850674,368.4135479858705,10.6309351510129,17.730387573151685,5.912491878154131,404.6873625881892,4.031016466518727,125.36970967591584,11.352705991757446,1.473654191943482,False
2024-07-11 12:30:00,33.388659659359035,68.86642011402557,445.82610775856216,7.08195312986558,11.101429763416384,,32.42656082898524,53.49913293102746,58.95726024722504,366.1825512901057,10.633536792789217,17.552131259876244,6.235532627373062,402.60375197014423,4.019476633550804,125.02100314805979,11.325756153164987,1.464730205160423,False
2024-07-11 12:45:00,33.731831727260186,68.23726971672342,455.5454537516676,6.967772615660992,11.136529830255874,,32.46867644078769,54.66545445020011,59.20385469429009,386.9181082043416,11.344265875874484,17.773294184478804,6.287149199256278,424.3228174639512,4.168757214594883,132.49097415727738,11.263735952678447,1.5476724328173663,False
2024-07-11 13:00:00,34.70647784724823,67.07425634392415,456.6270521527897,7.100071616387196,11.391481221635988,,33.21244378946501,54.79524625833477,59.48979898888554,398.2123366706605,11.425261714298784,18.032065726490195,6.564917029435387,436.2345811408848,4.291409605248792,136.7129263662988,11.222325954473153,1.5928493466826419,False
2024-07-11 13:15:00,34.74913848790435,68.43401866599707,454.10734061922824,7.1277960124984805,11.583487866304647,,32.894142221241296,54.49288087430739,59.29617803326976,410.2611536087701,11.237166426171717,17.85657170227787,6.448715467639384,447.803607204859,4.455691853806167,141.16324859626562,11.156765675206717,1.6410446144350803,False
2024-07-11 13:30:00,33.910381528148235,68.50092797067076,458.8767612425641,6.961079433659987,11.32918599124762,,32.79720288402822,55.06521134910769,59.44999229084335,405.6737565412926,11.594964926130109,17.99589229112227,6.527116033425608,443.7917297919706,4.368106557587633,139.8418826892634,11.161287903614552,1.6226950261651705,False
2024-07-11 13:45:00,35.46341319496747,62.10883808264786,453.5411314642092,6.949868836587212,11.488299066430582,,33.85113804544513,54.4249357757051,59.265994568334264,415.9902516651702,11.195185229422204,17.829317050257032,6.660289993465734,453.6750439383151,4.538430229843369,143.60524959033054,11.110841240712485,1.663961006660681,False
2024-07-11 14:00:00,33.780686047788336,69.07909828389808,457.75883654968754,6.830413085056288,11.547826447680904,,32.72264947896813,54.9310603859625,59.59239286433344,435.9642744860644,11.510427560109427,18.125518979449986,7.010295614628846,474.61051664025257,4.717413362624616,150.6567668823698,11.079523486170753,1.7438570979442578,False
2024-07-11 14:15:00,34.58601364781395,66.91784091421525,454.9486568940208,6.782879306958539,10.984811361456137,,33.29904948416185,54.5938388272825,59.7467287655807,385.7004547397453,11.299738881433797,18.266711639091938,6.839310169104441,424.1062154293754,4.201932054497598,133.37037933835725,11.183754346840455,1.5428018189589812,False
2024-07-11 14:30:00,34.457424440987765,64.97570870299526,451.2573957961663,6.88632487014678,11.529413959789366,,33.136824623238525,54.15088749553996,59.57667357251326,422.64856399981505,11.026920521258816,18.111179304930392,6.739354137096864,460.52601796310114,4.6430890896425865,146.17709377167637,11.080190222594629,1.6905942559992602,False
2024-07-11 14:45:00,35.19216485186132,67.89095891490662,451.5616321774128,6.844516789889429,11.25012082544188,,33.59371731296875,54.18739586128954,59.52175228988617,401.3850877267277,11.049238511334073,18.0611376129489,6.562953425722488,439.0584172767332,4.40560403555245,138.79392869006392,11.125619601203894,1.6055403509069108,False
2024-07-11 15:00:00,34.530686184524505,66.75511581283415,458.9793615851685,7.043491867220862,11.796675962907692,,33.377623683227924,55.07752339022022,59.21785901824535,440.44128935137786,11.602744226506918,17.785909673046625,6.989610792394881,478.81955404332626,4.75318409568683,152.2038949943867,11.064160819488126,1.7617651574055115,False
2024-07-11 15:15:00,35.19897728161997,63.65961054781032,457.28692669959224,6.801774756239613,11.468479589630087,,33.5225882893643,54.87443120395107,59.315050371486464,431.2806063375703,11.474865474803224,17.873626892312735,7.0274078182926365,469.656506522979,4.666704833390474,148.88367904935083,11.094445972777157,1.7251224253502813,False
2024-07-11 15:30:00,35.744467775199716,66.13030400345698,450.2442299952997,6.996243457149652,11.297191023262238,,34.229899047232266,54.02930759943596,59.2848322547804,391.9222583455124,10.952814031428572,17.846323590951613,6.463298768933282,429.1846947368258,4.300947566112586,135.10153316828033,11.17265315937813,1.5676890333820495,False
2024-07-11 15:45:00,35.02100178430069,65.83096263886623,452.65887252836586,6.919920069157095,11.286167534921896,,33.85335149619127,54.3190647034039,59.351401405980134,400.7431524010866,11.129979338684471,17.906508416648975,6.378893186503396,438.1585333429234,4.366247465764801,137.8882810327974,11.175739883221302,1.6029726096043464,False
2024-07-11 16:00:00,35.11476630421633,67.2278580509904,453.7001152736933,6.893049926104783,11.002035188064273,,33.46993363965195,54.4440138328432,59.02101831923574,378.8406539505302,11.206962400572632,17.6091369974107,6.644476275287633,416.3012296238012,4.10898526195949,130.06230510365617,11.257154203287687,1.515362615802121,False
2024-07-11 16:15:00,35.19895081830406,65.43242296734238,449.5480099461242,6.889607135610536,11.212826726362556,,33.73137362077951,53.945761193534906,59.000115021301184,395.9716659881074,10.902083009783164,17.590433896486644,6.178017787875853,432.6422006822531,4.32321959075202,135.59115133928412,11.221990555947421,1.5838866639524296,False
2024-07-11 16:30:00,34.85884136048631,64.40984775001404,451.92423671600665,7.134735178535634,10.86254881343678,,32.86586173438367,54.23090840592079,58.804882838990906,344.2567514028638,11.075877546862577,17.416390127898968,6.589969913789591,381.33898899141496,3.7278136349011453,117.53515903268872,11.41079176070032,1.3770270056114553,False
2024-07-11 16:45:00,34.7732064904952,66.0721509361679,447.6636091003657,7.152454117105596,10.90334642478596,,32.745349868307,53.71963309204388,59.10283474128954,344.2526823836052,10.765559886006145,17.68246924613086,6.3401768172916775,381.0408883330339,3.750892307680364,117.14786028238869,11.439567065389634,1.3770107295344207,False
2024-07-11 17:00:00,35.01951152883813,66.95973719550383,446.780130444215,6.879118400327559,10.623367681300184,,33.082462193462206,53.6136156533058,58.637997979483295,344.20372448736447,10.70194704823331,17.268530413875144,5.744347929206597,379.9185498786795,3.7442492809726255,116.70959964262988,11.448702968862374,1.3768148979494579,False
2024-07-11 17:15:00,34.767135883472946,65.59285612360988,454.9524436874546,7.056506017219997,10.964708162942706,,32.92966986401176,54.59429324249455,58.5641093752812,367.27745160504855,11.300021046019944,17.203333415446252,5.755172331889931,403.53597839840467,3.9082021457227096,124.04835073626543,11.440990771772322,1.4691098064201942,False
2024-07-11 17:30:00,34.25245130112274,64.99127643604636,441.9808466481461,7.112113428409321,11.197729500563533,,32.50447265801855,53.03770159777752,58.719111431052816,374.5628554404634,10.360759543217092,17.340291829904576,5.628572492131271,409.8924793057164,4.085616072154211,125.98213860034774,11.442827258960545,1.4982514217618537,False
2024-07-11 17:45:00,34.935402533633585,67.12247046878106,441.8630452593955,6.909856484354593,10.484733077456898,,32.59656450273807,53.023565431127466,58.272075061089765,329.1034194970146,10.35247737490245,16.9472574842948,5.6210937589546015,364.0242481151665,3.5748765931023048,110.2038353496641,11.617320545685914,1.3164136779880584,False
2024-07-11 18:00:00,34.48863867462854,65.4099296647279,441.0460986780661,6.947900946888384,10.068744027584389,,31.354576408424993,52.92553184136793,58.595295347350714,288.1083577884284,10.295162371513973,17.230830892562725,5.573050357308775,323.2074014098139,3.1208430806960044,96.02932825100893,11.837221518274783,1.1524334311537137,False
2024-07-11 18:15:00,34.30292491441028,66.02658730211559,443.0273129652306,6.909690222037074,9.695260150347195,,32.27975484130931,53.16327755582767,58.334502606633045,259.5646445375949,10.434526610135087,17.001783233392654,5.100644254457989,294.1015986355806,2.785569928310121,86.09789639835508,12.013711898553408,1.0382585781503797,False
2024-07-11 18:30:00,34.04073052285055,68.91141284441572,441.11595095137704,7.135250418368656,10.180408418075231,,31.255225564454175,52.93391411416525,57.83484281897031,283.9471052485533,10.300054747166351,16.5686321526323,4.663930847454369,317.47972299580636,3.045157999706575,93.71531453304766,11.914554108256263,1.1357884209942133,False
2024-07-11 18:45:00,34.246902386700654,66.07211472117592,449.49451130314225,7.011810244683232,9.703600090288433,,31.534212319456262,53.93934135637707,57.68016241481789,257.0839698125621,10.898191252548916,16.436048004492122,4.691928845798689,291.1101379154019,2.6917898456052,84.41381283839932,12.12875382146857,1.0283358792502484,False
2024-07-11 19:00:00,33.39902870417327,66.86162042367224,443.345706820112,7.133257124639508,10.293944905615676,,31.250895756344853,53.20148481841344,57.72422404632186,299.306806820304,10.457039967310449,16.473743067076562,4.470113183962544,332.70770303865356,3.1606877809761684,97.76245036368455,11.96914548718809,1.197227227281216,False
2024-07-11 19:15:00,33.70282412863621,67.56720233565984,439.2231915805342,7.007686190712,9.674556497856996,,30.22102546133187,52.706782989664106,57.5867969591967,251.535191365124,10.168035087668022,16.356363251519113,4.356553881559281,284.41614358587043,2.666870307144996,81.72127484799596,12.240283559600346,1.0061407654604961,False
2024-07-11 19:30:00,34.16491687323846,70.7504337499989,437.7424315374943,6.998120573067609,9.258608158594496,,30.995443566774824,52.529091784499315,57.064118288521705,213.63636638823724,10.065542431595714,15.915024482603208,4.182661690571021,245.79959499300716,2.2604875855268878,69.03490727291877,12.522319645810924,0.854545465552949,False
2024-07-11 19:45:00,33.81036188586525,68.53510816984081,436.17961630224823,7.0031173389252,9.507827810914822,,30.252773110565283,52.341553956269784,56.91765054750576,237.1545948474294,9.958119747154594,15.792790419587288,4.113064031043889,269.0185690452152,2.504710471989622,76.22033816450111,12.413200073844287,0.9486183793897176,False
2024-07-11 20:00:00,32.49069287836443,72.89046063458024,441.7797856119088,6.857568774671265,8.815957253288447,,29.480527296156215,53.01357427342906,57.107516250696605,188.82819175618343,10.34662636820631,15.951362818569748,3.8411789236895304,220.96735986664905,1.9583884786171826,60.36047645279657,12.875017732153749,0.7553127670247337,False
2024-07-11 20:15:00,32.22278906961017,72.35301512942246,432.726817461166,6.925419724609023,8.673826692831542,,29.607650062847533,51.92721809533992,57.066157934398,166.01957802424403,9.723501331106768,15.916731098352308,3.754310912178803,197.4141213658819,1.7484069682225183,52.78424487297991,13.153649664110652,0.6640783120969761,False
2024-07-11 20:30:00,32.570909057481565,74.56889483538102,426.5280268537889,6.996860474629226,8.821491373840058,,29.00021851709075,51.183363222454666,56.772809883205774,171.68881406112982,9.31159260880427,15.672531296072322,3.5307747866637715,202.2037127526702,1.824630899210832,54.29634208503829,13.097575830013477,0.6867552562445193,False
2024-07-11 20:45:00,32.367967496284976,70.72428732418979,422.52819742191,7.072397706010847,8.621243559284487,,28.745453308961544,50.703383690629195,56.73208849670671,145.13226088399503,9.052079025712713,15.63883120889694,3.516931867616006,175.34010298622067,1.5488458532736402,45.65747267525856,13.506466873202719,0.5805290435359801,False
2024-07-11 21:00:00,33.08808756168439,72.78365639039116,423.33228574826495,7.013451568349065,7.969728116203692,,28.898303030140205,50.79987428979179,56.4839185428391,90.23994495058308,9.10385685861342,15.434495248215692,3.1792603352944133,119.9575573927066,0.9562765478546273,28.24313293816399,14.937816221516364,0.36095977980233235,False
2024-07-11 21:15:00,32.195000524003966,73.01241492568029,432.79467917854026,7.002127259598987,8.631846638803891,,28.79932872150282,51.93536150142483,56.45257440302064,158.01746173632685,9.728076667960243,15.40881470521715,3.0174655656502685,188.1718186751545,1.6297193792049036,49.20879340681192,13.448821652857395,0.6320698469453074,False
2024-07-11 21:30:00,31.924063392571032,76.2018127489669,417.9368565913671,6.976630919929899,7.782859942780624,,27.837297864858428,50.15242279096405,56.22752094920708,75.85569662360453,8.760184679132308,15.225262370872075,3.0115794246722545,104.85272309828116,0.8062290228507258,23.5080753197233,15.686823447739206,0.3034227864944181,False
2024-07-11 21:45:00,30.7843998672162,77.59258202327105,417.41703967972023,7.190631407563799,8.184974240869341,,27.101476982243017,50.090044761566425,55.72057583484519,93.87647931487083,8.727538378520784,14.81715298746804,2.789882163150238,122.2110528440099,0.9943428333055415,28.957048616915596,14.843234838556738,0.37550591725948335,False
2024-07-11 22:00:00,31.780547349208135,71.15316776975834,423.0126885594342,7.0577016966346475,7.469284779594809,,28.069675485775537,50.7615226271321,55.16232268584047,39.555430472723955,9.083253390967617,14.376249806993616,2.8344384795389055,67.84937215022408,0.41158308296016166,12.146716185351773,19.64532950396152,0.1582217218908958,False
2024-07-11 22:15:00,31.290920622713234,77.3801015197491,422.97511078738074,7.033290752055209,7.382423869615686,,27.881770397981033,50.75701329448569,55.71443038895372,33.693833878586084,9.080832909638572,14.81225095793253,2.562210906328338,62.14912865248552,0.34913311756047705,10.302765924459454,21.215515044544656,0.13477533551434434,False
2024-07-11 22:30:00,30.564683676421428,74.98901485653458,428.2688368498765,6.8002459247693405,7.319242542255365,,26.698564335354508,51.39226042198518,55.617241387872966,50.71638677673096,9.42607015761701,14.734870030508295,2.4495412194192543,79.32686818427554,0.5189966174860245,15.507042420853256,17.99134792002109,0.20286554710692384,False
2024-07-11 22:45:00,31.79799399327265,79.24400678345657,418.61189297511226,6.902277990436811,7.239973616231061,,27.92134189329561,50.23342715701347,55.59423086113406,32.25553887651154,8.802700668908344,14.71658881841018,2.7353855969294725,60.510213960759536,0.3376956257942503,9.86245356688217,21.57824328974444,0.12902215550604615,False
2024-07-11 23:00:00,30.26866852183615,78.20177264315976,421.026998528156,7.049779604166863,7.46133565346028,,26.636293025747403,50.52323982337872,55.45819942536066,39.53723003653369,8.955938119083957,14.60882452787485,2.503099363003805,67.60509204649631,0.4115560492934165,12.088903455970547,19.668211396799396,0.15814892014613477,False
2024-07-11 23:15:00,30.812920144866723,80.67774335165822,414.5932674955434,6.911435268882496,7.429507540627377,,27.03107308944642,49.75119209946521,55.41090173879457,49.00945780412331,8.551611885357557,14.571478860977246,2.719233429029433,76.85178197948754,0.5180722717448809,14.985131818188755,18.03705970032149,0.19603783121649324,False
2024-07-11 23:30:00,30.24987739573014,84.25793952074719,431.40372293260185,6.9999917875644755,7.702265027308477,,26.948751515088667,51.76844675191222,55.53710073126368,69.12852850450935,9.634582769013075,14.671265935526163,2.705047806008256,98.13942501505684,0.7022732397440015,21.136738875538782,16.329688312391415,0.2765141140180374,False
2024-07-11 23:45:00,30.3606687096459,81.66521000487694,418.9851869844584,6.77575161684966,7.126814263786284,,26.862986836459584,50.27822243813501,55.32696937933497,33.56221350902785,8.826270901482003,14.505363694465922,2.5054947230621942,61.399342828037966,0.35106264693662403,10.261982402520355,21.042862894909472,0.1342488540361114,False
2024-07-12 00:00:00,29.3821026723652,80.0140837122547,421.42559797827784,7.024033229654434,7.258318581470077,,26.39487605455872,50.57107175739334,55.63091783370007,22.43165168014126,8.981398809921616,14.745742749397465,2.6476786560960917,50.806471895556435,0.23428535181564225,6.888331217005236,25.94044276145558,0.08972660672056504,False
2024-07-12 00:15:00,28.55266226916376,85.08012193907003,422.51552488322255,6.906811370903753,7.470822836365789,,25.594852134650015,50.70186298598671,55.5452256861712,54.37198330742197,9.051264575586766,14.677705998797364,2.572681676348801,82.6736355581549,0.5640114654620358,16.6256478524697,17.488832846585197,0.21748793322968787,False
2024-07-12 00:30:00,29.79245893247121,81.35748846117771,425.6986947631771,7.091228799842478,7.485819370553285,,26.53647339981199,51.08384337158125,55.70457965207387,38.32801479267163,9.257382358584708,14.804395589637252,2.5659751490993568,66.95576788999294,0.3945905707108075,11.719173803007282,20.0938598255687,0.15331205917068652,False
2024-07-12 00:45:00,29.04426058398199,81.01963051642373,417.23053890192807,7.091559879219924,7.270524856743393,,26.12058609502037,50.067664668231366,55.6311953601051,17.03771867444276,8.715845284558158,14.74596343711302,2.551801693199946,45.05132908931389,0.17896497752346896,5.209452861897627,30.415002996955923,0.06815087469777105,False
2024-07-12 01:00:00,29.601902454718783,83.69902958523102,413.3360017140392,6.872948586390768,7.566039014271754,,26.076478143837768,49.6003202056847,55.9337495963636,65.36728377571218,8.474048561590873,14.987865211763523,2.696600970702093,93.52579851976868,0.6930904278809864,19.986700687261763,16.457455311954785,0.26146913510284875,False
2024-07-12 01:15:00,28.835917070946255,83.30734830885785,411.5470993377805,6.861543629024005,7.178471874100834,,25.445978453722898,49.38565192053366,55.77977126731472,29.76101883998408,8.364497990900912,14.864426722637312,2.4990487381076933,57.48899229163,0.3169282450768298,9.09972912051354,22.21920929864473,0.11904407535993632,False
2024-07-12 01:30:00,29.367060711972584,81.20186090009534,417.6427848444416,7.048074580351106,7.602874875553821,,26.01153582726522,50.117134181332986,55.39594242974556,52.86995860498565,8.741705974277266,14.559680438316514,2.578648032008885,80.74999304958831,0.5548002952027158,16.165518543060408,17.56811727374608,0.2114798344199426,False
2024-07-12 01:45:00,27.520372878892317,86.8870110430274,421.5723690623672,7.070119687928281,7.641898285586373,,25.721997366658215,50.588684287484064,55.56376923055522,55.000588629556,8.990786009912727,14.692411181706865,2.5689547387928595,83.25274055996844,0.571778597658092,16.816979979373023,17.410967302603954,0.220002354518224,False
2024-07-12 02:00:00,28.70955727680681,80.95832353794862,423.6725325807294,7.079621995224033,7.923521302278366,,25.432458906051213,50.84070390968753,55.203072081694906,81.58085320679693,9.12582576232681,14.408133328060906,2.610851074405978,109.7256633715906,0.8438993070543326,24.944161676510223,15.47076077691113,0.32632341282718774,False
2024-07-12 02:15:00,28.57784545885266,85.62013119095906,419.2033474103388,7.016899772690716,7.580229698889744,,25.208851851416107,50.30440168924065,55.58364690000174,53.883384796212056,8.840065273162883,14.70818524036812,2.5138896495323495,81.9455249592754,0.5633299261990281,16.47538373528984,17.492910387540753,0.21553353918484822,False
2024-07-12 02:30:00,28.513298255373567,85.20180723904933,414.7098813898933,6.993702212407563,7.558213964566598,,25.239611388703704,49.7651857667872,55.34949888155095,53.41763731115774,8.55882992794441,14.52309094682166,2.6529076021975193,81.15246578812132,0.564511752159035,16.332976784259614,17.47466037249747,0.21367054924463097,False
2024-07-12 02:45:00,27.530570351018845,83.05130327889974,413.4918326737995,6.9340794006138,7.533129834194883,,25.2703709259913,49.61901992085593,55.35828676193555,56.51941089132893,8.483636526517982,14.53000957046788,2.59459925669466,84.12765624500945,0.5990504335810831,17.281375074132725,17.121147231887562,0.22607764356531573,False
2024-07-12 03:00:00,28.337849802997734,86.8712047225478,422.1403856212479,7.099907304656688,7.489642359859144,,25.591227036775734,50.65684627454975,55.35860882956563,37.53994890223717,9.027176910260756,14.530263173311107,2.8393661156594288,65.93675510146846,0.3897350552024559,11.478214776348048,20.20345255864315,0.15015979560894868,False
2024-07-12 03:15:00,27.920879056990604,90.6217418636639,410.8731903876839,7.014029611168784,7.305742337939558,,25.342553848752814,49.304782846522066,55.66273703823412,27.348309431299302,8.323474608704442,14.77105958260647,2.555732684955666,54.99857630756588,0.29171272677077376,8.362019091714064,23.131972165117304,0.10939323772519721,False
2024-07-12 03:30:00,28.09767185470524,83.56304549406045,423.0017181964742,6.829682606275444,7.479268518554689,,25.57154376594913,50.760206183576905,55.490687155191594,62.69689495275723,9.082546717113257,14.634513369097364,2.563340237735335,90.9772952767032,0.6495859122792451,19.170202600755058,16.690858941447107,0.25078757981102895,False
2024-07-12 03:45:00,27.88539331625709,84.47403426852884,424.66731674280857,7.080459973161988,7.750029050421618,,25.4087231655703,50.96007800913703,55.53573035093519,64.88010296148336,9.190259200539526,14.670179919986587,2.5471399580578615,93.28768204006734,0.6695690772596299,19.83774028150315,16.538818085083655,0.25952041184593344,False
2024-07-12 04:00:00,28.220303772908604,86.81214077141443,417.55290182104744,6.888423272735313,7.897695011337438,,25.245902565191475,50.10634821852569,55.41952807375438,96.15833227305252,8.736063148143929,14.578285356986688,2.550690262883644,124.02337104106678,1.0092717386021253,29.40137167580854,14.835709053340846,0.3846333290922101,False
2024-07-12 04:15:00,28.740358903231588,83.82150028621646,422.0093982841795,6.808192507567177,7.233004760139749,,26.113348290546124,50.64112779410154,55.25397851686157,40.90594792771483,9.01877629967319,14.448030199590349,2.561767881436563,68.93452230841493,0.42481225257257194,12.507402638378082,19.38393781413712,0.1636237917108593,False
2024-07-12 04:30:00,27.81252344629149,83.48420347267235,429.06687006589215,6.954548588891614,7.343452568551184,,25.000627298225144,51.48802440790706,55.423731588503585,38.07454073512033,9.478861830797538,14.581602852883478,2.68577844290832,66.82078386170966,0.38890397965957035,11.64167157517039,20.186851632446366,0.15229816294048132,False
2024-07-12 04:45:00,27.007917799369956,84.22397798316358,425.9835903551605,7.0338493385201915,7.612380419376405,,25.0239189845607,51.11803084261926,55.67711929302091,56.23243234096409,9.275981096881226,14.782512273369289,2.575373916403829,84.86629962761845,0.5785310808562132,17.193628512573152,17.35961525352656,0.22492972936385636,False
2024-07-12 05:00:00,28.37559019123579,82.20147962728105,419.1599164495707,6.761586346930813,7.403287108667847,,25.047210670896256,50.29918997394848,55.52359586149193,61.37331812036092,8.837317971012034,14.660565771636358,2.5859027926736897,89.457104655683,0.6417007617370336,18.765505748481555,16.765902357813893,0.24549327248144368,False
2024-07-12 05:15:00,27.828893527793273,82.89973506441042,422.2095089829061,7.000453107842118,7.7435001676747905,,25.252291640359392,50.665141077948725,55.13116500800855,71.58328659238424,9.0316121006584,14.351902884401246,2.5414898242088175,99.50829140165273,0.7430470598326728,21.887305708487403,15.989663849941197,0.28633314636953694,False
2024-07-12 05:30:00,26.961091417291343,83.57020420384642,433.17277610148744,7.1218136191169235,7.555903830944229,,25.13841669353675,51.98073313217849,55.53762947428478,42.905053860332146,9.753594796540444,14.671684974505125,2.534203618850136,71.86453725022785,0.43409021182730534,13.118649268335162,19.266280570448288,0.17162021544132858,False
2024-07-12 05:45:00,28.47130105481714,80.44352032155022,414.4771620628929,6.839858076427403,7.42774875179452,,25.02454174671411,49.737259447547146,55.63770230308656,55.5986800672243,8.54442934782126,14.751138359174451,2.5962350605368094,83.49048283475682,0.5878906753671176,16.999852417354496,17.27285748846137,0.2223947202688972,False
2024-07-12 06:00:00,27.95269215773853,80.38783633126121,420.12568184277274,7.049702737906567,7.58761874782493,,25.415784072589545,50.41508182113272,55.64287105851932,51.56571031890082,8.89854368832562,14.755249893625574,2.4689486875998656,79.68845258845188,0.5379160099183631,15.766731587107131,17.77567444496643,0.2062628412756033,False
2024-07-12 06:15:00,27.75764197311297,84.65088038818271,418.2432266683754,7.026942283124703,7.982355538605112,,25.382573871322393,50.189187200205055,55.392952772990505,91.17745856943296,8.779463857110827,14.55732325676536,2.5144983181050224,119.02874400141418,0.9554132554804085,27.878419732189837,15.01606248397247,0.36470983427773185,False
2024-07-12 06:30:00,28.63710712594666,81.0609498393911,419.1739174677477,6.938911265417014,7.692462515629637,,25.26474186382771,50.30087009612972,55.44776634087576,72.07329047599119,8.838203567971712,14.60058121503124,2.602416932270077,100.11449219126422,0.7535512502126229,22.03712929593907,15.97770128351339,0.28829316190396476,False
2024-07-12 06:45:00,28.698101876881157,83.6691147523938,430.79475129994785,7.113884055866018,7.567954647482931,,25.146909856333025,51.69537015599374,55.73158542103458,44.63117797911877,9.59383966203488,14.825937693379547,2.544977353903986,73.59593268843719,0.45407059161691254,13.647143311405374,18.96637921644121,0.17852471191647507,False
2024-07-12 07:00:00,28.118204780078777,78.98368582144026,419.53901520601414,7.090903242666407,7.755619507143376,,25.44150806258917,50.3446818247217,55.50538012381454,63.35835085369917,8.861317740942646,14.646141341097444,2.571608905117325,91.43741884085658,0.6647162644769686,19.456137794341796,16.52873789559691,0.2534334034147967,False
2024-07-12 07:15:00,29.15509513891076,83.09281674068464,418.0399402855893,7.119617285839482,8.106893569577453,,26.06036742043445,50.164792834270706,55.934330923414706,93.34841615268186,8.76666834958266,14.98833252937246,2.7287963614299167,121.8322133930669,0.9872762837379714,28.794162761247527,14.880929098591091,0.3733936646107275,False
2024-07-12 07:30:00,29.113761241620463,80.42586115454354,430.38802833602534,6.92052459685846,7.76583084083666,,26.702201249450713,51.64656340032304,55.96809129039349,81.90178378958748,9.56669203278524,15.015488503557958,2.807681780915904,111.29164610684658,0.8453062439782002,25.381789210886904,15.421005828458004,0.32760713515834994,False
2024-07-12 07:45:00,29.543199842465462,83.9143182630109,428.46399700282825,7.02076920655887,7.999934227952706,,26.6300496813968,51.41567964033939,56.251653625516816,93.98976513172845,9.438962282074373,15.24487469112638,3.1083170186618276,123.781919123591,0.9791650213938361,29.269695158371984,14.873438455786216,0.3759590605269138,False
2024-07-12 08:00:00,29.75208727897712,80.73435547917008,425.19133151706905,7.086779211620677,8.32814940369968,,26.94928197233667,51.02295978204829,56.12561567039365,117.65750639562364,9.224321933723584,15.142630717240763,3.0589927314468515,147.08345177803486,1.2413701920790023,36.82423117749263,14.04761167748489,0.47063002558249456,False
2024-07-12 08:15:00,30.48343583137622,80.25443280031612,424.3823457046309,6.962138121051172,8.643150147634117,,27.566750733586133,50.92588148455571,56.50877914191189,158.20791098970076,9.17177037018242,15.454884044770171,3.5449872835404386,188.37955268819383,1.6810120265829447,49.770969796961154,13.311592872454527,0.6328316439588031,False
2024-07-12 08:30:00,29.830132159281437,81.97796702512579,435.5607458574273,6.913719874605137,8.620204936753812,,27.552063451720183,52.26728950289128,56.62221604144562,163.9723518580654,9.915792830376583,15.548144375025554,3.2859543307799295,194.72224339424744,1.7064850621486745,51.856021940974166,13.206530396741476,0.6558894074322615,False
2024-07-12 08:45:00,30.680708766831277,79.35811624531414,437.4969545610518,7.090622538957217,8.698069553978806,,27.594767256351968,52.49963454732621,56.92640692709838,154.31731811679808,10.048618276683234,15.800080369651178,3.769382230496097,185.93539899362855,1.607447015021589,49.06362975111951,13.328300445314493,0.6172692724671923,False
2024-07-12 09:00:00,30.58109635414726,76.73266389602371,427.53390198770296,6.904569154066767,8.726769013318606,,27.69417395918213,51.30406823852436,56.71244686629228,170.0312376250238,9.377626289939286,15.622593530284052,3.8232106574539184,200.85466810270108,1.822199859251839,54.351876271510335,12.996899392918971,0.6801249505000952,False
2024-07-12 09:15:00,30.99073693307238,74.21085061142497,425.5287165107476,7.029893887146452,9.169819157612306,,28.401000862321983,51.06344598128971,57.350451999295416,197.66789011649837,9.24629757864288,16.155801647581498,3.961586766149752,229.0315761088725,2.139925270465854,63.52950251137106,12.679212355404934,0.7906715604659935,False
2024-07-12 09:30:00,31.27574408167197,75.80049054043013,424.88323935460033,7.091814857065713,9.306385244289276,,28.85355375243233,50.98598872255204,57.36180248257217,203.1484431127488,9.20428472469826,16.165395946068184,4.183249545702426,234.7013733292177,2.2145703872235627,65.64581756385178,12.574216616252398,0.8125937724509952,False
2024-07-12 09:45:00,31.03559037703447,78.7692148057439,437.4635715583735,6.9926944887078415,9.748204149563438,,29.111205406538573,52.495628587004816,57.60069612183002,258.8543258776365,10.046318186695808,16.36820943710955,4.395653148593686,291.66450665003555,2.755509660855597,84.09918864964075,12.197312320831251,1.0354173035105458,False
2024-07-12 10:00:00,31.809344032787997,73.6157233179747,442.01556855775607,7.043034236472295,9.869282745067052,,29.27534555238315,53.04186822693073,58.00490335776931,266.8335297885939,10.363201551426243,16.71522011156749,4.535906137423862,300.4478575890115,2.826248508594757,87.15571820251205,12.123990679364253,1.0673341191543757,False
2024-07-12 10:15:00,31.42917522923305,70.91036158575727,443.45489296628153,6.871310633557564,9.911312154374247,,29.67910475145047,53.21458715595379,57.68202216678873,286.4393675005567,10.46476787641728,16.437637873016513,4.969060735872682,320.3108339858632,3.0400015208166833,94.05269093740276,11.97768178560729,1.1457574700022268,False
2024-07-12 10:30:00,32.32982821965299,76.00954111296343,442.1340841106419,6.902491252427784,9.447040852682363,,30.17819977553072,53.05609009327702,57.94602593512318,237.81528744744296,10.371539695984868,16.66437180009374,4.860249264289219,271.7114482078108,2.5445496002545793,78.48973999715679,12.174956413175615,0.9512611497897718,False
2024-07-12 10:45:00,32.20824039391267,72.28363241189318,445.15237956356833,7.009903149370666,10.512428654146468,,30.59338311008507,53.4182855476282,58.38116643799199,327.93741978411884,10.585401706900734,17.04261686303256,5.095545675147164,362.66098402919926,3.502525504775803,108.77722597396154,11.725604044508458,1.3117496791364753,False
2024-07-12 11:00:00,32.40205103339193,71.71855521464798,444.8832790787939,7.202129986898482,10.514598946058422,,30.899571682483597,53.385993489455274,58.4416181254818,308.4592796790549,10.566216264585824,17.095612829365628,5.306625294794447,343.42773406780077,3.31246895915994,102.81248918895272,11.747943759017927,1.2338371187162196,False
2024-07-12 11:15:00,32.967376838705405,71.51661494442244,445.6139612526241,6.881356541821789,10.395413016230467,,31.09499570427693,53.47367535031489,58.42253281393988,326.2504992398478,10.618364098646966,17.07886952722562,5.499003937350425,361.4467368030708,3.5140564744086786,109.2485041812215,11.635932069401322,1.3050019969593911,False
2024-07-12 11:30:00,32.375351138375265,73.41979711776531,448.5389990679043,7.1772450213547145,10.80143310103366,,30.651375845808083,53.82467988814851,58.70679685787635,337.1899652255657,10.828838450668506,17.3293842987458,5.544250528797008,372.89243850377704,3.6241880796789463,113.41197429665002,11.563705811058455,1.3487598609022629,False
2024-07-12 11:45:00,34.35180365989856,68.92866027351243,452.0381468628805,6.878443243174267,11.124749475868978,,32.30455756347453,54.24457762354566,58.62163538628586,396.49493374695845,11.08425487719668,17.25407839764709,6.030848381927562,432.8641154037298,4.24630623269471,133.91658647067055,11.368144409866206,1.5859797349878337,False
2024-07-12 12:00:00,33.59399425082157,70.14128959715627,448.28155750875607,6.889156168257111,10.826996951048184,,32.045912700221834,53.79378690105073,59.24780123520861,363.21684722225206,10.810203326656346,17.812902487001374,6.218747888173467,400.05870092408327,3.9378407827910724,123.1564036266651,11.42454967599723,1.4528673888890082,False
2024-07-12 12:15:00,33.836955249816,68.496991412117,455.40383592955544,6.8019780798225975,10.716052777115191,,31.96229751692253,54.64846031154666,58.9614208645378,365.44055347251305,11.333689208967336,17.555847486914935,5.997837623099944,402.32792779149526,3.9140746972925937,124.35801110770247,11.378336702548369,1.4617622138900521,False
2024-07-12 12:30:00,34.67825266119764,68.46616475581187,449.479790337154,7.0039629373380325,11.225841641817135,,32.76876391065232,53.937574840458474,59.25003388145301,387.77388871148713,10.897120538816264,17.814916303937334,6.406516987697207,424.8924425419379,4.221878704479103,132.39265604145714,11.287232729525867,1.5510955548459486,False
2024-07-12 12:45:00,32.596818944430346,66.28801057606239,444.3720813794072,6.923275145588956,11.200893183440195,,31.59090218223301,53.32464976552887,58.77795330290531,387.2839543950666,10.529834443690753,17.39247371829314,6.608064102928501,423.8143266599789,4.277618037851239,132.6162495506308,11.239610469409898,1.5491358175802663,False
2024-07-12 13:00:00,33.70845322264032,70.12638586843829,445.3929545947371,6.8044498525280535,10.96226574119224,,32.83703210222408,53.44715455136845,59.61072230265641,376.3238142443951,10.60257308439833,18.142249274924684,6.5969096724384695,413.6655462761566,4.157815888664187,129.19823212114287,11.26069376002831,1.5052952569775806,False
2024-07-12 13:15:00,34.54399087451034,64.30784296204874,451.9900446548218,7.138311626173222,11.252544306731837,,32.69019143008752,54.238805358578624,59.08228549013087,377.0547751172572,11.08071676606402,17.664031796453813,6.826446469521323,414.62597014929634,4.114232680558615,129.73755006071968,11.2399188695377,1.5082191004690286,False
2024-07-12 13:30:00,34.90940410072571,66.93814575904291,444.1116534267505,7.00425649033216,11.354287009748193,,33.32669439064622,53.293398411210056,59.53372618520312,390.9958052290437,10.51133200038734,18.072039795972337,6.408714271045127,427.9878912964485,4.350030519416033,134.7821707595929,11.167897098010469,1.5639832209161748,True
2024-07-12 13:45:00,34.34663906763054,64.58726780838923,458.3230184136529,7.063729780521294,11.635911977239388,,33.727146266130354,54.99876220963835,59.06854275343049,423.5025294912229,11.55303939619908,17.651708525165986,7.084712408747604,461.7919898213355,4.572182196718094,146.19858567905823,11.109016004894768,1.6940101179648916,False
2024-07-12 14:00:00,34.234212867405866,66.3535554493119,459.8800287521704,6.9786130831529904,11.185712274500483,,33.06541177955559,55.18560345026045,59.46819975473843,390.6047622456162,11.67118345351553,18.01243190235616,6.583584727342694,428.8719623288306,4.207099191347493,134.98181858628953,11.174413764074917,1.5624190489824648,False
2024-07-12 14:15:00,34.26295858168532,64.73737495486702,455.45969023547315,6.933671984358757,11.402618207432266,,33.01802482925122,54.65516282825678,59.3302870632541,410.6707895343506,11.33785987863176,17.887404419501117,6.563954082243264,448.4600079147267,4.468946223073509,142.00480790290067,11.10690455575678,1.6426831581374024,True
2024-07-12 14:30:00,34.88422658118523,65.93943488893282,448.50171933282746,7.125613199115614,11.545415630319052,,33.187148300958135,53.820206319939295,59.25783333659723,399.86649589905846,10.82613860063732,17.821952498994,6.698505834886821,437.2130928335766,4.419802431203438,138.29769516787925,11.118612248954001,1.599465983596234,True
2024-07-12 14:45:00,35.13165131751263,65.0000404759221,458.8279096024003,6.9362991621651515,11.204779649046325,,33.912567327470505,55.05934915228804,59.78985192914786,395.1498904079569,11.591262149247951,18.306293073692036,6.859250166446381,433.9066957973432,4.268480486881173,136.63787566644203,11.16857124480347,1.5805995616318276,True
2024-07-12 15:00:00,34.71777889018292,64.75479919435593,454.2860189094327,7.01217466006421,11.618238867457418,,33.15892873294858,54.51432226913192,59.23580883758202,422.4444329871683,11.25043615978708,17.802088102209694,6.661162191745513,460.1581194409105,4.606064207393207,145.9846968798749,11.085929831435557,1.689777731948673,True
2024-07-12 15:15:00,34.92148111486009,62.0076179795296,462.1872974497087,7.058546535155991,11.579460446790032,,33.269735503558,55.462475693965054,59.57165359653835,422.28441500089616,11.847733101417749,18.106601505317307,6.962159506493212,461.2009091141245,4.52091391163404,145.77807670147345,11.126800641471084,1.6891376600035846,True
2024-07-12 15:30:00,34.89077997981343,62.54217803936521,454.7295805903155,7.091287449707496,11.279132408964823,,33.20196069017311,54.56754967083786,59.376647135813464,385.41749681807255,11.28342288758908,17.92936829088419,6.729581050918748,423.3598690474646,4.187844959257328,132.85924343724787,11.207023470242758,1.54166998727229,True
2024-07-12 15:45:00,36.10446110942733,64.41483382080335,450.09276491259504,6.933410695401574,11.101668995143845,,34.17779289288835,54.0111317895114,59.29493105997366,380.402516874563,10.94176395628727,17.855445177741753,6.634216683835024,417.833942692427,4.168258299742271,130.88944586602744,11.227199922241265,1.521610067498252,True
2024-07-12 16:00:00,35.288880095685485,65.86963218608652,450.6913861963067,7.031373966021338,11.463790093282348,,33.346561554695164,54.082966343556805,59.33118266534277,405.9503204555681,10.985479531779244,17.888214473153894,6.477038054585585,443.3010525150868,4.4324161272610105,139.36950505558383,11.18673558518959,1.6238012818222725,True
2024-07-12 16:15:00,35.390702516333064,62.14674502547897,449.2795119102208,7.115183216173516,11.450607244788468,,33.4451185811854,53.9135414292265,59.20561934147569,396.8523264434882,10.882560468074365,17.77488349966268,6.518177652089369,434.0279480633146,4.335424028614953,135.89271272698116,11.232951809605014,1.587409305773953,True
2024-07-12 16:30:00,34.54148774501599,65.61212449005002,457.8274400641102,7.045248007664748,11.036037199734723,,32.99340858659399,54.93929280769322,59.04286050245851,373.3560959449696,11.515603478542747,17.62869431939847,6.466113267989503,410.9665070109003,3.9907891920699754,127.47017432161452,11.338881529341815,1.4934243837798784,False
2024-07-12 16:45:00,35.138102279221044,67.07794598586833,454.84348756223267,7.071744188988133,11.065020093981644,,33.4650243224161,54.58121850746792,58.94213866928312,372.3764818878052,11.29190429653382,17.538629215306905,5.778195063455313,408.9852104631012,3.993275904993511,126.71828080058427,11.351171876000505,1.4895059275512208,False
2024-07-12 17:00:00,35.5021791590281,66.61713587923762,446.4339817425852,6.953138311573376,10.807474696454872,,33.64907224511549,53.572077809110226,58.99401818823558,354.0493646275023,10.6770918981342,17.58498128726714,6.065233543507026,390.3766713564107,3.8543363848814955,120.04797351029286,11.436717447319342,1.4161974585100092,False
2024-07-12 17:15:00,34.68881955681927,65.73888467547447,444.6901057245742,6.951680557807564,10.258806883932122,,32.97556546572369,53.36281268694891,58.93948118554788,303.7802229374759,10.552458328148711,17.536257065862504,5.891090634938198,339.76002896642535,3.307126326124558,102.60209407631093,11.646312218405376,1.2151208917499037,False
2024-07-12 17:30:00,34.988420812486915,65.28075829669402,447.7694992226692,6.978330044686824,10.668677617667504,,32.807107796425974,53.7323399067203,58.75725262091357,342.7563296035659,10.77320113335009,17.37410411218862,5.437232624266646,378.3408674733713,3.69034757298068,115.28419007668134,11.542127589383947,1.3710253184142636,False
2024-07-12 17:45:00,34.60791832469444,68.85934044594084,447.31230516862126,6.921490841110595,10.3800310896213,,32.4007908885102,53.67747662023455,58.645323869928774,322.32006256453786,10.740234956947292,17.275003511802,5.3956827830086835,357.73098381629586,3.4585402485107046,107.93235499966595,11.656744357017008,1.2892802502581515,False
2024-07-12 18:00:00,34.05562931628305,65.40656973182253,453.6873205735201,7.023918022874661,10.428943739325945,,31.86693895982794,54.44247846882241,58.779345066191375,323.35306209604,11.206014291842155,17.393709221309912,5.440665097673638,359.3934507068657,3.4050257164512834,107.77673226610109,11.727826030346321,1.29341224838416,False
2024-07-12 18:15:00,34.02216038923465,65.01684599285787,455.5066407106434,7.091165352134824,10.668927680549952,,31.843544299279735,54.66079688527721,58.28143254498371,342.77344503248537,11.341366486101006,16.955423101665076,5.169825750726151,378.2400603709776,3.5777623284151288,113.69835291354448,11.699996158574587,1.3710937801299414,False
2024-07-12 18:30:00,34.56993086924814,64.06913586931617,440.3680618934504,7.138438910403479,10.00083878582354,,31.73233674282502,52.84416742721405,58.29459697892954,266.45321832552315,10.24775390608716,16.966915216348863,4.910987358464856,300.57887480642404,2.862399875420061,87.94154510524436,12.020892985551507,1.0658128733020926,False
2024-07-12 18:45:00,34.582917033379275,70.0081840469759,441.8158348813955,6.991609511678265,10.282410699349231,,31.89580503429534,53.017900185767466,57.704294867755955,308.92451715068825,10.34915943176704,16.456686371836625,4.773476264357078,342.503839218649,3.290801187670967,101.43571530719696,11.875363612154878,1.235698068602753,False
2024-07-12 19:00:00,33.938212539645065,66.50103292797112,438.8503537966304,7.161886618567623,9.663937279717214,,31.34361060082949,52.66204245559565,57.85862193619308,234.53358423680336,10.142163430997986,16.5890774122352,4.74952118949699,268.0143462695335,2.5020506611495907,76.60560122621342,12.304667553570507,0.9381343369472135,False
2024-07-12 19:15:00,34.08420351773078,65.8296245823162,447.25034719665217,7.101828326842176,9.73311312195134,,30.9957744028292,53.67004166359826,57.80277810073357,252.7144861587762,10.735772631623378,16.541089550030115,4.537811453060745,286.5291597934904,2.6312847951091634,82.10441596409912,12.273676673302708,1.0108579446351047,False
2024-07-12 19:30:00,33.6575926004044,68.53365509775712,431.0485999387093,6.857933050062812,9.351989233107812,,30.80595312946529,51.72583199264512,57.142394434298225,232.10627501913876,9.610809356851814,15.980607362445662,4.273296719968793,263.97098845840503,2.494056183045,75.00331261153232,12.377932841668438,0.9284251000765551,False
