timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-12 19:45:00,33.730334958146486,71.96805720059884,429.73335314364925,7.143709301132683,9.81618590943016,,30.495778004444723,51.56800237723791,57.09738643883154,249.2996223283901,9.52310192274334,15.942875898392186,3.921589250842791,280.68718940036837,2.672476608297478,80.12369117442923,12.320661100997109,0.9971984893135604,False
2024-07-12 20:00:00,33.32893446713469,68.53244287440249,432.9577146308857,6.714467439253403,8.668837505601115,,29.715679017100104,51.95492575570628,56.9385993734317,184.6776899237716,9.739074623747388,15.810234684939616,3.7364939811083513,215.96349321356695,1.9543700663477113,59.03373458341481,12.86626385730142,0.7387107596950864,False
2024-07-12 20:15:00,33.202042035037245,72.0674977011216,434.319367158942,6.921666905900604,9.014905097693651,,29.952490213846737,52.11832405907304,56.90306007928628,199.49444732635385,9.831252119079677,15.7806483964115,3.784515264655718,230.89086310650072,2.0932381917930467,63.42724083382698,12.802750913807442,0.7979777893054154,False
2024-07-12 20:30:00,33.554516219602014,69.42313236690683,423.3893994661684,6.971411149291031,8.54652124014187,,30.041252679774203,50.80672793594021,56.71777183642284,147.1195188978463,9.107542086147456,15.626994556502977,3.5100320472223707,177.3640875877191,1.5751100908508384,46.526337601817055,13.407234014087676,0.5884780755913852,False
2024-07-12 20:45:00,32.29943837164894,73.33174132486975,432.90023613918225,6.910635561766252,8.231209003417936,,28.892944972337705,51.948028336701874,56.83876038409906,126.77991261284387,9.735196325787358,15.727213059623969,3.4316463309165526,157.67396832917177,1.3205734416516837,39.883967635006556,13.90381598161193,0.5071196504513755,False
2024-07-12 21:00:00,32.320414367150796,76.39803004927231,423.153677896218,7.105213516312762,8.476944134552866,,28.66091875877688,50.77844134754616,56.22497492135927,129.39004909100305,9.092338712441675,15.223194227758396,3.2518334776375655,158.9574155088407,1.371730618240104,40.49626093360277,13.805057984518877,0.5175601963640122,False
2024-07-12 21:15:00,32.06432809911482,72.22655080145094,428.4969320045109,6.9555678849892315,8.292472357851224,,28.411453347741617,51.41963184054131,56.11070225854293,128.33893520208977,9.441139100692276,15.130563056953992,3.1530146281954736,158.06365198793154,1.3369044728619928,39.96649534181198,13.909397341126777,0.5133557408083591,False
2024-07-12 21:30:00,31.75823770992492,75.4936795585404,425.49926257582933,7.026519667907089,8.024429122020027,,28.166252133690875,51.05991150909952,55.99316018702064,95.58924910172286,9.244377701184334,15.035674489010844,2.9409109690134887,124.81021226093152,0.9979094541129383,29.623605973712003,14.817828623268456,0.3823569964068914,False
2024-07-12 21:45:00,30.85829758163369,72.85183597166969,422.7564278424672,7.0611788876841945,7.930481657214005,,27.008523006899296,50.730771341096066,55.89031165212729,83.12119052937639,9.066755508514724,14.952973759357684,2.7378397404882895,111.8787595377371,0.8693027695298108,25.63948257136838,15.346549845495632,0.33248476211750555,False
2024-07-12 22:00:00,32.522415848175655,74.85207572716448,422.8795322705019,7.080454193612652,8.259821770978345,,28.333836680518104,50.74554387246023,55.66928961772122,113.30812535654547,9.074678388416036,14.776276713931804,2.664269532317946,141.82334999121124,1.179367577365693,34.79475823551662,14.33528345111331,0.4532325014261819,False
2024-07-12 22:15:00,31.669718911626255,78.00181148867749,411.6225189491873,7.139850363775235,7.955893444967593,,27.66906021485054,49.394702273902475,55.429788573865515,76.64022728731841,8.369097436294435,14.586384029013436,2.6395657994876305,104.2352745521139,0.8160430811923582,23.434742540249818,15.6432467721865,0.30656090914927364,False
2024-07-12 22:30:00,30.691022420398387,79.2368935523517,419.856858705211,7.072033606944099,7.431591929198251,,26.6829618722298,50.38282304462532,55.34665313082541,34.44592894015595,8.88147305286563,14.5208509822745,2.6029385610853564,62.45119153638144,0.3595583222541521,10.532187232742077,20.854247629651145,0.13778371576062381,False
2024-07-12 22:45:00,30.854531178244144,73.14984736912764,420.5127014273822,6.925522192695744,7.682457561446854,,26.829379145647724,50.46152417128586,55.44949370309301,72.62818992606746,8.92315835246524,14.601945811643851,2.5857971812928904,100.73909127146943,0.75693536875111,22.206795351794394,15.954548073643108,0.2905127597042699,False
2024-07-12 23:00:00,30.264313692356303,78.2721541799428,426.1754806899175,6.8647554080430275,7.225857526556323,,26.819729151340276,51.1410576827901,55.442357106019855,35.1144443007706,9.288522235261436,14.59630853065363,2.4885163093567084,63.48779137604238,0.3611021185132959,10.736592489403638,20.796780960990304,0.1404577772030824,False
2024-07-12 23:15:00,30.800643737644076,81.29320610349886,422.1961507171484,6.931229308056667,7.054013405622106,,27.00113926147377,50.663538086057805,55.49157685730384,11.828337175717818,9.03075487559596,14.635217301606668,2.4527285298138826,39.94703788273433,0.12278409756543862,3.616632374847493,38.84656157221426,0.04731334870287127,False
2024-07-12 23:30:00,29.322300474392208,79.11767186903023,414.9346056001227,6.946228452292854,7.635553148877353,,25.95395705213361,49.79215267201473,55.18509920874217,65.26356582814881,8.572751120677925,14.394065021401335,2.638412957893058,92.86879492812112,0.6893246965844986,19.954987887614788,16.367815084714774,0.26105426331259524,False
2024-07-12 23:45:00,30.00729326800859,78.45205024189049,426.1876680479058,7.119385908560713,7.46629183331307,,26.578917470730413,51.14252016574869,55.41619740661291,33.734936739591404,9.28931913082264,14.575657086792566,2.5802832589533065,62.18019621615992,0.34690592475235693,10.314794257497468,21.20136811582818,0.1349397469583656,False
2024-07-13 00:00:00,30.420883632696892,80.99961852242605,419.94353880888434,6.9261544207525,6.970544718351097,,26.36353189700336,50.39322465706612,55.045085003669385,4.291160951404809,8.886974970503147,14.284782013593134,2.357232158312278,31.820150093813368,0.04439029759859725,1.300549642008867,86.04936271950365,0.017164643805619235,False
2024-07-13 00:15:00,29.55012173214734,79.48610251990372,423.24430415088705,6.898453886118226,6.8866284816903525,,25.523384488422487,50.78931649810645,54.89015943673064,6.537535039224685,9.098181845577228,14.164506695256428,2.2861874291923066,26.395286283156583,-0.011825404427873387,-0.3491846132705114,-265.85427401391564,0.02615014015689874,False
2024-07-13 00:30:00,29.506496774593817,81.22021959502787,416.5670411032573,6.995170799201648,7.086656229991767,39.64821906799931,25.455993721585138,49.98804493239087,54.9929956933692,8.783909127044561,8.674330446511743,14.244267195466504,2.164106179599393,35.866612948622205,0.09148543079011873,2.658794774365492,47.44363083472949,0.03513563650817825,False
2024-07-13 00:45:00,28.879942797980203,81.9578647504314,416.0726537036378,6.925925997909684,6.838041453996952,39.66307564298227,25.380383358558024,49.928718444436534,55.23243768266633,19.16654769761645,8.643482647924492,14.431139037185908,2.2827318520655018,18.9291955618131,-0.08788454391273248,-2.551112728776743,-26.09605606210073,0.0766661907904658,False
2024-07-13 01:00:00,29.740176584961667,81.73666899943734,414.85081727514535,6.871067053968011,7.180098436205615,39.677932217965235,25.701484750397135,49.78209807301744,55.35451354935535,29.549186268188347,8.567558846447387,14.527038683107987,2.2879166453514452,56.93170044309517,0.3090313822376034,8.944220722265813,22.386387442330733,0.11819674507275339,False
2024-07-13 01:15:00,29.26659673741577,83.20006551748727,420.36370143551136,7.221872714865121,7.322714582154854,39.6927887929482,25.889027494564953,50.443644172261365,55.17992806289621,9.77050649263416,8.91367650227852,14.390018992529145,2.4174196620592205,37.49162164950104,0.10084186728973243,2.9574271807454693,44.58538631137424,0.039082025970536644,False
2024-07-13 01:30:00,28.581334003777236,84.49924050787948,416.02764162789293,7.088052240504275,7.158531993040576,39.707645367931164,25.585008930848197,49.92331699534715,55.35657426274538,6.788645665155098,8.643493599219873,14.529104992443546,2.379244352945345,34.34048860976386,0.07047975253630057,2.0456650768932456,59.039722486713906,0.027154582660620392,False
2024-07-13 01:45:00,27.8960712701387,85.7984154982717,411.6915818202745,6.95423176614343,6.994349403926298,,25.28099036713144,49.402989818432935,55.53322046259456,3.806784837676035,8.373310696161226,14.668190992357946,2.3410690438314696,31.18935557002668,0.0401176377828687,1.1522728078304065,95.19704257043323,0.01522713935070414,False
2024-07-13 02:00:00,28.617843012843508,82.37292007710423,417.9838747294849,7.023073909659759,7.1442400010648095,,25.617765101940613,50.15806496753819,55.29347778198364,11.673245450662334,8.763141589292388,14.479037630353924,2.3037184198269585,39.21914309013561,0.1211660914050503,3.533365789105052,39.03748846873379,0.04669298180264934,False
2024-07-13 02:15:00,28.41187570883889,85.14222943159461,420.24241292004393,6.983684228632075,7.487795352754388,,25.078713886761474,50.42908955040527,55.23366356897424,48.82892394218067,8.905963076904289,14.432099957750854,2.310565794811607,76.47755277164742,0.5041111241223124,14.779989858460846,18.198358434184613,0.19531569576872268,False
2024-07-13 02:30:00,28.038887531379057,82.73026607894971,422.5164001262605,6.76246195186682,6.849301465524357,,25.081910010151933,50.70196801515126,54.75713185886536,8.456914594381807,9.05132082492376,14.06177204371918,2.2853417790432355,35.85534924206798,0.08683951365753728,2.559817047921016,49.26260780502625,0.03382765837752723,False
2024-07-13 02:45:00,28.017134292731463,82.91806319663128,419.2868008284476,7.079744398752287,7.637888965629903,,25.085106133542396,50.31441609941371,55.07907040893196,53.93974435932179,8.84534586461964,14.311257069679186,2.3438514762519493,81.44019876987258,0.5581445668776164,16.326980204248628,17.54305912609044,0.21575897743728717,False
2024-07-13 03:00:00,27.869998225697383,84.61018284348269,413.47698916960326,6.8828335259403985,6.967596618935998,,25.088302256932856,49.61723870035239,55.11326660849174,8.078098271730475,8.482722924139638,14.337929333932763,2.3578978012316836,35.25664833103456,0.08476309299559937,2.445153423270257,50.71159584514275,0.0323123930869219,False
2024-07-13 03:15:00,28.423281543312765,82.67070743168497,413.7519183099257,6.995450963983072,6.935797440393427,,25.091498380323316,49.650230197191085,54.84439465351005,5.9102436517600925,8.499655175397118,14.129107166409648,2.507086096651329,21.446963982784776,-0.059653523589645374,-1.7219641100502148,-43.80403278280547,0.02364097460704037,False
2024-07-13 03:30:00,28.310391247231507,83.7490032161107,421.4425519891717,6.980019025120159,6.955449312986046,,,50.57310623870059,54.87404152299428,3.7423890317897106,8.982482822330573,14.152032586925236,2.2710898340802,25.01895135383286,-0.024569712134113075,-0.7224144509979927,-121.80217573149663,0.014969556127158843,False
2024-07-13 03:45:00,27.036858028160577,81.86440683069523,411.0520545055342,7.023572647059232,7.040191626179694,,,49.32624654066411,55.22467472098142,1.574534411819329,8.334349636626492,14.42505496924445,2.4011449985204427,28.735084016210713,0.016618979120462285,0.47659462383491674,212.04874211929587,0.006298137647277316,False
2024-07-13 04:00:00,27.995642450590513,88.4686552260601,406.44989169741393,6.893881818248844,7.024888004761626,,,48.77398700368967,55.05288049724315,12.272973833633705,8.057536519302836,14.290851912341337,2.2968067919152726,38.918169057193154,0.1310061865127814,3.7148971173121614,36.84495054688933,0.04909189533453482,False
2024-07-13 04:15:00,28.523844450035355,85.58644511621634,414.69449411334887,6.924445210707446,7.113112146823986,,25.10428287388516,49.76333929360186,54.743262607045686,18.03329375702663,8.557877270176766,14.051089771428543,2.29962740648779,44.94188820511974,0.18866693611654028,5.458483974766781,28.95687182523228,0.07213317502810652,False
2024-07-13 04:30:00,27.733806340286968,81.62504096632081,416.15839327118096,6.994574427540714,7.180554229009559,,25.09072626183191,49.93900719254171,55.217977108678454,17.839202244059823,8.64882720385739,14.419807222143255,2.3658469492259404,45.27368361928641,0.18597980146884474,5.399734562294363,29.488031948995296,0.07135680897623929,False
2024-07-13 04:45:00,27.65755616567931,83.00117217322372,414.6013592768784,7.010509138856868,7.2034108857056145,,25.07716964977866,49.75216311322541,55.32897955769247,18.433927425896496,8.55211261073903,14.506944809132522,2.39766620157307,45.89065104734112,0.1929017468487464,5.579751475354463,28.925557069411536,0.07373570970358598,False
2024-07-13 05:00:00,28.24068206456948,85.37184258984344,414.6166788354741,7.061648052506224,7.270820191315395,,25.06361303772541,49.754001460256895,55.21878293488795,19.989484615107813,8.553060649825635,14.42043853981078,2.307593258274527,47.27057706301875,0.20917213880917096,6.05060189810846,27.476707661532025,0.07995793846043125,False
2024-07-13 05:15:00,28.584645503163628,82.75678094013381,416.1328774108632,6.9386233746201835,6.778173577585844,,25.05005642567216,49.935945289303575,55.0272738920551,13.226068971217382,8.647236448462104,14.270919984149147,2.2988253780382575,11.827563921508464,-0.1604497970343397,-4.658211198724239,-8.92993909836843,0.052904275884869525,False
2024-07-13 05:30:00,28.176939338379693,84.58890119813029,417.6015919638838,6.768040880751106,6.835183414023699,39.9453505676586,25.162583922649176,50.11219103566606,55.32879340887799,6.46265332732695,8.73911959749287,14.506798388133214,2.2131264218334055,33.921697734786434,0.06714253327259279,1.956175621435866,60.98767903347745,0.0258506133093078,False
2024-07-13 05:45:00,28.526325054792473,91.010493098401,424.0145557393215,6.958286230241094,6.908379667298102,39.9418700109563,25.297786030393258,50.88174668871858,55.0234779581593,9.018047708782882,9.147944950473352,14.26796684501021,2.3730528035529357,22.9115528751674,-0.04990656294299178,-1.4763400459056655,-54.580874972155705,0.03607219083513153,False
2024-07-13 06:00:00,29.053081093169347,86.96709928424568,413.29843562741246,7.117152675449118,7.2386447058676415,39.938389454254,25.43298813813734,49.5958122752895,55.49644271118242,11.573442090238816,8.47173827715045,14.639067565600586,2.318599107579987,39.00284704056984,0.12149203041852363,3.5031563858290937,39.156976718645495,0.046293768360955265,False
2024-07-13 06:15:00,28.55940856744574,80.93442132142157,418.80269171606665,6.851244549336115,7.4074812003695,39.9349088975517,25.268861257722577,50.256323005928,55.51258160296997,53.69329512522716,8.814742681094923,14.651842819036048,2.4333442882110843,81.59322491356922,0.5562366510333856,16.25238267298095,17.656695500905847,0.21477318050090863,False
2024-07-13 06:30:00,27.611675400028943,82.29406678531389,414.2580256679145,7.0627053260832104,7.305049419895749,39.93142834084939,25.30619540237994,49.710963080149746,54.97411880754257,23.139520875343315,8.530884048990114,14.22960377618217,2.3453760861571116,50.24538478667271,0.2423440938125383,7.004083978426157,25.22999707585402,0.09255808350137326,False
2024-07-13 06:45:00,28.371207865639715,74.686552317805,422.37099042224486,7.092971145112662,7.172824578799282,,25.343529547037303,50.684518850669384,55.01931981693192,7.773774123760349,9.041978960476207,14.264732385465042,2.427924291146017,35.50840976084761,0.0798534336866199,2.353074357334301,53.0723037882984,0.031095096495041396,False
2024-07-13 07:00:00,28.756198230517505,81.49343815313276,416.9529147292237,7.0356523270353915,7.462635786294266,,25.683453396963777,50.034349767506846,55.31208675717765,40.982071763841866,8.69845835297292,14.49366127601228,2.37594066223264,68.5501320550597,0.4269834592588744,12.420699052035674,19.410406244254965,0.16392828705536747,False
2024-07-13 07:15:00,28.7582293800937,80.6205630657228,425.1291214378792,6.9802460831853885,7.412717168951639,,25.520809483129096,51.01549457254551,55.33305875091197,42.26675155064764,9.220273672625323,14.51015366971592,2.2861606669663876,70.28333955995527,0.4324710857662506,12.827023946097306,19.270760409515766,0.16906700620259058,False
2024-07-13 07:30:00,29.08077184891584,77.58931137384381,422.2836392204407,6.985005224380333,7.406437465124866,,25.605716106183735,50.67403670645289,55.274814251409296,40.85586121675435,9.036370163381584,14.464380996137614,2.3797074967871485,68.7363198730607,0.421432240744533,12.415950902045006,19.47056966484436,0.1634234448670174,False
2024-07-13 07:45:00,29.06340624864439,77.29536967061293,419.1978246934281,6.869580509870815,7.369529375357978,,25.90870745233764,50.30373896321137,55.42109496262344,48.04494093979077,8.83971589235454,14.57952191743868,2.434945477165342,75.89912422674934,0.49994886548716266,14.621521969641906,18.256459242731964,0.19217976375916307,False
2024-07-13 08:00:00,29.615849084832732,76.71816245597782,423.6305972539705,7.0781866487989165,7.630605506354564,,25.993261148314065,50.83567167047646,55.34413905179248,53.570034817507434,9.12311619365422,14.518872276787954,2.4859789869594113,81.69800227490902,0.5524188575556472,16.326902115448355,17.598676832207158,0.21428013927002973,False
2024-07-13 08:15:00,29.559878081559496,79.39404646974918,418.307695313615,6.9957014295402935,7.177867879026563,,26.88601261343994,50.1969234376338,55.066631038006925,17.417224582523257,8.78352432255274,14.30156285201742,2.720601084368728,45.22291284146215,0.18216644948626914,5.316333555580024,29.91704391769861,0.06966889833009303,False
2024-07-13 08:30:00,29.059173259413793,77.05863595910074,425.7025591384101,7.065894377480699,7.767464167227183,,25.73833844969044,51.08430709660921,55.23793378480932,68.15994515171207,9.257634468757676,14.435447532898031,2.44037067030837,96.29339782367614,0.7015697897464834,20.836516497503702,16.253382862074968,0.27263978060684824,False
2024-07-13 08:45:00,30.228741682449225,77.85325022666127,420.7569764096783,6.911146327751078,7.663916815006067,,26.823520839711065,50.490837169161395,55.48362866620145,72.1731267397421,8.938717721579778,14.628929490913915,2.5480568167348996,100.2888307689707,0.7527704872549883,22.09743592238161,15.96184367513962,0.2886925069589684,False
2024-07-13 09:00:00,31.48168452282199,76.1781235074982,418.1486384087888,7.070422880136653,7.251302318143363,,27.29790442863585,50.17783660905466,55.4932895837998,17.20784709471992,8.773508616046774,14.636572474744504,2.762882290518236,45.38081047602943,0.18087943800671002,5.276766302471339,30.24661341728283,0.06883138837887968,False
2024-07-13 09:15:00,30.23737963804713,75.78395238435226,421.1899473616105,6.985093933858302,8.079035352642215,,27.001782701933248,50.54279368339326,55.650177799152736,104.66529560673251,8.966340714822142,14.761063411509484,2.5758238250993197,132.96852355816347,1.0939414187839134,32.14548900492774,14.547929175455147,0.41866118242693007,False
2024-07-13 09:30:00,31.777532497621948,76.93489480784031,425.0182442037014,7.0663156894156955,7.416078800343887,,27.81862069302704,51.00218930444416,55.5839789630755,33.71619880311828,9.213061380272606,14.708448847093337,2.5467875236548054,62.18449655413903,0.34976311092819135,10.37121289980612,21.087492513531895,0.13486479521247313,False
2024-07-13 09:45:00,31.771927633399063,76.3506947497588,426.313743492198,6.923079765788435,7.506196716881945,,27.98438439623464,51.15764921906376,55.718464155057895,56.29557653447332,9.297565508730813,14.815468444752968,2.854879624201113,85.26349011215821,0.5831169510935101,17.34334940893682,17.29029887213943,0.22518230613789328,False
2024-07-13 10:00:00,32.35332057929846,75.94573221499017,424.9578046623347,7.12831424846234,8.115926566648413,,28.50538473814225,50.99493655948016,55.65028668321558,94.8993224065362,9.209131520567617,14.761150055313577,2.746755915710468,123.61635989812784,0.9876123181860734,29.280620883629744,14.848002693985945,0.3795972896261448,False
2024-07-13 10:15:00,31.89248900237432,75.35521612107544,416.5593301181726,7.0112426036471325,7.704059975681627,,28.00264314836317,49.98711961418072,56.17180557498493,65.15993907518447,8.673848749296479,15.180047453018464,2.783063103036599,93.796898380536,0.6928173720344946,20.13462793446711,16.383898062483663,0.2606397563007379,False
2024-07-13 10:30:00,32.35941868085803,75.15880978979419,427.8572424803783,7.050482098935854,8.143747248965452,,28.43502265761067,51.3428690976454,55.77653473490833,105.45804399048863,9.398919058105728,14.861839418694062,2.8804451942572795,134.59924766154572,1.0932651500295982,32.63415453785124,14.505831719237358,0.42183217596195455,False
2024-07-13 10:45:00,32.525543904995274,73.3803395258957,423.9603553974273,6.810924356037537,7.910809283447827,,29.02998929223672,50.87524264769127,55.88917841894777,104.98262908141784,9.144437346590012,14.952064217332424,2.8859895106847757,133.96512015602505,1.0998849274102902,32.53272722271154,14.48250324552625,0.41993051632567135,False
2024-07-13 11:00:00,32.11022474625591,71.96806684904693,425.8676034323195,7.024504637261623,7.746023275697908,,27.711804153318912,51.10411241187835,55.81767191556771,69.08428584178489,9.268406160120223,14.894747084816602,2.9757271861590406,98.22316627288076,0.7215186384362848,21.43730227366015,16.11447519710418,0.27633714336713955,False
2024-07-13 11:15:00,33.01806591145543,68.36232255694047,421.8788215912245,7.053061765866893,8.069165495570328,,28.672139950585205,50.625458590946934,56.04212296356654,96.25442130098354,9.010407213741743,15.075152470402166,2.8300938839653003,125.17007486909276,1.0161037297034348,29.90706147016425,14.719706038447566,0.38501768520393415,False
2024-07-13 11:30:00,33.64941752477421,73.2229851771988,425.8865345628768,7.007520363823251,7.918017268616259,,29.44280373039155,51.106384147545214,55.99483248226143,86.96283908567182,9.269642242923265,15.0370216984433,3.2388103364951406,116.50831336353352,0.9104969047930078,27.053306719190125,15.14638274547364,0.34785135634268727,False
2024-07-13 11:45:00,33.032548293628025,71.49508223765501,426.48801164004794,7.071322661058496,8.324733325426774,,29.111964131064894,51.178561396805755,56.085790605625085,119.745550895531,9.30897212159301,15.110419305445344,3.0449413469594697,149.2098836695288,1.2534106643682774,37.294791795903265,14.070896647916868,0.478982203582124,False
2024-07-13 12:00:00,34.72573841650064,67.85130043589649,431.2968581959211,6.834104975002876,8.03472777500815,,30.30768516256202,51.755622983510534,56.495361428713856,115.87080106239335,9.62742467970115,15.443877615153164,3.152605210280408,146.09470856752807,1.2006228000052745,36.12691311009171,14.222501891213808,0.4634832042495734,False
2024-07-13 12:15:00,33.21364670514986,68.56162216846796,426.6982041602828,7.1395225623662,8.303583187574642,,29.288062675494448,51.20378449923393,56.145963583526665,111.03403121733275,9.322742549513578,15.159106224073868,3.120803075092159,140.63668306601238,1.1640606252084416,34.65328321343729,14.273372346761363,0.444136124869331,False
2024-07-13 12:30:00,33.29413956715358,70.26547028084416,428.28074341722674,7.063068781459745,8.48241984377656,,29.55404764536742,51.39368921006721,56.151005324285535,135.76429028054875,9.426856359528893,15.16319031892652,3.335654402371748,165.68999136137592,1.4193510623168146,42.40981213316953,13.740492360309075,0.543057161122195,False
2024-07-13 12:45:00,33.69003782197124,66.87675397550946,433.7956882194717,7.21071480233579,8.477681000837633,,29.281893169802977,52.0554825863366,56.5242323211425,122.6495481617586,9.795732995046375,15.46756662685331,3.2992414419711484,153.21208922562946,1.2669661985018426,38.344072138153706,14.052939287853235,0.4905981926470344,False
2024-07-13 13:00:00,34.37313126217247,65.23241899977799,422.6347556518311,7.097079640025467,8.389778581544192,,30.71810473464456,50.716170678219726,56.37074251175602,121.83434474880433,9.05892933867746,15.341903379864169,3.1090208914006414,151.34419835874658,1.2926989415187249,38.116285872644916,13.964570089703145,0.4873373789952173,False
2024-07-13 13:15:00,34.71887882624947,65.12791722410192,428.9519381410652,6.949428976990168,8.206991486743139,,30.50137251471922,51.47423257692783,56.38342014441698,120.22128647111792,9.471246709805287,15.352256769883574,3.1009754097181643,150.14576536052496,1.2575625097529706,37.634503408070714,14.031343818920254,0.4808851458844717,False
2024-07-13 13:30:00,33.576644580795616,68.86345611910062,432.6713558901911,6.946174874078563,8.002392696252267,,30.214481518801044,51.92056270682293,56.31475092019912,101.79743402348907,9.71976309588258,15.29623263336351,3.086280658211008,131.8997104109462,1.0562178221737035,31.88303159378144,14.549785836732555,0.4071897360939563,False
2024-07-13 13:45:00,34.68213030587185,64.8576865121405,428.87915407808464,7.008883520212871,8.079347375361449,,30.16153502487253,51.465498489370155,56.22642786607267,102.2260022376499,9.46642631763586,15.22437443448256,3.4638376791822947,132.3806406689506,1.070463855148578,32.02985103908775,14.535900047256654,0.4089040089505996,False
2024-07-13 14:00:00,34.32447492963941,70.88799007357356,427.3135987071191,7.0581129227118735,8.19493982062877,,30.53405911697848,51.27763184485429,56.50780866256349,108.13663370855647,9.363137211084789,15.45408779389869,3.3234283055887492,138.2772870191287,1.1368268979168965,33.89136246158134,14.349414810265031,0.4325465348342259,False
2024-07-13 14:15:00,34.42312560442796,62.942506109493806,430.4173732607304,6.958995533655922,8.174270920059005,,30.314931905791337,51.65008479128765,56.09499901915668,116.41861656918428,9.568649008679971,15.117863214203352,3.2512453036740143,146.3563740957416,1.215275386403083,36.49324378970812,14.104949690438033,0.46567446627673714,False
2024-07-13 14:30:00,35.0762095045977,66.05254136150128,427.55735124370045,6.82549463407934,8.346123628386959,,30.82447243935316,51.30688214924406,56.051567876031896,144.69413316321155,9.379169398588504,15.082775709076854,3.348578619348103,174.50465689022505,1.5206289943076188,45.359224260963835,13.530497672357686,0.5787765326528462,False
2024-07-13 14:45:00,34.291431017931124,66.59715494837859,432.0168372879994,7.137633220281546,8.642626480518572,,30.27986596852935,51.84202047455992,56.11942737039067,144.7082087256154,9.675719411222415,15.13762247943305,3.2661376154610946,174.78768823173198,1.5049932602370264,45.361060756615146,13.551894273578107,0.5788328349024616,False
2024-07-13 15:00:00,34.79750107680606,65.01976015896314,432.88590369959104,6.935858405081498,8.177818815523091,,30.525130753433515,51.946308443950926,56.90158156597392,119.67763197972546,9.734229420606017,15.779418341693638,3.235066998719306,150.4263467407444,1.2419604104415933,37.508454488237625,14.104805668628764,0.47871052791890184,False
2024-07-13 15:15:00,34.287610027241584,65.37066873002935,425.6059060010517,6.919481886104026,8.103765319757855,,29.96625066998376,51.07270872012621,56.18673185341218,112.23226610655884,9.251330234089927,15.192151843806924,3.2655194058472996,141.941267590303,1.184283433653829,35.16505278975267,14.196123665725535,0.44892906442623537,False
2024-07-13 15:30:00,35.26146007019889,61.65538456053292,427.96707644379416,6.848303919612995,8.246940621831442,,30.781618559782117,51.3560491732553,56.45514393357373,133.3338672381035,9.406159222273155,15.410918872623691,3.230221325701738,163.38116665870206,1.3986367022184467,41.76026579110634,13.759767861942818,0.533335468952414,False
2024-07-13 15:45:00,35.18204574157026,62.72647921509056,424.27402018941234,7.0348823178119595,8.722331348145156,,30.954278281345218,50.91288242272948,56.27726810570343,159.5586149330664,9.164748755044371,15.265709672177952,3.216039656610268,189.205113016899,1.6874490303331964,49.94880202790171,13.322329174355731,0.6382344597322656,False
2024-07-13 16:00:00,35.7321973193886,66.49473483747059,434.53339531451223,7.014938660021559,8.207818094229038,,31.122963492297544,52.14400743774147,56.195168020034394,115.59175039418903,9.845793504970624,15.198995956153755,3.372862613727271,146.0094024690407,1.1928794342074793,36.16326916378448,14.199907263856366,0.46236700157675614,False
2024-07-13 16:15:00,35.01547425479825,67.87486918137309,424.293167660484,7.143163316886329,8.638348503707544,,30.638698521766933,50.91518011925808,56.341104261124386,141.5717880899461,9.165989625375245,15.317716995608489,3.1169860684216957,171.17248077935153,1.4951851868212147,44.259754207075474,13.601829148991069,0.5662871523597844,False
2024-07-13 16:30:00,36.02178899123639,65.85705938070875,423.0553926603918,7.049809659832744,8.42545270130456,,31.318983322071453,50.76664711924702,56.37101499813244,129.97809564071275,9.0860045944675,15.342125861226696,3.057720076505028,159.463946172912,1.3756430414718155,40.602330746611194,13.812869566285688,0.519912382562851,False
2024-07-13 16:45:00,35.07856299164246,63.05000909296531,431.4062866541791,6.990394966167657,7.595834836084752,,30.98073482665052,51.76875439850149,56.22499994842621,58.38713695774314,9.634754537589988,15.223214556379498,3.125698020657359,88.37080407236998,0.6054398699170944,18.222395159715497,17.05594216338889,0.23354854783097256,False
2024-07-13 17:00:00,35.41394142519892,66.15475300663053,428.90576443829946,7.035200783983272,8.453735971617439,,30.646896034115244,51.468691732595936,56.03342644101553,136.1423130112043,9.468188496855522,15.068135548837974,2.975374917700155,165.65401197459792,1.4185351876341672,42.447290151332,13.72537935961452,0.5445692520448172,False
2024-07-13 17:15:00,34.907790145833076,63.54687058279475,421.8972946636551,7.15998286468856,8.17967045693364,,30.19966522798518,50.627675359638616,56.53373180194714,96.36804492428368,9.01159089861846,15.4753663903193,2.932205482999674,125.7872076962211,1.019687592245079,30.013859758054252,14.739644052241326,0.3854721796971347,False
2024-07-13 17:30:00,34.342023055772735,70.52838662111974,426.0390891580182,7.043018638684636,7.950175510696294,,30.15031186670861,51.12469069896219,55.81204301508961,86.67486409414005,9.279607102190049,14.890241383047291,3.2355741342600814,116.08028671363748,0.9071568720116581,26.96372045619229,15.140876758277853,0.3466994563765602,False
2024-07-13 17:45:00,34.79022016031576,65.67716310002672,429.17143674242,6.727083853449438,7.486763020503524,,30.471190644685574,51.500572409090395,55.93076556651019,73.2075620648649,9.485793719906422,14.985466560595684,3.1024189208533466,102.78124126622036,0.7596791670540863,22.746207697914922,15.891951323667591,0.29283024825945964,False
2024-07-13 18:00:00,34.65184038074512,65.99777470049239,416.0930172734853,6.975912751730788,8.43412572657824,,30.392517091671493,49.93116207281824,56.03874541397551,136.41700177132375,8.644751806872918,15.07242698444139,2.943269096357443,165.0774496589955,1.4582129748474513,42.33108103535609,13.715156245732842,0.5456680070852951,False
2024-07-13 18:15:00,34.25282890532424,66.21597857463097,425.5147712487546,7.005695767449518,8.071750021815504,,29.502959434533437,51.06177254985055,55.992758146806224,102.12660499075908,9.245388560203438,15.03535061539637,2.879141835187313,131.28648600154622,1.0660542543659854,31.647683158794703,14.589838028605413,0.4085064199630363,False
2024-07-13 18:30:00,34.53782800780634,66.90755145458068,424.8006766515507,7.014806640878411,8.095317625174088,,29.695037958954195,50.97608119818609,55.860386692868225,103.48316565807812,9.198920076975776,14.928968118171085,3.047546075563182,132.65859992878816,1.0805109842956773,32.02302538871632,14.569525842300518,0.4139326626323125,False
2024-07-13 18:45:00,34.11485836662487,67.5777906464619,420.8037763107057,6.961283799587696,7.946900298036852,,29.263255292749346,50.49645315728469,56.01241336694897,93.64241978095382,8.941700756870507,15.05118981779194,2.8531152640912665,122.48842561970751,0.985616498449156,28.935804850848083,14.887845529960614,0.3745696791238153,False
2024-07-13 19:00:00,33.43633680019521,66.20381032750251,425.5252452580856,7.148958147590338,8.098259921170875,,28.704637050760592,51.063029430970275,55.5719660147023,91.33987787059571,9.246071300330652,14.698914427880345,2.9046282289588228,120.18949182776556,0.9493017735805376,28.182375465535987,14.998964273795016,0.3653595114823829,False
2024-07-13 19:15:00,34.36901233844415,69.14113624088753,426.26938771516507,6.84803183459039,7.644374552239862,,29.31158750985524,51.15232652581981,55.65941417424444,76.87292906160144,9.294663717440448,14.768414404093058,2.7701915176632,105.70619870079813,0.7963427176494715,23.68275006451605,15.697868694215938,0.30749171624640576,False
2024-07-13 19:30:00,34.24752257328564,69.23551409404755,427.1551472550035,7.096473280807323,7.8601254727959,,29.75087899445952,51.258617670600415,55.73241939075698,73.98407983849467,9.352725284380355,14.826603271152248,2.8671927617912787,103.03060115581854,0.7636521919885775,22.75774465804598,15.922431229884737,0.2959363193539787,False
2024-07-13 19:45:00,34.020568593626436,70.49249824089158,420.3606808306659,7.0505051285117135,7.796161687861592,,28.74982895646334,50.443281699679915,55.36532602204896,71.20189799882411,8.913484350809192,14.535553104913648,2.626591129159762,99.27752658370672,0.7456565593498787,21.86799183036904,15.96667237226621,0.2848075919952964,False
2024-07-13 20:00:00,34.08984627528155,70.76586554163211,414.27359182864774,6.946160038975743,7.399347885002326,,29.64579813399913,49.71283101943773,55.639523656449015,42.71418804285915,8.531845754695048,14.75258708443805,2.699196317100157,70.69781719909241,0.4531878460265828,13.098256095682254,18.9830021090496,0.1708567521714366,False
2024-07-13 20:15:00,33.70832471575775,69.3173291848197,419.0995937379173,6.866524304282691,7.553437944061606,,29.348271526173185,50.29195124855008,55.49212077791292,65.5995697358867,8.833503095727426,14.63564766283191,2.683355017290225,93.75207551173628,0.6869136397789157,20.08479269578808,16.416701659256972,0.26239827894354684,False
2024-07-13 20:30:00,32.58601615277671,71.57853099918566,425.3697200143247,6.782483532355554,7.443903425312317,,28.145268000013814,51.04436640171896,55.38696015240957,64.2090014069172,9.235936964008047,14.552599167868818,2.5635213296369708,92.56105886843103,0.6614198929567623,19.6287117620995,16.58474830064203,0.2568360056276688,False
2024-07-13 20:45:00,32.41504064111598,70.40401370988187,424.2409211140867,6.947433867041722,7.272511610661192,,28.243286593657444,50.9089105336904,55.461283842166246,31.522053196440663,9.162604001673188,14.611262158945513,2.4962923649642206,59.79221172202359,0.3250777436194694,9.621610398086627,21.85592639130093,0.12608821278576265,False
2024-07-13 21:00:00,32.94374956555378,71.8859274771739,418.6122539115142,7.0701055343432,7.531810725494932,,28.957621835195063,50.2334704693817,55.690710456550505,44.242820731644834,8.802723438575661,14.793340451556409,2.36447661761977,72.20336123939667,0.46170519115173203,13.48418394458129,18.832375954127002,0.17697128292657932,False
2024-07-13 21:15:00,32.14833242272712,75.5655918126075,421.79427061768706,6.974488370375423,7.486798087383541,,28.002518540455043,50.61531247412245,55.55532305054891,49.53775556122373,9.004990828829978,14.685712074244304,2.339773654574874,77.56823211887288,0.5123097170081179,15.075830401641808,18.095684621947346,0.19815102224489492,False
2024-07-13 21:30:00,31.87886857386204,73.89051793738759,420.0609269025079,7.094554788179458,7.174679963936973,,28.135547192413796,50.40731122830095,55.07899718399186,7.726870580688693,8.894429663311625,14.311199991398414,2.5738410165422523,35.50634125194098,0.08012517575751499,2.3481684854790172,53.18008607785325,0.03090748232275477,False
2024-07-13 21:45:00,31.474015883907867,74.45306996161844,417.9154418392578,7.053597160737858,7.0046324706580725,,27.47698235820832,50.14985302071094,54.925782174297396,7.925822325559918,8.759530688735548,14.192433432953484,2.4778049624407066,22.77256777744678,-0.0489646900797851,-1.4276422828909499,-56.10027233929864,0.03170328930223967,False
2024-07-13 22:00:00,31.069163193953695,75.01562198584928,415.7699567760078,7.012639533296257,6.834584977379172,,26.818417524002847,49.89239481312094,54.77256716460294,8.124774070431142,8.62463171415947,14.073666874508554,2.3817689083391613,10.03879430295258,-0.1780545559170852,-5.164807846381847,-6.835963817747409,0.032499096281724565,False
2024-07-13 22:15:00,30.782629379016367,76.8092578895046,412.82458537433973,7.098593722532653,7.186073561042711,,26.51734311110783,49.53895024492077,55.547403454194885,8.323725815302367,8.442632907256817,14.679432477985154,2.417116976366396,35.86290817691073,0.08747983851005792,2.5195414044259965,50.06063716064631,0.03329490326120947,False
2024-07-13 22:30:00,31.91859875011614,74.62510051455202,422.1562192124021,6.895118004488584,7.143479265609804,,27.462629058327224,50.65874630548825,55.1421702568526,24.1661818593418,9.02819271918008,14.360499353957334,2.325979805182443,51.88085373766165,0.2483612611212198,7.314843210997871,24.944480330216766,0.0966647274373672,False
2024-07-13 22:45:00,30.677203127129836,74.3815504596702,414.5657173574077,7.0627094339611896,7.272565953380472,,26.79328534029343,49.747886082888925,55.23098300176903,20.052422290040596,8.549907209099079,14.429998829532115,2.445810427298624,47.47813875597041,0.20985651941928207,6.069652455075964,27.510737268837268,0.08020968916016238,False
2024-07-13 23:00:00,30.88421947734609,77.9670853341713,408.5579992315201,7.077546323874646,7.097887503841552,,26.698938987752776,49.02695990778242,55.040870687031266,1.915494245083748,8.183562436134476,14.281501285499235,2.3728789268795896,28.75343689359705,0.020341179966905543,0.5797994964992708,174.41518691437503,0.007661976980334992,False
2024-07-13 23:15:00,30.569768689312,77.0792135529162,409.36945413728085,6.942459451617481,6.924648550094839,,26.06238473087511,49.12433449647371,55.11784121760307,9.499940852789871,8.232420540489331,14.341499937016655,2.331692677833251,25.225059713967006,-0.01781090152264131,-0.5086854432732204,-174.40352616178828,0.03799976341115949,False
2024-07-13 23:30:00,30.098046677509952,75.15234619726482,412.75631636795146,6.894823027239779,6.874666755029557,,26.237581800219058,49.530757964154176,55.25584183270218,17.084387460495993,8.438445112700016,14.449491930607422,2.3337780237494825,25.3041286972047,-0.020156272210222426,-0.5804327601545978,-153.32459974238063,0.06833754984198397,False
2024-07-13 23:45:00,29.54518946612828,78.45687215252255,417.05600309727754,6.99076723128687,7.2473947682204685,,25.402783699408012,50.0467203716733,54.95918630986095,24.668834068202116,8.704911826979172,14.218011458625975,2.3496252993481845,51.94138265315545,0.25662753693359885,7.4669906258802135,24.46472105616358,0.09867533627280846,False
2024-07-14 00:00:00,29.941562445247367,81.85440746117798,411.5091499498613,6.948549630204013,7.020619541833396,,26.378044733509583,49.38109799398335,55.14560359548823,6.826990990602828,8.362184294777668,14.363181921235103,2.369818020814029,33.92217522742963,0.07206991162938259,2.069099898459787,57.65999522965454,0.02730796396241131,False
2024-07-14 00:15:00,30.31608866600376,78.54715250597175,412.8458616142432,6.827823447995152,6.941732357093936,,26.53959957265855,49.541503393709185,55.0829014660416,10.8390162714312,8.44393832908018,14.314243561083291,2.335920109186548,37.93311827078122,0.11390890909878415,3.2809045955012572,40.66280291760664,0.0433560650857248,False
2024-07-14 00:30:00,29.2497765036992,81.77730040819122,422.7189923318497,7.085979538128434,7.475131746258293,,25.662278445143397,50.72627907982197,55.08695002024516,37.91597698783219,9.064347110594948,14.317400053330369,2.404409667097212,65.70213381885472,0.3891522081298584,11.476758243072739,20.134117992803965,0.15166390795132875,False
2024-07-14 00:45:00,29.864059775377157,84.82439702587794,421.68107398230256,6.987535885911557,7.106425334810376,,26.61263884153231,50.60172887787631,55.330389370148765,11.555225217024534,8.997742784931694,14.508053771892682,2.5753740673999177,39.63639584124883,0.1188894488988188,3.497642334328002,39.8557630680254,0.04622090086809814,False
2024-07-14 01:00:00,30.274881222604503,84.5076640044547,422.5560850884047,7.059360206163203,7.347080850199503,,26.061525571197663,50.70673021060856,54.89857025466598,28.022467570547615,9.053871507429704,14.171018974188364,2.227097142114098,55.474455194279784,0.28772064403630004,8.482099400596482,23.001812370244306,0.11208987028219046,False
2024-07-14 01:15:00,28.923279691973207,79.17239210485484,419.09048222615866,7.0158236103634755,7.055573251353808,,25.591501431461335,50.29085786713904,55.23239567852205,3.839653194125556,8.832926969059379,14.431106112664883,2.2826656268254193,31.38635190267524,0.0397496409903324,1.1622217056509667,94.97826370389558,0.015358612776502223,False
2024-07-14 01:30:00,28.74129391638262,79.64865506497887,412.1317814230853,6.958563089402873,7.388133903880919,,25.121477291725007,49.455813770770234,55.14993377198872,40.80579700981723,8.400198814167558,14.36656569034573,2.3491934331258015,67.92175494745632,0.4295708144780459,12.351475668103278,19.34026496664645,0.16322318803926894,False
2024-07-14 01:45:00,28.933872340469055,80.79816398181784,422.8342986191385,6.875851330028912,6.7454425925385975,,25.07999183017416,50.740115834296624,54.92371728188149,28.4922131009562,9.071766658942606,14.190501572265704,2.4109442699766865,14.963729341722184,-0.13040873749031423,-3.8470237932249165,-13.680039148060464,0.1139688524038248,False
2024-07-14 02:00:00,28.74768679153568,82.12145957892143,414.5958631967269,7.024376765082157,7.1936801985077095,,25.19654105254588,49.751503583607224,55.078193643258736,16.17862919209517,8.55177250712694,14.310573647512994,2.280855332222505,43.32183067895761,0.16930343342555254,4.897096967897802,31.112898008082404,0.06471451676838068,False
2024-07-14 02:15:00,27.54335296435458,86.47965661059547,414.23451312423,7.067159836900418,7.0331993349917346,,25.313090274917595,49.70814157490761,55.18546641907782,17.67426735036092,8.529431538330543,14.394352364435695,2.397513666950194,24.078861873420916,-0.03396050190868305,-0.9814503953580069,-86.2859270416111,0.07069706940144369,False
2024-07-14 02:30:00,28.405952550382295,87.92105015549967,416.421791793886,6.887999021209701,7.08772544803032,,25.429639497289315,49.97061501526632,55.057501332261175,19.16990550862667,8.665259868800229,14.294450700153105,2.2337611332669387,46.363377210846934,0.19972642682061892,5.802524121577059,28.101563084279064,0.07667962203450668,False
2024-07-14 02:45:00,28.175217995551986,87.4191509528983,419.6485950197247,7.184570133280554,7.01703353206083,,25.24545108942901,50.35783140236697,55.093324833498,11.45183084000561,8.868263043926968,14.322371175206726,2.357677194969664,11.343407305830455,-0.1675366012197239,-4.905050102296137,-8.133405910763337,0.04580732336002244,False
2024-07-14 03:00:00,28.451027186014315,84.46796725755152,427.7397060845462,7.125917904618812,7.163789656517865,,25.061262681568707,51.328764730145544,54.996704129998456,3.733756171384551,9.39117527223495,14.2471490638103,2.3111777172524297,31.68325822468223,0.03787175189905323,1.1301678163617699,98.59599394267156,0.014935024685538204,False
2024-07-14 03:15:00,27.67886246546191,86.77378912091942,416.4586350637934,6.919263437102043,6.759036921259172,,25.09103100547732,49.97503620765521,55.526123272895965,8.849449873329121,8.667560070867783,14.662567891665963,2.4270271677524957,12.377122685181186,-0.1602265158428713,-4.655370325805706,-9.350564495907943,0.035397799493316486,False
2024-07-14 03:30:00,28.083633048468407,83.36850540805816,410.3738733071563,6.978417045355839,7.126060674020333,,25.120799329385928,49.24486479685876,55.2718087592568,13.965143575273691,8.2931659550396,14.46202168183991,2.242861054581939,40.963192266735135,0.14764362866449332,4.227098689680373,34.08189819504805,0.05586057430109476,False
2024-07-14 03:45:00,27.66944059800734,84.39361341504818,415.9310513788744,6.959792763588475,7.244156685994343,,25.150567653294537,49.911726165464934,54.893874144183194,27.26131689771296,8.63466072177868,14.167382651169486,2.3050249875472204,54.36838525820834,0.28436392240586805,8.25170728221642,23.172611971489918,0.10904526759085184,False
2024-07-14 04:00:00,28.49905450808503,82.33586808904595,416.18173529633253,6.977398577698886,7.373990370401328,39.63210046445152,25.18033597720315,49.941808235559904,55.118256131792286,38.04326043728724,8.650282604990478,14.34182381780449,2.161467862580932,65.19683472266314,0.39659179270244227,11.51528557360173,19.912425641033156,0.15217304174914895,False
2024-07-14 04:15:00,27.56715408749243,85.14607142457288,422.0348276770319,6.975784573992414,7.178549245068091,39.75167489961956,25.263296592466144,50.644179321243826,55.06982085983164,19.723844527923365,9.020406755012186,14.304048318029162,2.5542854507932313,47.60258505175794,0.20276467107567697,5.970195502111774,28.04234661458131,0.07889537811169346,False
2024-07-14 04:30:00,28.94630190777884,84.28178636299283,422.1874811085357,7.266331547056228,7.178743168972227,39.87124933478759,25.34625720772914,50.66249773302428,55.273204598913345,13.48026631360063,9.030198559515773,14.463117385434424,2.20083277363785,19.17094582433757,-0.08758837808400077,-2.579881803002523,-26.13461453378424,0.053921065254402524,False
2024-07-14 04:45:00,28.566885009851926,80.54158454028563,419.6275365689322,6.972478164096632,7.047299401132761,39.841924805393504,25.55912591851557,50.35530438827187,55.35680290389969,7.236688099277895,8.866928051898828,14.528841187477276,2.24827388515444,34.88073122380844,0.07482123703612942,2.1904676179803273,56.00426626130386,0.028946752397111582,False
2024-07-14 05:00:00,28.711033146879416,81.43502330156838,423.2191130162889,6.997938899417334,7.315531379823752,39.812600275999415,25.370964834169264,50.786293561954665,55.21227091007716,30.980361070502116,9.096557394544384,14.4153372767346,2.402575307827327,58.89483104960843,0.3175924804064181,9.377421934910391,22.088493216920835,0.12392144428200846,False
2024-07-14 05:15:00,28.409896449376117,83.10315981588391,414.10112544667055,6.959176712699724,7.406784843663474,39.78327574660533,25.328097941340918,49.69213505360047,55.26325415304524,42.7223731684673,8.521194503200906,14.455307711941538,2.2997734615396936,69.99864884514943,0.44760813096374985,12.931602648197261,19.03748937280486,0.1708894926738692,False
2024-07-14 05:30:00,28.297268271912937,83.05948863763486,412.6905221559766,6.798469842486822,7.152226066210959,39.75395121721124,25.285231048512568,49.522862658717195,55.22667445980111,33.649574390606645,8.434410439002678,14.42662206151491,2.360862841030848,60.87146973215509,0.35375622372413673,10.185364085098417,21.018881333972544,0.13459829756242658,False
2024-07-14 05:45:00,28.628085794194096,83.05206624877574,413.584392833185,7.150862222739377,7.393677983793252,,25.24236415568422,49.6301271399822,55.040205413845385,23.146855802492983,8.489334988816085,14.280983434769272,2.270282517734714,50.18745674381306,0.24281576105387437,7.006304181947586,25.192923513481414,0.09258742320997193,False
2024-07-14 06:00:00,28.104991061187665,80.6194104828297,419.194585510701,6.901119287001241,7.1016533402276245,,25.19077203066111,50.30335026128411,55.14466462294851,19.3755833856287,8.839510977881531,14.362448241509613,2.261956138462456,46.8394987434823,0.2005340532263835,5.8647806017689925,28.088777443974358,0.0775023335425148,False
2024-07-14 06:15:00,28.74662723295207,83.55373545639236,420.1042733822401,6.984360592676687,6.882153726373603,,25.139179905637995,50.412512805868815,55.15998091740381,11.392948173211924,8.897183420990089,14.374418969355345,2.407198181454554,17.78215166699038,-0.10220686630308418,-2.9956091315679543,-20.87716543315206,0.045571792692847696,False
2024-07-14 06:30:00,28.815130908441567,83.0490432383988,415.6497732576715,7.117622946885025,7.153220135224124,,25.857888302208373,49.87797279092058,55.06051447044938,3.410312960795145,8.617154702139201,14.296797710720863,2.5048736501438613,30.82913902379907,0.035597188339098196,1.0322650368952322,105.037057413876,0.01364125184318058,False
