timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-15 18:00:00,34.46144179639351,64.34526464200741,443.941665574403,7.114015006370886,10.157516800794514,,32.309553971472695,53.27299986892835,58.400628036507214,282.8130262240024,10.499266690379727,17.05966622151379,5.513060070589119,317.885019206485,3.0435017944236282,94.26434254597216,11.860281229924933,1.1312521048960096,False
2024-07-15 18:15:00,34.93252796425203,70.21058835449561,432.4819481281267,6.981875192281428,9.82695268619549,,32.6668800087132,51.8978337753752,58.45001564816582,258.7992744567185,9.707003808172349,17.102983335033866,5.100913144413977,292.7101747443387,2.8450774939140624,85.8440222467075,11.992234958623733,1.0351970978268739,False
2024-07-15 18:30:00,34.37375916331817,68.3147017534288,447.62880926517846,7.1300843496848225,10.02412432977538,,31.634847292837403,53.715457111821415,58.325593745996024,273.84032925343513,10.76304944794732,16.993994872483874,4.806571742907884,308.4039453167742,2.8940399800905583,90.37962392803715,12.001119594641482,1.0953613170137406,False
2024-07-15 18:45:00,33.523647623292455,67.65781921955103,432.3790286226122,7.0184484908775975,9.963257074021566,,31.069737050965863,51.88548343471347,57.907524973662234,270.5397882816785,9.700075410516773,16.631177040283458,4.555226305149578,303.4262670376283,2.9448085831439688,88.83204608206525,12.013121708189395,1.082159153126714,False
2024-07-15 19:00:00,33.816966488885804,70.7082610274184,442.0760251762219,6.92737698322963,9.342666428310322,,31.294871366818377,53.04912302114663,57.42081237949264,228.0649966991522,10.367454409448738,16.215336845911946,4.450358937539893,261.09814689205274,2.415289445080692,74.49276933043753,12.327131758869141,0.9122599867966088,False
2024-07-15 19:15:00,33.4083843729309,68.70729685496458,427.6311937548185,7.098416890992728,9.39601502578347,,30.925220077736935,51.31574325057822,57.745680873108086,210.98668195161824,9.384029806482648,16.4921203946803,4.424606061933727,243.28743821471497,2.297598134790742,68.54746857272379,12.482472920110533,0.843946727806473,False
2024-07-15 19:30:00,33.95518974641756,67.42756376278265,432.4841890044854,6.994243156233279,9.545996552159233,,31.07831993118599,51.89810268053825,57.45354974613567,238.26669831783963,9.707154697531893,16.243087244180867,4.316888249968128,270.5338285095205,2.551753395925954,76.99400482549227,12.35768261469831,0.9530667932713585,False
2024-07-15 19:45:00,33.502777970164594,73.46202306324908,427.4455417435966,6.9870742344286185,9.062694023677611,,29.89044736864297,51.2934650092316,57.02819653143252,192.5915552436015,9.371813150182254,15.884987962904082,3.726162526985477,223.5745188836733,2.075619789248993,61.89799306961909,12.703345357732095,0.770366220974406,False
2024-07-15 20:00:00,32.921128297024964,67.50980519832358,431.9828122048621,7.140326359936925,9.16169582853726,,29.777860532493833,51.837937464583455,57.05026109546828,190.57868140994495,9.673433450114423,15.903433099613048,3.8837465331257297,222.03929449279815,2.0213694686003354,60.92003479280954,12.818643347579687,0.7623147256397798,False
2024-07-15 20:15:00,33.09002666070156,73.54518630306934,430.3700192728289,7.038812172362272,9.060834957458464,,29.80725563409512,51.64440231273947,56.567567624813286,190.9549940831401,9.565491163283692,15.503169359961053,3.6189700604614665,221.6426246668463,2.0220227850961923,60.71220808627154,12.839544722959362,0.7638199763325604,False
2024-07-15 20:30:00,32.670402199097666,72.39131006168216,427.4466090821676,6.7802412439846265,8.35453725144852,,28.78147647726125,51.29359308986011,56.613704730821986,148.45255350534956,9.371883355073797,15.541133953797114,3.613625103731573,178.97919591795204,1.574296007463893,46.94790789139004,13.407835627088259,0.5938102140213982,False
2024-07-15 20:45:00,32.123380638379714,73.07953502369527,433.0436724140236,6.89099394665214,8.117709974529594,,28.804801516758047,51.96524068968283,56.194214906178466,117.8082767403644,9.744876452320597,15.198222608811616,3.55527584446861,148.30665164596522,1.2267160278774547,37.06156125061549,14.073732358757482,0.47123310696145765,False
2024-07-15 21:00:00,31.598639086962365,71.75437750217574,430.20379419778374,6.981463068472161,8.367237707458955,,28.670917392704716,51.62445530373405,56.327339777581194,132.8925914849846,9.554411787162175,15.3064930964239,3.048685161913959,162.80218153048463,1.3857746389867938,41.592480246557244,13.76631710945174,0.5315703659399383,False
2024-07-15 21:15:00,31.981710517651894,73.2617499155511,416.9886314215291,7.090695527259372,8.100238519341463,,28.57665669583475,50.03863577058349,56.14589584448301,94.3103533037986,8.700693905934997,15.159051356614803,3.1190408851013536,123.28913945144976,1.0095429920820909,29.36953068891858,14.763868992103212,0.37724141321519444,False
2024-07-15 21:30:00,32.23326282223239,69.43195370490884,428.0059123406322,6.975989543332771,7.971550003108048,,29.11549355257933,51.36070948087587,56.01169093453371,95.92603837621756,9.408720142020304,15.050607447214604,3.00493959640051,125.39030556185295,0.9955604597752767,29.727978723341877,14.834432867606075,0.38370415350487025,False
2024-07-15 21:45:00,32.383913627672364,75.51120312771315,421.2728627730745,7.185967246914084,7.489803377671343,,28.208731004203504,50.552743532768936,55.52306154389052,28.95032029099078,8.97163709617471,14.660142528715884,2.8371070795796203,57.41920699546099,0.3038361307572597,8.929987982716147,22.614067498623122,0.11580128116396313,False
2024-07-15 22:00:00,31.337392701542303,76.01905872227532,418.9180040364699,7.1739055135315954,7.902429120420089,,27.314526101855083,50.27016048437639,55.66745073511955,69.33744900530412,8.822025788474964,14.774812480735235,2.465586964088607,97.39987423860292,0.7285236068884933,21.29220448414781,16.08829926239912,0.2773497960212165,False
2024-07-15 22:15:00,31.28752018252896,73.40918838754848,416.30279058336686,6.982255238848999,7.5334778928632735,,27.860435074373317,49.95633487000402,55.748964175405185,52.35774708507766,8.6578331554384,14.839811514521262,2.5666989684957033,80.42209072353302,0.5512226540142748,16.009742746800782,17.667022983938093,0.20943098834031065,False
2024-07-15 22:30:00,31.11969627280239,79.46454466635788,418.5567971376622,6.960782125002508,7.346086583546135,,27.363393309212256,50.22681565651946,55.78182728654784,36.7981289889908,8.799225409292454,14.8660704730348,2.5176947988159624,64.98111967013402,0.3853044585436267,11.251395919673836,20.31202168259371,0.1471925159559632,False
2024-07-15 22:45:00,31.377514251335707,76.7376223481887,419.55060200669544,7.1713336015224725,7.863875182803622,,27.225312962600096,50.34607224080345,55.38252962594898,66.29755415522848,8.862051955075739,14.549107162633806,2.7469467526345315,94.45566002557256,0.6925415812811497,20.271140158502654,16.387857501473512,0.2651902166209139,False
2024-07-15 23:00:00,31.50136374330781,76.84895965423483,422.55072182220096,6.870413175160618,7.446133683690009,,27.47248909106909,50.70608661866411,56.036755346978495,55.50829045912299,9.053526764742552,15.07082126999685,2.5930952475098037,84.22573374137221,0.5757205085293915,16.972214890781444,17.453344037571707,0.22203316183649197,False
2024-07-15 23:15:00,31.207648504503553,78.7144873983726,423.8339691047731,6.855490723565696,7.217520814530767,,27.266353599742168,50.86007629257277,55.606134902684666,35.01125951338318,9.13626167388511,14.726044353439738,2.627305503855833,63.50087104456386,0.3620300909650709,10.705042708812043,20.862370150087397,0.14004503805353272,False
2024-07-15 23:30:00,29.26169426133719,81.07341885130877,420.81445343838993,7.060197599997665,7.422206545275046,,26.2598982751208,50.49773441260679,55.42082748746498,34.75979879240381,8.942381412143892,14.579310825915652,2.6308006358666014,62.91229166632995,0.36200894527738026,10.628156078765382,20.818524695224966,0.13903919516961522,False
2024-07-15 23:45:00,30.290548132500053,82.60810866952983,422.4794573738745,7.127231620892342,7.712705859920131,,26.668397312739824,50.697534884864936,55.2643302944345,56.4391794905692,9.048946823809349,14.456152193039411,2.592188156138365,84.53646666355633,0.5854742390277892,17.25684352103644,17.228802758354675,0.2257567179622768,False
2024-07-16 00:00:00,30.069763707385917,82.82739680519853,430.07915689619045,6.975385723379824,7.994786756340705,,26.607204427699234,51.60949882754286,55.47091729739425,99.6067269967132,9.54610996964558,14.618877276044062,2.8218776361746603,128.5935918785775,1.0194010329608814,30.587320843725692,14.785984851292687,0.3984269079868528,False
2024-07-16 00:15:00,28.678952157130475,79.51289057486821,418.7622461363742,7.2303856005236415,7.470466240866139,,26.497527288565863,50.251469536364894,55.25115641978156,22.93872275429319,8.81218909472608,14.445816513131073,2.6052146325637096,50.801942994714054,0.2400806403424971,7.014111009010291,25.47299768750312,0.09175489101717277,False
2024-07-16 00:30:00,29.3174687840117,79.49571635342683,423.1031145351039,6.978916461105967,7.4003346079943695,,26.357944549389934,50.772373744212466,55.74663657913564,40.68429167472409,9.08907972429959,14.837952844231255,2.582679964320534,69.19400420757547,0.42141814688840284,12.439629022463638,19.562907572130072,0.16273716669889637,False
2024-07-16 00:45:00,29.675170388209445,82.49612761047841,421.1272778628838,7.074733861121643,7.266496366051617,,26.20516469577353,50.53527334354605,55.3388057008324,18.42656447458867,8.96233896351738,14.514675258954409,2.57501963153436,46.47859832859481,0.19176250492997404,5.634106353750236,29.013515197997712,0.07370625789835468,False
2024-07-16 01:00:00,28.613893767695977,83.40466460780408,415.8309419906552,6.990497015482879,7.527767202453577,,25.537303350855087,49.89971303887862,55.31790521133799,50.97730221116052,8.628427458620953,14.498235660022374,2.3986379365578956,78.50260326636175,0.537270186970698,15.586819924084432,17.713276796197537,0.2039092088446421,False
2024-07-16 01:15:00,28.93740744690315,83.78555277802351,416.37955749785584,6.892745698889211,6.862647491860399,,25.366702858396465,49.9655468997427,55.28088452395566,51.928597652886936,8.662623594416074,14.469146948527731,2.5945836509161446,24.866806606011476,-0.030098207028812496,-0.874335270460541,-100.02634205443424,0.20771439061154776,False
2024-07-16 01:30:00,29.43805439534486,83.79129296468645,417.4600623636653,6.989561936252736,7.544709362786012,,25.505752903444023,50.09520748363984,55.104930986646615,52.87989309461336,8.730237268058671,14.331424685103004,2.639210549566473,80.58076559734151,0.5551474265332761,16.16855611260897,17.528006250653384,0.21151957237845342,False
2024-07-16 01:45:00,28.79410807204007,83.2961791839198,415.40397547814814,6.8576316050122665,7.416537901441108,,25.445696381927483,49.84847705737778,55.48866885859511,52.975730570388045,8.601876273042265,14.632916576063533,2.67347792618377,80.8840013456776,0.5589062964288418,16.197859379201837,17.56213744502612,0.2119029222815522,False
2024-07-16 02:00:00,27.633704905364834,83.12012124727865,426.2282032289081,6.910343068069282,7.305877624386717,,25.47403359704019,51.147384387468975,55.47500068063446,38.46749617901633,9.29196993521186,14.622105934002246,2.516917371103216,66.89848941933366,0.3955345563174353,11.761821631696037,20.003873095112493,0.1538699847160653,False
2024-07-16 02:15:00,28.470306076103416,83.4777984434919,421.96438490422054,6.933288873795418,7.33369998648771,,25.502370812152893,50.63572618850647,55.52587599578661,38.552205001472274,9.015890660357188,14.662372000018378,2.529596474493174,66.76006413634101,0.400411112692292,11.787722201250155,19.918618844157184,0.1542088200058891,False
2024-07-16 02:30:00,27.730928165986303,84.37811491286237,419.7679364903039,7.13277933037237,7.769040906835399,,25.429273794212097,50.372152378836475,55.6586686956497,60.94137705812434,8.875831180025619,14.767821006397986,2.6798203231291375,89.26484956767708,0.6362615764630295,18.633435449292097,16.848448413276753,0.24376550823249735,False
2024-07-16 02:45:00,28.38812163323317,85.1682037402513,419.01101494744904,6.831237527182389,7.578061522591645,,25.3561767762713,50.28132179369389,55.4730014335862,71.40210364068894,8.827903264569512,14.620525105795558,2.58902813839029,99.4395601494443,0.7468239954092555,21.831907209177054,16.019165421268685,0.28560841456275576,False
2024-07-16 03:00:00,28.453541966406792,88.41792527862472,416.75415208866616,7.230089357630602,7.986795790781357,,25.563641562265374,50.01049825063994,55.63093309921086,71.95726788034703,8.686024542565734,14.74575488840392,2.606461215569139,99.99550852688584,0.7567064331507547,22.001654227094903,15.98444370859899,0.28782907152138815,False
2024-07-16 03:15:00,27.818315640591607,86.93755946810958,417.12182438276,7.007994423676618,7.444147024563543,,25.663287912436058,50.0546189259312,55.787733062148334,41.511524579350365,8.709033999408692,14.870792708360035,2.485372851440531,69.57672413855963,0.436152600886925,12.692563755382173,19.27911047061321,0.16604609831740147,False
2024-07-16 03:30:00,28.15432349360721,88.79225289997814,418.7779932892075,6.750163958179326,7.207074230582721,,25.76293426260674,50.25335919470489,55.39787862333304,43.65983373787045,8.813183253879721,14.561207157277265,2.6679276692794147,71.70215181830685,0.45691027240339555,13.349430763691265,18.890428544029962,0.1746393349514818,False
2024-07-16 03:45:00,28.039799383988154,84.28561804635311,422.89181527417065,6.93573960078752,7.5378861170433105,,25.44838731559956,50.747017832900475,55.33497521813416,58.103027444145525,9.075469163592413,14.511661404748688,2.5996346570770785,86.28979266956371,0.6021465162557904,17.76558167132194,17.082536695589855,0.2324121097765821,False
2024-07-16 04:00:00,28.024746767220332,85.28488207156195,425.0487483748761,6.784974030776474,7.335173907867158,,25.050393020289704,51.00584980498513,55.76609822423943,53.36131636516201,9.21504522668004,14.853498452771213,2.5003636464335433,81.9302236910468,0.5501998770906837,16.31575609181194,17.660756577871307,0.21344526546064804,False
2024-07-16 04:15:00,27.55326638122628,84.79294847687162,419.51152034501325,7.040653581784521,7.478360787720476,,25.235813135673627,50.34138244140159,55.08082134177444,41.898154313965165,8.859575652193696,14.312621953640962,2.544795679256504,69.61514759905633,0.437707205935955,12.810779663037984,19.111754362015144,0.16759261725586067,False
2024-07-16 04:30:00,28.023385696852152,83.54333681561994,422.2469112750485,6.982748917850976,7.542577952846616,,25.421233251057547,50.66962935300582,55.51705827911754,53.93730019828373,9.034012564738228,14.655387790805554,2.584781521964091,82.2114820757916,0.5598290349956407,16.491868908627257,17.532141691309754,0.21574920079313492,False
2024-07-16 04:45:00,27.873108688058252,85.69564633793232,420.8135805480201,7.0592748373040335,7.469199039529515,,25.60665336644147,50.49762966576242,55.62382837781512,39.36050039396135,8.942325765036035,14.740105993337703,2.6583257928581774,67.70125794519328,0.40992420222548187,12.034866600457613,19.784625131132824,0.1574420015758454,False
2024-07-16 05:00:00,27.265310843411093,84.25443898353542,420.3841641754862,6.952278986761733,7.370147690620198,,25.792073481825394,50.446099701058344,55.50752825767033,40.08237969794238,8.914978283019162,14.647841883799847,2.691058424551114,68.3362582893125,0.4178687038584643,12.255588416442853,19.610532945203914,0.16032951879176952,False
2024-07-16 05:15:00,27.79210766212134,84.84924407557703,420.9426343601529,6.882617658290634,7.213848648963165,,,50.51311612321834,55.20670047907069,31.8142128303038,8.95055550311954,14.410974575880676,2.4433151664806156,59.61905807578464,0.33123099067253037,9.727513714993675,21.555377190508633,0.1272568513212152,False
2024-07-16 05:30:00,28.99251804304476,80.67642375762644,421.53875692882946,7.129907635872195,7.817500126009903,,26.162913712593237,50.584650831459534,55.3927668218439,66.13569763912396,8.988635664479986,14.557176652816922,2.465872254314899,94.14738221073576,0.6875924901377077,20.22165091013855,16.37434770813621,0.2645427905564958,False
2024-07-16 05:45:00,28.778755176773156,82.157549308193,421.7977597529061,7.041857975754334,7.758443514565011,,25.417808769105484,50.61573117034873,55.59797207266263,68.96672642518328,9.005214301926303,14.719560075108737,2.572989739371043,97.26449054158935,0.7165855388106772,21.087266271764037,16.222074916027196,0.27586690570073313,False
2024-07-16 06:00:00,28.922025997822736,80.52100081408094,417.10785718676146,7.01952371286015,7.467582853123585,,25.968709012596083,50.05294286241138,55.34743384664695,42.643320649098776,8.708159170728013,14.52146548111287,2.595073036975432,70.4680183379151,0.4480591402634353,13.038621721668433,19.007838848685772,0.1705732825963951,False
2024-07-16 06:15:00,28.12425774123964,84.53656258679936,424.27429155693494,6.950336787692526,7.518962643253859,,25.68337624723287,50.9129149868322,55.83722831995407,55.04788330032268,9.164766340496016,14.910408241329476,2.5447253045189324,83.66778318666711,0.5686258555613328,16.83144079790668,17.482733474849354,0.22019153320129073,False
2024-07-16 06:30:00,28.564651310295176,82.42065225972723,418.2912510820704,7.082564729269113,7.391231406608067,,25.398043481869657,50.19495012984844,55.55165970389103,29.46020956868551,8.782488487223615,14.682807115519616,2.598840241053439,57.52434541248218,0.3086666773389535,9.007753677721288,22.459886232910335,0.11784083827474204,False
2024-07-16 06:45:00,29.3021763827223,82.8004641594463,425.75969714285185,6.925917735828564,7.744798133812524,,25.75260931279484,51.09116365714222,55.473836111174855,79.54806035815307,9.261362661709686,14.621185081348276,2.82359723154945,108.25420533276048,0.8188803979839596,24.323888120541035,15.652515677943763,0.31819224143261227,False
2024-07-16 07:00:00,29.63950589231062,79.87579964961684,418.8717335216383,7.127343768551583,7.803926853445942,,26.523799502816676,50.2646080225966,55.4861340958187,64.38688204226355,8.819102868575355,14.63091134083118,2.851212765776537,92.68810901744662,0.676583084894359,19.771980051295326,16.48717420150358,0.2575475281690542,False
2024-07-16 07:15:00,29.321408705312013,78.58538594718166,427.7498368385732,6.7943482123483205,8.006184141834213,,26.0024989278332,51.329980420628786,55.808428519640344,117.24225131629645,9.391842560812774,14.887348608225636,2.7962010182111587,146.31764350354598,1.2118359294858925,36.16443219963015,14.229427116713698,0.4689690052651858,False
2024-07-16 07:30:00,30.05145262922592,81.01146213548586,427.8421307269905,6.981537413268335,7.722102179079204,,26.655722757483847,51.341055687238864,55.859043394327706,71.3289276906162,9.397923194652098,14.927891134281762,2.985593339086383,100.64033535863643,0.7405647658108689,22.105206059162615,16.012158335416697,0.2853157107624648,False
2024-07-16 07:45:00,30.06413665722021,80.3262929062081,423.0800307606962,7.0439594931262315,7.745823819713295,,26.497078520169374,50.76960369128355,56.386455497723624,66.52517645310013,9.087592152036155,15.35473633028921,2.985311024336494,95.952815959762,0.7018643265870637,20.716847546221114,16.289450070893576,0.26610070581240053,False
2024-07-16 08:00:00,30.73523296805159,76.28662455618715,433.3409343370518,6.934386018664476,7.92718718716913,,27.78458516998228,52.000912120446216,56.28917892560199,95.90161484608043,9.764958281308806,15.275404471351186,3.382748822160684,126.32472642090111,0.9928011685046538,30.01511202789081,14.802012479895762,0.38360645938432175,False
2024-07-16 08:15:00,30.014740285190488,76.95318706611292,431.9020788325674,6.895686068003185,8.35997373489869,,27.39434481384734,51.828249459908086,56.421270710253026,140.25287272588113,9.668010852717066,15.383195747090172,3.2321229191496395,170.53620224483802,1.4642876668955047,44.1224553734945,13.593437133496339,0.5610114909035245,False
2024-07-16 08:30:00,30.10841294332363,76.60169762124941,425.803646678984,6.767989282347307,8.427772425970847,,27.68785100023486,51.09643760147808,56.66841848334279,155.91221022194028,9.264231002326616,15.586236237940344,3.606866168312647,186.3695436305199,1.6597831436235397,49.30701366735949,13.293477665682364,0.6236488408877612,False
2024-07-16 08:45:00,30.69964454477317,79.90783970010649,431.8973635777929,7.029273971770666,9.052556401711993,,28.118231232477093,51.82768362933514,56.730925982199416,191.75205611622553,9.667694207077634,15.637869848433986,3.71701913241354,222.7746393041507,2.023282429941327,60.965625894183255,12.851478106574342,0.7670082244649021,False
2024-07-16 09:00:00,29.961955532678054,80.39261989416431,427.9212319464537,7.071407544208098,8.888025073699312,,27.69206191456478,51.350547833574446,57.29077595434183,169.6639151418539,9.403136738952774,16.105421321879685,3.749177725220768,200.9216509279071,1.8166175294912144,54.234458634399324,13.029381395267535,0.6786556605674156,False
2024-07-16 09:15:00,30.65605889317924,76.99181720148574,435.0088552576856,7.0100854295494965,9.313622657125237,,28.640042920156805,52.20106263092227,56.87246886855056,217.5213945545248,9.878148241288768,15.755210942284847,4.174902241448265,249.32965597954663,2.30353722757574,69.9103226805537,12.543103313754012,0.8700855782180992,False
2024-07-16 09:30:00,31.522864846572347,77.98928237529397,439.04628582587594,7.0510635031338,9.458089056055966,,29.770898706499818,52.685554299105114,57.84182945383779,228.16310519915643,10.155753908826778,16.57463751006468,4.262497293730875,261.15599391177875,2.4070255529221667,73.72910837614872,12.457571382822458,0.9126524207966258,False
2024-07-16 09:45:00,30.912222178517617,80.77639856200327,437.69757749081015,7.082238161737379,9.4560656457731,,28.75828271087877,52.52370929889722,57.433988634002986,223.11814550381575,10.06244859820789,16.22650212350428,4.1838183497674475,255.59091457529536,2.3738274840357203,72.48886008091428,12.400708820057583,0.892472582015263,False
2024-07-16 10:00:00,30.08956344958655,75.99012866706785,442.8048085258084,6.890999171065152,9.32861520089472,,28.576614131106822,53.13657702309701,57.39466229122248,230.5526478561784,10.418812707866897,16.193192989403975,4.55468958688333,263.7193431403326,2.4376160298295684,75.3053097311874,12.316540933639223,0.9222105914247136,False
2024-07-16 10:15:00,32.09864531082975,72.30304983580677,437.1289223638463,6.977847129342857,9.815216649881773,,30.03879104467034,52.45547068366156,57.945083215596746,263.5329329549745,10.02328023803356,16.663558479101095,4.66668464580087,296.88645631791,2.837369520538916,86.53133719474968,12.066722885838447,1.054131731819898,False
2024-07-16 10:30:00,31.77566024966595,76.13204934583142,439.21803248030994,6.951886092649556,9.83158196056415,,29.41553960185407,52.70616389763719,58.17102574917024,267.36320423053814,10.167676791724592,16.859245819887146,4.986185920284471,301.37631276243434,2.879695867914595,88.24188137820789,12.011762163620903,1.0694528169221527,False
2024-07-16 10:45:00,32.075607234225224,75.10914618576993,440.3719118257019,7.188311682749331,10.079100226963584,,30.4111179951757,52.84462941908423,57.89026226202875,267.7545781641433,10.248022682412715,16.616307799954527,4.998098988985264,301.61700763549584,2.890788544214253,88.81450696811956,11.943848500277257,1.0710183126565733,False
2024-07-16 11:00:00,33.32384733101286,73.28116032186365,445.3457390512885,6.909042585748613,10.327808103765696,,31.660162803882734,53.44148868615462,58.70896745823532,318.688620416736,10.599201545772427,17.33130655786625,5.132753098953979,353.7518816193286,3.418765518017083,106.22202831871151,11.712686976021685,1.274754481666944,False
2024-07-16 11:15:00,33.31420428810249,72.29426278873322,446.3879106999755,7.016843615474213,10.809116962605234,,31.726683608384043,53.56654928399706,58.64415210882907,352.69208803995383,10.673786679350792,17.27396804445366,5.419692045351416,388.0595348091097,3.7922733471310215,118.10275584157793,11.556084142137866,1.4107683521598153,False
2024-07-16 11:30:00,32.77491812765672,72.41024430521563,442.0440689922246,7.130079651353585,11.210739716539912,,30.86815477781049,53.04528827906695,58.43216974313512,374.1620101842417,10.365206287088322,17.087322516119077,5.862462079975917,409.47700106742496,4.080660065186327,125.84731652204206,11.443474938950292,1.4966480407369667,False
2024-07-16 11:45:00,33.062185701101946,70.12760657118967,449.476416770707,7.051321899281785,10.472599485270846,,31.892528286441337,53.93717001248484,58.79540799746023,317.6482504152846,10.89687517594284,17.407972921277132,6.009567462621424,353.962665975126,3.4212775859890616,107.2860351379509,11.60343650162683,1.2705930016611384,False
2024-07-16 12:00:00,32.36720129251372,72.00301068278272,450.0203323858976,6.9855753556040145,10.685938255323263,,31.11178952383124,54.00243988630771,58.82344968633881,342.6363332685512,10.936482297904703,17.432892306845233,5.8683974118126825,378.87410528511384,3.7003628997192486,116.17814228578831,11.469457180765625,1.3705453330742048,False
2024-07-16 12:15:00,33.5422724967096,71.05369978876554,452.9420706721105,6.972159635744071,11.302591434967828,,32.24963618959768,54.353048480653264,59.03849165406989,402.1284596924607,11.150882244240808,17.62478132839095,5.934395266012578,438.838518531105,4.330431799223757,136.84276411572287,11.278601975393482,1.6085138387698428,False
2024-07-16 12:30:00,33.464267883826,68.3863953419283,453.55860616937053,6.923399714880866,10.789026012296468,,32.41583296415522,54.427032740324464,59.06393293602843,358.2745173300041,11.196479313366902,17.64757613256814,6.362192332291638,395.48076510823074,3.8656262974156013,122.32106472899086,11.370942968549832,1.4330980693200164,False
2024-07-16 12:45:00,33.24016941594132,64.83327012284033,451.81114760142543,7.08054688240095,11.59849712061022,,32.70256030636074,54.21733771217105,59.25468510398237,415.8906160682199,11.067564774479902,17.81911213166326,6.042013992995204,452.8193069673582,4.517950238209271,142.41192566941848,11.182809972677633,1.6635624642728797,False
2024-07-16 13:00:00,33.79763567195432,65.87302542022455,450.6169647759544,7.118391537381011,11.5701153927865,,32.64822390617373,54.07403577311453,59.49217152506304,407.6513259102235,10.980038424925093,18.034223244345498,6.303592866746294,444.96918044624033,4.451723855405489,139.95348855397367,11.181976410869492,1.6306053036408938,False
2024-07-16 13:15:00,33.97474951480038,70.81639580148578,463.2226625994997,6.944486912375302,11.079742440270907,,32.84613237401353,55.58671951193996,59.43461366809823,388.3996909712713,11.927533410256473,17.981930281540368,6.444147015377626,426.7533016784458,4.135255527895605,133.64112504683956,11.230759704223157,1.5535987638850852,False
2024-07-16 13:30:00,34.170662319418476,67.82458261783844,454.0376377641405,6.937196231503616,11.449170528181511,,32.85630086028647,54.48451653169686,59.542502812727605,414.616038185878,11.231992699877404,18.08003366547297,6.731906139921849,452.65997069115025,4.511974296677895,142.9244224901568,11.138789922557965,1.658464152743512,False
2024-07-16 13:45:00,33.613386715628735,67.39859195085816,447.5259857391747,6.966713346072393,11.102841121524424,,32.69951108824725,53.70311828870096,59.39091294655181,373.3105043757092,10.755634104191287,17.942294505726426,6.908665568498551,449.42799069318386,4.136127775452031,129.13982043569894,12.239743232839293,1.4932420175028367,False
2024-07-16 14:00:00,35.000357382598814,66.82067540336304,455.3821235105637,6.99623046064117,11.434836107438583,,33.54037668359843,54.64585482126765,59.54013812480474,408.06821826517216,11.332068207624657,18.0778796441944,6.717844578226238,446.19601069521747,4.438605646797413,141.0166888187192,11.128267035346584,1.6322728730606886,False
2024-07-16 14:15:00,34.778322457987315,72.79971872696683,456.87825884467304,6.953270090215424,11.541491505610315,,33.28291611937608,54.82539106136076,59.71262282141402,422.9447104248459,11.444128411441817,18.235447272426924,6.950940552679597,461.5752266613942,4.588221415394891,146.2489757928216,11.09997566388293,1.6917788416993835,False
2024-07-16 14:30:00,34.43147593206884,63.594054400474256,446.9793002795519,6.8317243115469335,11.213287427991812,,33.23481989591141,53.63751603354623,59.47681903036841,395.06133919005526,10.7162658723902,18.020265162122232,7.036111092248128,432.8339813168158,4.3815631164448785,136.63578524396456,11.141130484764297,1.580245356760221,True
2024-07-16 14:45:00,35.000705124387785,64.28235160055758,453.450705100012,6.9812074199288405,11.472276098296284,,33.34759682565672,54.414084612001446,59.505629281955166,410.8833245911624,11.188490325689116,18.046464607776432,6.741883840244934,448.8601633648729,4.491068678367443,142.07829985968047,11.111064786905231,1.6435332983646498,True
2024-07-16 15:00:00,34.484265988860116,65.87763885367109,452.2179770401724,7.087526673751862,11.585172399694072,,33.078934385364036,54.26615724482069,59.476992894920635,410.6230258705336,11.097488781956834,18.02042319484203,6.893837581805842,448.6347754291383,4.49764572594221,141.89955715531403,11.119474484739012,1.6424921034821343,True
2024-07-16 15:15:00,35.176728099180956,65.06911362963532,453.5477666160494,6.9137317175028725,11.200163765493174,,33.453492943503974,54.42573199392593,59.22307368269232,392.89797186078266,11.19567658181857,17.79060871417349,6.810144387919252,430.694401544694,4.286432047990302,135.6334940223948,11.167980454610893,1.5715918874431307,True
2024-07-16 15:30:00,35.01627145140644,66.36698650971772,461.62635215710543,6.946332551179388,11.149521836298812,,33.15153958061634,55.39516225885265,59.67371850492476,392.6966226038171,11.804647533661726,18.199827894381222,6.423232283217461,431.12433031507754,4.203189285119423,135.36846824609216,11.201015194776716,1.5707864904152684,True
2024-07-16 15:45:00,35.712146638152,65.28316612671826,450.5612148651137,7.031939773448427,11.797703075035372,,34.26448055521724,54.06734578381364,59.22373671294772,435.384535384327,10.97596360874238,17.791206243641227,6.469485516775745,472.6211907534864,4.765763301586945,149.80773798056597,11.095613285981557,1.7415381415373081,False
2024-07-16 16:00:00,35.42370650332758,66.98451764593914,454.41999871027446,6.923131774425396,11.275832090018886,,34.09279958512532,54.530399845232935,59.37299830723949,401.94747749151634,11.260393163029509,17.926063093927564,6.741815996785954,439.8757497452593,4.35270031559349,137.9952624091214,11.210841479959521,1.6077899099660653,False
2024-07-16 16:15:00,34.79203559209289,67.17534037258115,450.6503035753481,6.880997391533754,10.951550426983356,,32.73064049170083,54.078036429041774,59.27811501855779,373.74364903222545,10.98247567259197,17.840258073794345,6.4273920304733885,410.9937748090852,4.070553035449603,127.97969155587711,11.294488120972296,1.4949745961289018,False
2024-07-16 16:30:00,35.27829685532868,67.2519209253128,456.003851601842,7.0979296619635335,11.288369556395011,,33.59700017876528,54.720462192221035,59.183901349690096,390.4727824568176,11.378546241640317,17.755329957839244,6.09180557382316,427.6984642301203,4.190439894431478,133.3141046529283,11.283243454347366,1.5618911298272704,False
2024-07-16 16:45:00,34.80574501493043,63.95011645851763,455.15378078924823,6.966983066637801,10.847365126755632,,32.44720984817646,54.618453694709785,58.91787765724067,362.09588441255136,11.315030002507685,17.516981047086503,6.15147839487831,399.0793738570239,3.8803820601178307,123.21983312455865,11.390716269160508,1.4483835376502054,False
2024-07-16 17:00:00,35.40215915742201,61.77410601516876,447.00387671961926,7.062866869364899,10.908615765622384,,33.10046751764012,53.640465206354314,58.999784388000826,353.7114946358484,10.718033619667814,17.590138170760373,5.989154711193798,390.0088211374704,3.8457488962574855,119.9334114975898,11.436854891499927,1.4148459785433936,False
2024-07-16 17:15:00,34.90344782580611,64.94282153239193,449.0934548605469,7.115294584427321,10.66580808598981,,33.16586802851187,53.89121458326562,58.65758191145147,329.36628366854256,10.869045905433948,17.28583823626297,5.716909606497552,365.23807741673704,3.550513501562488,111.24381335871274,11.547089941375669,1.3174651346741704,False
2024-07-16 17:30:00,33.88990836741339,66.60462058648199,450.8837168364442,7.025275532132323,10.820033784768242,,31.811800172283668,54.1060460203733,58.55588726908431,354.90520607275835,10.999549554976417,17.196088648394333,5.4881304668483155,390.58897474297737,3.794758252635919,119.37039728316076,11.507890192511201,1.4196208242910333,False
2024-07-16 17:45:00,34.55193035790169,64.30680714658246,446.2063884288786,7.074289964835821,10.54319677975918,,32.40234135709291,53.544766611465434,58.523182172107305,322.486899337479,10.660770586156971,17.167291252490294,5.521821980540731,357.83678315666697,3.4689068149233586,107.98822209543657,11.654159517968216,1.289947597349916,False
2024-07-16 18:00:00,33.86194263275501,68.51374666977148,441.2102627928295,7.053115690594407,10.443036567293348,,31.40163987082734,52.94523153513954,58.46632110987955,313.0654252900379,10.306662702521695,17.117300688386926,5.337989925307718,347.8273786062543,3.389920876698941,104.34776248766715,11.7233840131721,1.2522617011601518,False
2024-07-16 18:15:00,34.702073105318476,68.4730447285165,439.4453231327388,7.054874648531118,10.444112259594414,,32.410053531823934,52.73343877592866,58.28483046572,313.2620846229336,10.183469954942758,16.95838887688334,5.221871799132745,347.62581525389254,3.3892376110632965,103.90940012437488,11.766019154999862,1.2530483384917346,False
2024-07-16 18:30:00,34.344855417764144,66.95808628894773,443.6901411316574,6.844922273344812,9.927999038048329,,31.689375819041476,53.24281693579889,58.201338761200674,289.16050131559876,10.481431061437837,16.88561569418497,4.944075737568335,323.4716238087899,3.0830767647035167,95.43596969444069,11.920554740292896,1.1566420052623951,False
2024-07-16 18:45:00,33.921507974085536,66.31270495133573,442.56869853541025,7.0421805531337895,9.761230630678902,,31.19416920407497,53.10824382424923,57.6506873721528,255.6862388081646,10.402155203789173,16.410864006469975,4.844378229458406,289.34363624788216,2.7190500775451127,83.9548662790722,12.121055202460235,1.0227449552326584,False
2024-07-16 19:00:00,33.62613232703352,68.63648921589261,444.1975058393004,7.151827153988136,9.758393511772226,,31.14940412653791,53.30370070071605,58.08880252069475,247.3075586203961,10.517429100061287,16.78785650854862,4.4837261604191045,281.09657038942504,2.6065663577840903,80.77795884777835,12.23869298211164,0.9892302344815844,False
2024-07-16 19:15:00,33.63446010653977,70.4286440757337,441.2273010553606,6.9328431800848085,9.412925708679872,,30.561319667887837,52.94727612664328,57.76643206664331,234.98498048543695,10.307856789023988,16.50990635758477,4.3138826561828,268.1166262882285,2.480082528595063,76.34427640594524,12.351497964846347,0.9399399219417478,False
2024-07-16 19:30:00,32.51393051522904,69.00768627116122,433.5509874505299,6.8072258160025765,9.332563934476836,,30.09119638195827,52.02611849406359,57.51091793309603,236.3818484382131,9.77916525424135,16.291792706155963,4.328564061760432,268.78137046037085,2.5253381184742594,76.38493044895591,12.375531068144676,0.9455273937528524,False
2024-07-16 19:45:00,33.408336028325145,65.68182387536726,437.3051589277679,6.967150381660898,9.29008619045548,,29.98848579199009,52.476619071332145,56.657977393912944,220.511099873832,10.035408335658236,15.577622588125632,3.746961388437126,251.871092186053,2.3229358087945817,70.87119949003065,12.499162390259206,0.882044399495328,False
2024-07-16 20:00:00,33.75784295232859,72.54894596200035,432.9959767563245,6.829290298548685,8.669836879074643,,30.55821186142594,51.95951721075894,57.3876576433648,173.93733945245734,9.741656889507093,16.187264889080183,3.6250706758408473,205.49133190688545,1.8405465805259578,55.60049367966443,12.998320095507431,0.6957493578098294,False
2024-07-16 20:15:00,33.38276822678048,65.73058041392437,426.8772149525705,7.139201825960802,8.517035223992643,,30.30215894485322,51.22526579430846,56.90734069169085,129.0632652653025,9.334480858317791,15.784210028470532,3.758957090674999,159.94091324276584,1.3778333980318411,41.03435919392138,13.70832158524691,0.51625306106121,False
2024-07-16 20:30:00,32.07893399047371,72.11560734564951,426.4154085923199,6.918396956603307,8.23642211014429,,28.333439023758235,51.16984903107839,56.671547358181485,123.9869538111043,9.304218801354937,15.588818103274448,3.53668226556282,154.41667298129653,1.3180251535409822,39.210696952060154,13.850389844873337,0.4959478152444172,False
2024-07-16 20:45:00,32.96384577863662,70.98929809099282,425.77585825560334,6.804112883890357,8.1525737124321,,29.60079348576633,51.0931029906724,56.55111861431317,127.32668574245018,9.262417338387529,15.489649016423536,3.321306632236291,157.40005872949752,1.348460828541742,40.05597817954372,13.820059619324182,0.5093067429698007,False
2024-07-16 21:00:00,32.186492656835014,72.17321645830721,422.2930284841571,7.043081108212938,8.4106617320661,,28.64846439726036,50.67516341809886,56.66109502815268,128.73622678048005,9.036972934181492,15.58019422962271,3.2386789085594057,158.59207285284364,1.3675806238531614,40.29162882257756,13.84328051565152,0.5149449071219202,False
2024-07-16 21:15:00,32.87161596833441,69.37736312875667,427.6191119152463,7.210993950408743,8.411700158640247,,29.136609179884807,51.31429342982956,56.22307563653597,115.02816773695668,9.383234449587736,15.221651557168297,2.9371748636448967,144.5702286073576,1.2007062082315043,35.82134075522065,14.194150282830323,0.4601126709478267,False
2024-07-16 21:30:00,31.94239623807057,75.38780163409788,425.1022812925426,7.021928179653211,7.691811263250185,,28.146977341212,51.01227375510512,55.93538279874583,64.10789951828282,9.218527441779798,14.989178136362083,2.9391101830644053,93.2547152794891,0.6698830835969733,19.86737183290313,16.50831506031351,0.25643159807313126,False
2024-07-16 21:45:00,31.089538875631675,75.98677779595101,427.9368963613083,7.085194358745786,8.008844754608543,,27.762426291081404,51.35242756335699,56.09710647436167,89.40006310893804,9.404169405825034,15.119567185166554,2.7007033866220023,118.62450308655164,0.9236503958627562,27.576257574784826,15.12904266374722,0.35760025243575216,False
2024-07-16 22:00:00,30.7358559633789,74.80688082256835,420.3136449086792,6.985640341353683,7.471954304965629,,27.057282595273403,50.437637389041505,55.451146620648984,46.43927526329557,8.91049258400034,14.603251677421165,2.594311756459154,74.54733128117621,0.4863139636119458,14.26061326435699,18.3851114433625,0.18575710105318227,False
2024-07-16 22:15:00,31.086647163970134,74.73025353993953,421.45085030137886,7.121469115654345,7.645963370526841,,27.77353227261386,50.57410203616546,55.288065012313346,50.435025049767205,8.983013434967202,14.474785916017986,2.514150068480046,78.40697446923245,0.5244942548724962,15.421820483665469,17.8809842521749,0.20174010019906882,False
2024-07-16 22:30:00,31.270076009162217,77.42789957076687,422.62888222168607,7.079983537014646,7.566215408422758,,27.915352245643568,50.71546586660232,55.14811010809904,46.88888435730846,9.05855166328382,14.365140543354926,2.545700405944209,74.8582769698914,0.48623187140811286,14.336745281090641,18.36376073796575,0.18755553742923387,False
2024-07-16 22:45:00,31.528138714696464,77.3592559418785,421.4404553808292,6.869115914447893,7.601659256448136,,27.887769252182185,50.5728546456995,55.744813769266024,70.44283920329237,8.982348763811974,14.836497372609266,2.655173726905063,98.91685906661868,0.732543342000243,21.538602514798665,16.15195754219757,0.28177135681316945,False
2024-07-16 23:00:00,31.37914801693626,74.853736226713,415.47304992763657,7.07484578817348,7.712938824623252,,27.21570663863723,49.85676599131639,55.490628889523656,60.49147400596809,8.606168013435639,14.634467270075447,2.474623757096521,88.20673304657569,0.6380930364497717,18.495873092064805,16.772556698494014,0.24196589602387233,False
2024-07-16 23:15:00,30.116334124189574,78.20052143219893,427.46878619646566,6.99242413248643,7.347600041526352,,26.31738264366603,51.29625434357588,55.514725457382205,34.642977565882944,9.373342148575777,14.653540414251529,2.59969167823163,63.26955180694187,0.35517590903992247,10.592436820544382,21.007348684245304,0.13857191026353177,False
2024-07-16 23:30:00,30.26076149653265,78.48964259036092,421.54335039549335,6.97908514622962,7.698916347991244,,26.63761624107804,50.5852020474592,55.81681693560698,69.23731448140497,8.988929512536826,14.894062650222,2.7074255493545873,97.82773219351836,0.7198312017616244,21.170001275834373,16.252249097280398,0.27694925792561986,False
2024-07-16 23:45:00,28.874876113606152,78.61541235632137,421.0942469710075,7.225769258225203,8.06138403071224,,25.123901819872646,50.5313096365209,55.18020596119383,80.28838479861518,8.960230260190679,14.390236407559977,2.4839491213115963,108.12280058767745,0.8356147724870375,24.548976536024586,15.490172843207313,0.3211535391944607,False
2024-07-17 00:00:00,29.35932918439062,80.86106240397537,421.14217503153856,6.899201663613939,7.618320187412461,,26.34324217887607,50.53706100378463,55.770377438934176,68.80569982062651,8.963290112054613,14.856918067288472,2.6030518569378107,97.2289598569074,0.7191185237985227,21.128914479441008,16.184184575571727,0.27522279928250604,False
2024-07-17 00:15:00,29.698673346221018,83.5665882982904,415.0324161971536,6.924986689931749,7.698795988600022,,26.70317775108564,49.80388994365843,55.67099496401687,73.2757941527215,8.578814993634797,14.7776347036347,2.641603784768752,101.27384763475976,0.7738092986682732,22.405979616471118,15.896654742540889,0.29310317661088603,False
2024-07-17 00:30:00,29.506956841554572,81.2422153146687,421.0953415046492,6.917249376918635,7.563038743115877,,25.617973234710764,50.5314409805579,55.55387198484158,62.04954915748681,8.960300130289966,14.684561363092984,2.5713519021875157,90.26576255305729,0.645789366197242,18.972270150393157,16.733089102282456,0.24819819662994724,False
2024-07-17 00:45:00,29.10698725653784,78.51091128024139,416.18901651562726,6.811986696366655,7.226266675435886,,26.12762425169782,49.94268198187527,55.52603944189102,39.34158603344813,8.650736630488522,14.662501480981772,2.5243737730435094,67.17919791796193,0.41427997906923064,12.029083345587091,19.6414998790534,0.15736634413379252,False
2024-07-17 01:00:00,27.472926064994077,81.97927636657973,418.7235413247334,6.889048815074277,7.47266006738727,,25.934443437926625,50.246824958968006,55.388063378278275,55.75943172108686,8.809745875939162,14.553468783583677,2.547259673427521,83.66990605403723,0.583611252312993,17.049003843039518,17.260073509349777,0.22303772688434745,False
2024-07-17 01:15:00,28.560887824254895,81.56025181917002,427.36811864613213,7.049014133149969,7.575485157359974,,25.74126262415543,51.28417423753585,55.6740799505031,51.3385854779925,9.366721530455951,14.780091530374786,2.7040901452996553,80.1894886841229,0.5264710242100055,15.697285895750984,17.966572920634675,0.20535434191197002,False
2024-07-17 01:30:00,29.113112980112177,85.16923239422995,423.2806288656896,6.802983915564035,7.743740906695105,,25.766799475476812,50.79367546388276,55.42837689218872,90.86008778534055,9.100524586323138,14.585269602609491,2.586082720080047,119.13196469435324,0.94075699113107,27.78138044124572,15.08158029498022,0.3634403511413622,False
2024-07-17 01:45:00,27.99882935892158,82.52858488538719,427.167786807703,6.920052646318043,7.282625267973694,,25.069124220304143,51.26013441692436,55.477246793285666,35.339532936938134,9.35355555246594,14.623882097670997,2.5253646587171277,63.8423352457922,0.3625726216556515,10.805415590798193,20.77971838960661,0.14135813174775252,False
2024-07-17 02:00:00,29.38624777960407,83.14708978255568,418.174613256619,6.944668692788395,7.415739072716062,,26.07957581947692,50.18095359079428,55.28360627055024,44.948040681415854,8.775143714336199,14.471284213012911,2.6095674719833704,72.80403608074833,0.4710703799276672,13.743312918749714,18.631009597887115,0.17979216272566342,False
2024-07-17 02:15:00,30.00418699035211,85.45016245758296,423.3549250115746,6.9977436702899825,7.367806804676525,,26.4530613388874,50.802591001388954,55.76055774449049,35.74767025474754,9.105317524208036,14.849071713190886,2.552467182771147,64.2545266749176,0.3700631343865428,10.930207657091605,20.67510310923192,0.14299068101899015,False
2024-07-17 02:30:00,28.482387300595132,83.65528989251303,419.9063633792207,6.924535144442061,7.628269662397225,,25.216421085092943,50.38876360550648,55.64085060987325,67.42618899837879,8.884615025629406,14.753642618069646,2.709463820802017,95.77391046287984,0.703734517955164,20.616231548144295,16.338429373542212,0.2697047559935152,False
2024-07-17 02:45:00,27.497150846284367,84.33574270159423,424.5541400622545,7.1512109512848205,7.521307581213065,,25.1798456442507,50.94649680747054,55.42217517000742,35.85217558095096,9.182913361948009,14.580374438353498,2.4708698084982186,64.08633318975069,0.3700966299282449,10.962161205631581,20.56087568868837,0.14340870232380384,False
2024-07-17 03:00:00,27.754722736409704,87.83906391692697,428.23299097182314,7.0372797186833544,7.735025624567705,,25.14327020340846,51.38795891661878,55.68735813183432,68.17807314434121,9.423703484264324,14.790669139127344,2.555225230661562,96.94767099839444,0.6977459058843509,20.846127644613773,16.35627319923141,0.27271229257736485,False
2024-07-17 03:15:00,28.327576884354137,80.61715692355833,424.1574350693139,7.013892803626005,7.1332791540096,,25.106694762566217,50.89889220831767,55.42049336617759,11.554444322448514,9.157195760700482,14.579047140098126,2.746005708235125,40.03669293148224,0.11938635038359457,3.532886896031867,39.85665354817318,0.04621777728979406,False
2024-07-17 03:30:00,28.08397709863061,87.14666684076398,418.17994738613464,7.130533694430413,7.627469965768325,,25.699061211058588,50.18159368633616,55.51193982672983,47.416686780298114,8.775479519155597,14.651334658780398,2.681704351123644,75.52520530935774,0.49693627133791196,14.498126149943948,18.321136423139627,0.18966674712119247,False
2024-07-17 03:45:00,27.735404700020855,85.32482046195956,417.24897187757614,7.0593765836061975,7.491701914135019,,25.1515379346668,50.069876625309135,55.4232526478415,41.159800522172944,8.717000516834917,14.581224838160797,2.4300331794794583,68.8880590566481,0.4323253305288217,12.585020607659606,19.25140301755034,0.1646392020886918,False
2024-07-17 04:00:00,27.40091891047087,86.18829274780457,417.784528672021,6.967043250004683,7.575524194037228,,25.34106298570874,50.13414344064252,55.47368790985786,58.00516132337786,8.75060954083737,14.621067897829985,2.459572259564213,85.83641102160944,0.6084809440325447,17.73565812623602,17.021452229980977,0.23202064529351146,False
2024-07-17 04:15:00,26.79167677544011,85.49799381682706,423.41957163625034,6.991214379971485,7.619326185017713,,25.530588036750682,50.81034859635004,55.035115242229104,60.68413812444402,9.10948932827804,14.277021643556528,2.602464923224933,88.67311401950352,0.6281118050462284,18.554782072930006,16.807707079544652,0.24273655249777606,False
2024-07-17 04:30:00,28.281895584528908,83.17186200210574,419.9185680874688,7.056131468462671,7.667437866368473,,25.720113087792623,50.39022817049626,55.411865032867695,58.572171301986,8.885389750392665,14.572238830377026,2.4872604932568496,86.51706037601255,0.6113063979058015,17.909027097295244,16.990342339053743,0.23428868520794402,False
2024-07-17 04:45:00,27.566828906087608,81.11512601613313,417.1827048582678,7.149958688669105,7.446522465748678,,25.735084220282708,50.06192458299214,55.70950515709037,28.230053668213664,8.712847903333142,14.808323035443491,2.518906782943998,56.2701313899343,0.29656377707957304,8.631621209593003,22.92756450879178,0.11292021467285465,False
2024-07-17 05:00:00,28.77084516558344,85.49493837332892,418.28805347369206,7.136232604857488,7.451924990907365,,25.75005535277279,50.19456641684305,55.308091804799496,30.13053704481316,8.782287076766057,14.490521059753716,2.566058161825641,57.969403343158575,0.3156923860498768,9.212713006822087,22.130114267850864,0.12052214817925264,False
