timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-18 16:30:00,35.857727343854094,64.19652689235673,452.75870707853574,6.923875299055544,11.176905665333344,,33.563190283626675,54.33104484942429,59.55863405675035,393.48477694906006,11.137345160719123,18.09473236521083,6.152573539543818,430.8694280145338,4.2530303662778,134.34245122916442,11.279887812543828,1.5739391077962404,True
2024-07-18 16:45:00,34.85201945559611,60.99595123038677,443.878581779278,6.958498873728441,10.992371772329832,,32.94565629986491,53.26542981351336,58.6740210858807,367.0940504201965,10.494791511358224,17.300375720447782,6.37589159684701,403.2651092488495,4.033872898601391,124.92068974266145,11.353470687280781,1.468376201680786,True
2024-07-18 17:00:00,33.924267425205464,65.64225045598923,446.6094574343688,6.992941961075819,11.031220381868373,,32.51818305167335,53.59313489212426,58.707251212060456,371.09160822185186,10.689687085914247,17.3297866579081,5.950098154453371,407.0611801201276,4.038278420792554,125.82650896882396,11.377842254506202,1.4843664328874073,True
2024-07-18 17:15:00,35.63816029558691,66.57736919321113,448.8121738625855,7.111864307254458,10.956215291610372,,33.365785525952916,53.857460863510255,58.88405637969239,356.4009928858083,10.848635844280707,17.486831964444573,5.863007891324424,392.5994685858579,3.8443509843559136,120.37481521134646,11.470608105127221,1.4256039715432332,False
2024-07-18 17:30:00,34.71035204691245,65.19074360880839,445.74551344444313,6.980535696410355,10.789043050909797,,33.084695604960324,53.48946161333318,58.687241363014,352.1319920118629,10.627770995268197,17.312072581927993,5.526373159851886,387.598208748911,3.808507354499442,118.43764211773647,11.509709884420083,1.4085279680474516,False
2024-07-18 17:45:00,34.62287491424823,65.54602125400834,447.5891660983982,6.9611941407568825,10.662740135281725,,31.626417260059256,53.71069993180779,58.55573948329558,345.1805967652942,10.760190090582867,17.1959584481073,5.214756978852449,380.3515022828368,3.7015459945248423,115.58745184100515,11.573022955543548,1.3807223870611767,False
2024-07-18 18:00:00,34.41770559836745,62.241353773958274,441.0318850612833,7.073247893361436,10.526702220107335,,31.493243717462672,52.92382620735399,58.285784665884286,318.8039142397324,10.294167055305612,16.95922178463517,5.538676822976094,353.5959799026493,3.4534543267458995,106.26045687544908,11.703291119623861,1.2752156569589297,False
2024-07-18 18:15:00,34.63106668977803,66.92156900060401,439.70901769566376,6.979862568723302,10.648380042383152,,32.480750800229,52.76508212347965,58.15909188236483,339.27896455333314,10.20181310619957,16.848871855255357,5.235547652540107,373.56519716732817,3.6685174736598505,112.53922964852468,11.674407249283286,1.3571158582133325,False
2024-07-18 18:30:00,34.108285676275266,69.8753771086987,444.47032498527784,6.991075895066878,10.101517890341974,,31.378434332087252,53.33643899823334,58.19744015568655,292.2400473354478,10.536819925053594,16.882222682289335,4.848362642357221,326.507452585148,3.110441995275096,96.45235837576396,11.905636420711003,1.1689601893417911,False
2024-07-18 18:45:00,34.49479096839044,67.72779551084643,438.5569161197663,7.148878032204777,10.090060418936348,,31.89971776431272,52.626829934371955,57.95931046560922,274.0673969037547,10.121832331846038,16.67583569816331,4.917798932542537,307.7828638663066,2.9411823867315707,89.99034037092416,12.028761395456915,1.0962695876150188,False
2024-07-18 19:00:00,35.298125797437024,66.55735203512977,438.2135741508584,6.954726873551213,9.59892659906543,,32.14277941894961,52.585628898103,57.94190957542107,247.4984998307105,10.09807808455463,16.660820650143535,4.548164940367304,280.805563505776,2.644199725514218,80.84032589112782,12.216590618150908,0.989993999322842,False
2024-07-18 19:15:00,33.85907154403431,71.54259275004017,436.17739078196774,6.896046749147053,9.827152913624529,,30.74166003667089,52.341286893836134,57.86424907402555,274.54042008146456,9.95796731991902,16.593918079076158,4.400360741711973,307.4926662221717,2.931106164477476,89.19544420245462,12.124517308851708,1.0981616803258583,False
2024-07-18 19:30:00,32.53294934646343,68.39331305564592,443.5763101469799,7.060236026025739,9.437132122275443,,30.00620159720185,53.229157217637585,57.32297174367773,227.63181007199816,10.47336593601422,16.132588952024314,4.074751316484843,260.31251627652154,2.3768960962497045,73.55742454507632,12.446318307181786,0.9105272402879926,False
2024-07-18 19:45:00,33.081621182124245,72.90038780968115,428.6603246996223,6.982738840629736,9.656070589862216,,30.00592041362598,51.43923896395468,57.01753976805817,248.75670218406088,9.45194338897316,15.876084423779112,3.9520279115975425,280.03675790841066,2.6733317492324797,79.9491992695866,12.31893860803858,0.9950268087362435,False
2024-07-18 20:00:00,32.6975199752869,72.95972233612562,440.7933155933315,7.130996303749669,9.280173757149305,,29.933754755238525,52.89519787119979,56.80599986923828,206.7613811568858,10.277470672487071,15.700034351813596,3.87904979966042,238.61793598084688,2.149177453399636,66.09296717082617,12.697557951598137,0.8270455246275431,False
2024-07-18 20:15:00,32.961886427068286,66.35121075501488,426.3771731611803,7.007327728131319,8.908510933516906,,29.587050437060224,51.16526077934164,57.01304638670843,177.8774444916411,9.30171617894545,15.872331279735242,4.031023651887925,209.08251560220972,1.9011832053855873,56.55433352598672,13.002420177670052,0.7115097779665644,False
2024-07-18 20:30:00,32.757742783308714,66.29292364088184,429.4446724130354,7.054871625371242,8.786930498341231,,29.494921110847983,51.53336068956425,56.677182035833006,164.09270378208933,9.503922892525702,15.593468410323933,3.3913882850248207,194.5814833699638,1.732058872969989,51.894083064950884,13.187304536350233,0.6563708151283574,False
2024-07-18 20:45:00,31.33095969796894,69.13189373728338,426.4181883594202,7.152451535884592,8.524967448987011,,27.703167421859344,51.17018260313042,57.172319223778494,129.7935693178305,9.304400762860546,16.0057270723762,3.394433201607495,160.49813035467474,1.3725159131024194,40.83204043303539,13.824239946644985,0.519174277271322,False
2024-07-18 21:00:00,32.49010785900147,75.49899475322597,429.93102389197446,6.8726509766706485,8.216732419465778,,29.0304126764974,51.591722867036935,56.104172192944645,128.81258482417758,9.536249410798506,15.125281066147425,3.3544087188951885,158.8285240200187,1.3440814427951295,40.315527223449,13.855701697322798,0.5152503392967103,False
2024-07-18 21:15:00,32.06177756309791,72.83772853597235,422.1163066454286,6.875360855165351,7.806061598321293,,28.288933437387612,50.65395679745143,55.86173946387939,88.01415604244991,9.025632262198476,14.93005274892126,2.989741301127209,116.95958235469683,0.930700743155942,27.4088089631182,15.007833857172878,0.35205662416979966,False
2024-07-18 21:30:00,31.46433037749675,75.26596392063732,417.12969505041383,6.936819035469291,7.991608318055587,,28.179182872578544,50.05556340604966,55.86919981565177,99.05032788262878,8.709527000744906,14.936035286656953,2.761619896381692,127.45751006641234,1.0547892825862952,30.696212307719506,14.603367295281622,0.39620131153051513,False
2024-07-18 21:45:00,31.079487010985915,71.7471291339718,423.74543035680256,7.009062110332114,8.017175991769927,,27.45862791349494,50.849451642816305,55.705468945049695,96.61956876277443,9.130537185579668,14.805104633055494,2.7049698046373685,125.26018038604695,1.0081138814378123,29.80317935257161,14.78164625344626,0.3864782750510977,False
2024-07-18 22:00:00,30.550228199365105,75.78667072107123,420.23528008852446,7.136813380534957,7.615141034060627,,26.925482826426748,50.42823361062293,55.75521091826533,45.6681274263677,8.905509598240648,14.844800533183315,2.6616722150797183,74.08010977287138,0.4783276535256693,14.023808512135437,18.578387307965006,0.18267250970547078,False
2024-07-18 22:15:00,31.672085166076137,77.54859085923238,413.9106316328325,7.124517938467823,7.5950863701437425,,27.606389233260305,49.6692757959399,55.69006869162926,44.439988894237985,8.509440213215617,14.792829033898713,2.604939706817241,72.34719784816957,0.4705684316759191,13.588682276785903,18.72478064092287,0.17775995557695193,False
2024-07-18 22:30:00,31.708797241095073,74.53901041097109,416.1083703446496,7.126166121492334,7.744958401886778,,27.86889721614391,49.93300444135795,55.67680718537161,58.75145723874972,8.645708768764798,14.782263677032836,2.552671039259387,86.73210072380675,0.6187922803944437,17.963845565320117,16.980595671258353,0.23500582895499889,False
2024-07-18 22:45:00,31.307096646134788,77.73815462682597,414.3611285855319,7.09507273806769,7.846013732131184,,27.63500093341046,49.72333543026383,55.297645329293786,70.99898243481834,8.537255280749033,14.482311793506543,2.632482095469987,98.6510316045439,0.7509409940634946,21.708648869270053,15.982370908597554,0.2839959297392734,False
2024-07-18 23:00:00,31.113220793849145,78.688714616423,417.8308840005582,6.754663405920173,7.533366222679949,,26.94100351051689,50.139706080066986,55.35029987126938,74.2402776280816,8.75352263858176,14.523721468241474,2.5460865391409233,102.06360827404576,0.7787028167597763,22.699707287562234,15.813318901098839,0.2969611105123264,False
2024-07-18 23:15:00,30.161750419096812,80.20738237856595,414.95808818149067,7.113390339270136,7.32000128919702,,26.473356576193645,49.79497058177888,55.71604312086808,19.562523312673527,8.574206687767887,14.813537278971456,2.461379991126747,47.41164727053962,0.20661094992688334,5.981437128083046,27.877374597420115,0.07825009325069411,False
2024-07-18 23:30:00,30.36218541162027,79.43618841904174,417.4054511266541,7.061122551051024,7.751549417208853,,26.724321571722083,50.088654135198496,55.66626453130311,65.75716828757076,8.726811503064166,14.773868002484454,2.4896639485863306,93.74751174170572,0.6904268661578294,20.105911775607623,16.398659383136323,0.26302867315028305,False
2024-07-18 23:45:00,30.317055579801693,84.23058031422828,422.96174586636704,7.024790049868712,7.223845144975391,,26.631827883812683,50.755409503964046,55.48476975978391,19.210633756429335,9.079972144240944,14.629832098833242,2.669956146066002,47.59039414556952,0.19905509510667851,5.873843377365839,28.49504242059456,0.07684253502571733,False
2024-07-19 00:00:00,29.882536393436943,80.7170452133135,419.240293433224,6.98448891597896,7.386832248152181,,26.487310659092618,50.30883521198688,55.77768596590366,38.3226055820235,8.842402807262351,14.86275968543756,2.7513722024043052,66.77914027712772,0.4023433321732206,11.768139239667867,19.957465795695896,0.153290422328094,False
2024-07-19 00:15:00,29.59991160836968,77.60102542365142,407.9983357105071,7.039094217002224,8.002354206493276,,25.859483754987036,48.959800285260854,54.93408915222419,89.6698584369931,8.149977704463826,14.198542352032607,2.419661663233614,116.43804015672312,0.9632599894910525,27.41889110288816,14.935417544586961,0.3586794337479724,False
2024-07-19 00:30:00,30.37557910861825,79.8862373048048,428.3277910052744,6.861544203427112,7.140101160376886,,26.871351258673176,51.39933492063293,55.20103468968808,27.224352965350217,9.42996338395508,14.406538094435115,2.681110652874231,55.74196509661464,0.27855695694977367,8.32411816268548,23.551382550478706,0.10889741186140087,False
2024-07-19 00:45:00,29.8805793642436,84.05111934125031,420.2860997285891,6.960158210571801,7.368560393222021,,26.96534407735544,50.434331967430694,55.58469755081394,39.16520328109316,8.908740856156369,14.709019305406889,2.6125848917295356,67.39554833438596,0.40840218265022,11.975152555227035,19.793496775836406,0.15666081312437266,False
2024-07-19 01:00:00,29.40400977097783,84.05695607316623,423.70481404633927,6.892072039083183,7.480214653623903,,26.199458509939557,50.84457768556071,55.2858437778045,56.86085033645022,9.12791193115939,14.473041383869608,2.5838310578112327,85.04563470929045,0.58814261454072,17.38577359887302,17.20403728781808,0.22744340134580088,False
2024-07-19 01:15:00,29.09688106473828,84.54619875134098,416.441981819063,6.963251769322139,7.500997998125781,,26.226326280398684,49.97303781828756,55.67460971608314,51.09744464772291,8.666520323711298,14.780513453374276,2.649393589274605,79.1938720140831,0.5377462288036421,15.623554675487753,17.827239297246226,0.20438977859089164,False
2024-07-19 01:30:00,29.002169151441553,82.82190856173291,420.3938529439279,7.02345249781229,7.105835778010942,,25.5560571193315,50.44726235327136,55.148993806258005,8.180673168843821,8.91559469884793,14.365831119241092,2.519769965909026,179.90934476420935,0.08238328019865193,2.416258588258731,261.86814963033703,0.03272269267537529,False
2024-07-19 01:45:00,29.133145334667265,82.21371582084357,426.8503861760742,7.08365322630244,7.475186803753568,,25.955826265707636,51.22204634112891,55.501818187392075,38.13396776712317,9.332720982507228,14.643321869735969,2.639846956582296,66.74985757594865,0.3915335774511277,11.65984198447558,20.133999192028508,0.15253587106849267,False
2024-07-19 02:00:00,28.147499362540746,83.82653536931836,429.0697658214417,6.911348741501235,7.250340187740992,,25.078242751482964,51.488371898573,55.24967926893803,33.18821974634908,9.479053749497725,14.444657908627072,2.570156647000021,61.68208805147389,0.3389914462397572,10.14763006964368,21.377986996785648,0.1327528789853963,False
2024-07-19 02:15:00,28.090253013442236,85.70866216804079,424.3715866101599,6.903311113301527,6.984362342495659,,25.174509468197947,50.924590393219184,55.32845525417783,7.848256853033788,9.171072809764585,14.506532404811924,2.591459841849116,36.11732190945941,0.08105122919413255,2.3996830153836175,52.93391683037035,0.03139302741213515,False
2024-07-19 02:30:00,28.695487487307705,83.93320449019562,426.44581720416335,6.964396799792091,7.2455740977469905,,25.270776184912933,51.1734980644996,55.27073939456371,27.359705356444675,9.30620945564923,14.461182291388482,2.6779819232570703,55.805079026739456,0.28117729795489943,8.365503509786512,23.461404649156783,0.1094388214257787,False
2024-07-19 02:45:00,28.354581472876955,88.28645489887775,416.710423700277,7.128208292469114,7.69959275210366,,25.25224242474904,50.00525084403324,55.36958095323986,54.32879748225704,8.683290657367953,14.53890461763662,2.6412877565465713,82.19228051380819,0.5713844596345465,16.611573118174917,17.401738445276337,0.21731518992902815,False
2024-07-19 03:00:00,28.915211004473807,82.83249678091768,421.4335200506276,7.04055533610118,8.109792466371253,,25.767050740121995,50.572022406075305,55.45153127859383,102.81829815780368,8.981905323733626,14.603555582538748,2.626176387850562,131.0299354519266,1.0692371302700732,31.437722844730054,14.658577062354748,0.4112731926312147,False
2024-07-19 03:15:00,28.282294458761875,84.45019010235882,423.8938659800901,6.960218834925196,7.39223723856735,,25.06143970275043,50.86726391761081,55.75501883393578,41.78560396598856,9.140135673416362,14.84464710660558,2.4857815543371817,70.25616830034768,0.4320184036421537,12.776366268640672,19.33968850899355,0.16714241586395423,False
2024-07-19 03:30:00,27.86808080963354,84.98979414539431,416.3249716018383,7.137710619950355,7.649208508740159,,25.109284848776362,49.95899659222059,55.72777164965543,48.589632069154334,8.659217122544009,14.822894237829566,2.509808813017136,76.58155224254504,0.5114978887898038,14.856765901464616,18.128933377787085,0.19435852827661734,False
2024-07-19 03:45:00,28.51278738696316,85.69810982890897,422.56080099978465,7.062976027338397,7.695489786263826,,25.15712999480229,50.70729611997416,55.460291982691395,60.98548585459341,9.05417464635282,14.610478257530064,2.5313724275526353,89.18151118602894,0.6325137589254286,18.646922154900487,16.820544014489542,0.24394194341837366,False
2024-07-19 04:00:00,28.238456199374458,82.3943360404135,422.09839318831314,6.871550504794206,7.598061365950388,,25.13226677430378,50.65180718259758,55.20479909662524,69.97181095179855,9.024483241802296,14.409485635400308,2.5719874085280123,97.97776723752916,0.7265108611561821,21.394580916621912,16.10631256191947,0.2798872438071942,False
2024-07-19 04:15:00,28.12305683240524,84.80963002990637,422.1202247760011,6.841556527692738,7.108034007091629,,25.53254567407764,50.65442697312014,55.439996701897606,25.666341969611526,9.025883595303096,14.594444339347536,2.670335808177339,53.957005712439496,0.26647747939889044,7.847740720628421,24.181072724769354,0.1026653678784461,False
2024-07-19 04:30:00,27.82493032647884,85.05020857753836,423.5632324569917,7.104507700807051,7.277434328537446,,25.28283824292736,50.827587894839006,55.439701180296375,16.712731276245698,9.118764672654224,14.594210954562543,2.438352632422612,44.86405953588507,0.17292662773039424,5.1100847150248985,30.877550214339053,0.06685092510498279,False
2024-07-19 04:45:00,29.38044901250537,82.29776641367872,415.5974083519954,6.946081786112298,7.474597827301824,,25.86332243384657,49.87168900223944,55.570338838159806,50.11852808322365,8.613898261190448,14.697623289731627,2.589930432877855,78.01998006702358,0.5285160411895253,15.324241146726429,17.906026619421777,0.2004741123328946,False
2024-07-19 05:00:00,27.6208919646549,79.01082468899747,422.74775404239233,6.914876326992475,7.291883880866834,,25.544513063559897,50.72973048508708,55.708379023421315,36.36626213412924,9.066197445247813,14.807425029941047,2.581860495785119,64.82174510510322,0.3770075538743587,11.119348310131368,20.502827249950098,0.14546504853651696,False
2024-07-19 05:15:00,28.07802885614695,82.97448146185303,432.54461650106407,7.0811109676294715,7.3987989396998115,,25.225703693273225,51.905353980127686,55.235414621843184,31.35443558593077,9.711224171287864,14.433472608209682,2.4583917510722224,59.95752411650054,0.31768797207034005,9.58693222475418,21.995629819229197,0.12541774234372308,False
2024-07-19 05:30:00,28.057276699955143,83.05850647258355,417.78211121101384,6.832325221140287,7.287229037456519,,25.292121413692236,50.13385334532166,55.56757252421646,43.36473775700867,8.750457638599524,14.69542843809996,2.333056262066554,71.14368009577471,0.45490381631623134,13.259202216582972,18.870842967000307,0.17345895102803469,False
2024-07-19 05:45:00,28.26675470047114,84.53498345464828,418.3728431991099,7.095217027487877,7.692169190310675,,25.35853913411125,50.20474118389319,55.673708418496226,56.98628167780491,8.78762884059668,14.77979563466742,2.625738122341258,85.17944427541028,0.5969521628227978,17.42412548580563,17.193178834752096,0.22794512671121964,False
2024-07-19 06:00:00,28.69787371914912,83.98581676730554,420.3490288952006,7.105074817487806,7.723341159430971,,26.1445434888715,50.44188346742407,55.9327807516366,59.29976287689632,8.912743155423968,14.98708639775062,2.6108423450579035,87.8104347751288,0.6182663419431655,18.13149549723981,17.03275381510265,0.23719905150758527,False
2024-07-19 06:15:00,28.955933081791997,85.06583832381729,425.1590610782839,7.05738174398516,7.479605803884948,,25.70283001234222,51.019087329394075,55.56350940987129,40.96016718301652,9.222221818063604,14.692205073957645,2.648308479323405,69.52290255436118,0.4222240598997882,12.523980717879132,19.523508842090827,0.1638406687320661,False
2024-07-19 06:30:00,29.605036878806143,83.6008848071872,419.62558854273885,7.002171905670221,7.663515781643946,,26.03342101754496,50.35507062512866,55.6135005380784,63.322288722679005,8.866804564331337,14.731897001276725,2.572987984004943,91.493978272292,0.6613438759737251,19.361422999846322,16.61986939628379,0.253289154890716,False
2024-07-19 06:45:00,28.84350889445661,81.69371316037942,430.0100073254267,6.979175668071268,7.509491194082459,,25.826150032256123,51.601200879051206,55.79913601888284,52.03043728280581,9.541506143112512,14.87991329772925,2.418119483421761,80.86997620706934,0.5303155260111909,15.909659262987715,17.87717144778442,0.20812174913122325,False
2024-07-19 07:00:00,29.28659864505468,82.8589897216437,421.17916718874665,7.019186991190811,7.578464441341121,,26.54474434409168,50.5415000626496,55.524205959067494,53.51670858417182,8.965652263712007,14.66104905124623,2.7616399577198716,81.90504985684993,0.5592774501503106,16.433957678563676,17.52834380985929,0.2140668343366873,False
2024-07-19 07:15:00,29.768064091703007,83.25010624401659,423.2508999058698,7.077659696126081,7.651339082162261,,26.39531377173285,50.79010798870437,55.96438340116232,54.91836598119043,9.09860720497013,15.012504370363589,2.862899511373464,83.89237706789761,0.5736793860361802,16.940066407315513,17.41725699613431,0.21967346392476172,False
2024-07-19 07:30:00,29.569043005779125,80.57907800121227,420.0184513031352,6.919445157872029,7.887296043506347,,25.924613566982767,50.40221415637623,55.77849297827655,91.5157666434758,8.891731783031183,14.863404814630062,2.9122597830254993,120.18316302416254,0.9678508856343182,28.361212551670075,14.903600598384482,0.3660630665739032,False
2024-07-19 07:45:00,28.956267104092785,81.86669323899258,428.19366085944387,7.015891704646291,7.988021833347041,,26.031137921420697,51.383239303133266,56.03497916063711,93.25561175588504,9.42110722508482,15.069388224582765,3.081375244960748,122.8274824505134,0.9721301287007496,29.04106978112684,14.874942935442164,0.37302244702354015,False
2024-07-19 08:00:00,29.86075570605432,78.72587326685897,415.8187348738661,7.0290425341986955,8.326560415292736,,26.32482194902155,49.89824818486392,56.404206162950075,120.26834352854384,8.627667593595937,15.369242079554123,3.2412553685789525,149.50650857027284,1.2975178810940404,37.64136620860706,13.969057013701514,0.48107337411417533,False
2024-07-19 08:15:00,29.801754597746033,78.11840515720606,426.7662030528147,6.882244076678662,8.6528757700128,,27.12182763051915,51.21194436633777,56.375676157378734,167.57850786608623,9.32720029406729,15.345931966462508,3.3015373628490243,197.55317748946504,1.7706316933341384,52.71888618873022,13.17923377104609,0.6703140314643449,False
2024-07-19 08:30:00,29.699494378171092,77.7026375336402,432.3914952636604,6.874216926075039,8.430788120966133,,27.036180094495624,51.886979431639254,57.05689287782613,148.47917115017867,9.70091447187477,15.908979806969104,3.595478271688038,179.6845437007106,1.5565711948910934,46.95632568352773,13.458262140325159,0.5939166846007147,False
2024-07-19 08:45:00,30.35561577867041,80.32552574685886,432.806121092511,6.965755693203157,8.895232546962177,,28.468323964151523,51.936734531101315,56.71863676378302,183.24660351051895,9.728848240008556,15.627709486982289,3.635481887739241,214.23864312524907,1.9294768537590201,58.261403305269226,12.932700984278483,0.7329864140420758,False
2024-07-19 09:00:00,29.767424046801413,78.1804828662156,440.4788260261929,6.977421981173123,8.976392475202843,,27.597893452742653,52.857459123143144,57.26909155579449,192.17353057903392,10.2554885889546,16.087140671953748,3.917740072207863,224.4338999121501,1.9989704940297202,61.42984137847475,12.849358036395932,0.7686941223161357,False
2024-07-19 09:15:00,32.013786595852,77.94880261156138,437.353848972256,6.856937620554343,9.254547987458702,,29.710154582656237,52.48246187667072,57.521701958586526,227.62512984117407,10.038760769589256,16.300959177176324,4.10829527741384,260.0731450653535,2.3976103669043587,73.15761426589464,12.502830503335069,0.9105005193646963,False
2024-07-19 09:30:00,31.304169959110208,77.6609435241301,435.0761626118956,7.109146651157939,9.246459822264413,,29.3449004132146,52.209139513427466,57.46328611731099,200.76493473411804,9.882734181734378,16.251346552579253,4.095256197626998,232.9942716660587,2.1373131711064737,64.87560562529085,12.630954972235061,0.8030597389364722,False
2024-07-19 09:45:00,31.739026222928224,78.86340647165693,441.9797275585194,7.128459033977377,9.873778063748942,,30.113406317912,53.03756730702234,57.44700029527329,260.5594118091994,10.360680843500184,16.237532956823685,4.397782406238685,293.55540801576194,2.745319029771565,84.65315406217995,12.196053194108808,1.0422376472367976,False
2024-07-19 10:00:00,31.864666639243097,75.32186672515675,446.14650415206984,7.003645977992333,9.710172043840572,,29.744742284209263,53.53758049824838,57.40326220565257,257.91832355481677,10.65647889372026,16.20047315811776,4.23070518031427,291.005980786969,2.706526065848239,84.24374832060118,12.148890034342031,1.031673294219267,False
2024-07-19 10:15:00,32.12033019256893,76.46066357712817,447.3721662237021,6.788398415073808,9.659955333699894,,29.77369186118889,53.68465994684425,58.03668143105568,272.95801019942184,10.744547432801529,16.742707540308754,4.9471083276662124,307.39237350019835,2.8715569186260863,89.6260719893007,12.062326883289675,1.0918320407976874,False
2024-07-19 10:30:00,32.18921221127591,75.82318940887086,445.607308893934,6.959385327413928,10.208914337358175,,30.850954773056525,53.47287706727208,58.40958835371946,306.0888967694796,10.617888556238125,17.06751974023236,4.631845087426329,340.4061501533764,3.249529009944247,101.02310150587985,11.850838196842963,1.2243555870779184,False
2024-07-19 10:45:00,31.61054257382866,73.50196572723361,444.35607897748736,7.159358286963548,10.287919894932278,,30.96189156667214,53.32272947729848,58.270319391471205,292.39962216121575,10.52869690659926,16.9457257271737,5.207613744853276,327.08165853984195,3.12856160796873,96.98929690753097,11.860547810562617,1.169598488644863,False
2024-07-19 11:00:00,32.53398533899448,72.92510675954341,442.5343863912833,7.107690294117822,10.164000749590633,,30.769158553400256,53.104126366953984,58.44843976389918,283.10297248578536,10.39973596868316,17.10160001997107,5.0425170518367795,317.64682552627636,3.0563104554728104,94.36098446556674,11.839256359004796,1.1324118899431415,False
2024-07-19 11:15:00,32.85845402947718,73.67255217756944,451.1865117833064,6.975631186577058,10.841299892966209,,30.90818460919248,54.142381413996766,58.374850691556595,363.38282653335045,11.021724974703377,17.0370863875692,5.692750922171308,399.13438881779433,3.865668706389151,121.68266511901189,11.53620069135762,1.4535313061334019,False
2024-07-19 11:30:00,32.861729272478335,74.58142330699145,443.94054003927494,7.151190491377536,10.90603528318634,,31.13172623679663,53.27286480471299,58.69971376282784,345.7645784815002,10.499186833512704,17.323112578582148,5.611159657219368,381.1980375508144,3.7548447918088037,116.29599789899899,11.528113798297387,1.3830583139260009,False
2024-07-19 11:45:00,33.3878371207405,73.96443539009105,442.97839978011905,7.0207097792945925,10.634323002508062,,31.979263251606618,53.15740797361428,58.37065135353575,330.6552800852948,10.431070866648785,17.033409838309726,5.89719717158457,366.01695796183793,3.613613223213469,111.67917327232651,11.526604320510003,1.3226211203411793,False
2024-07-19 12:00:00,33.44239617307542,68.9509699273471,443.95137378561054,7.012466541530539,10.762761124884731,,32.34881689125468,53.274164854273266,58.88570917287995,342.5766408454585,10.49995550606532,17.488304498595724,5.829998635552723,378.3948994856722,3.750294583354192,116.15790229910239,11.456946407867362,1.3703065633818339,False
2024-07-19 12:15:00,34.081397831215945,70.00038194629073,452.0386416351835,6.854919885350227,10.819741002538075,,32.4229025514652,54.24463699622203,58.88383428211281,367.44310724565656,11.08429127360495,17.486634095854473,5.846333672502879,403.8603662876188,3.9648211171878485,125.03947243430665,11.359428191604009,1.4697724289826262,False
2024-07-19 12:30:00,34.852440660872695,66.26961571255129,451.5764939554038,6.965922309615045,11.354144830413016,,33.31147877915836,54.18917927464845,59.23946858451522,404.93247676733887,11.050329503499478,17.80538788812854,6.2870578450047985,442.07525200397174,4.388222520797972,138.25089227851757,11.246066015731325,1.6197299070693554,False
2024-07-19 12:45:00,33.38519115845097,68.93581217360726,450.1696339194545,7.031657674359816,11.361642597739554,,32.468632540903855,54.020356070334536,58.982873600299634,397.13971205050507,10.947370974971983,17.575017208375133,6.650107330758026,434.3122075646102,4.329984923379738,135.99112114526153,11.232174726856845,1.5885588482020203,False
2024-07-19 13:00:00,34.47453977241585,71.08710403674286,457.4601628582184,6.9402434002472715,11.32863778468429,,33.19867023959912,54.89521954298621,59.251750652023745,407.954788680512,11.487911647778436,17.81646491116392,6.211259597125366,445.4704248365797,4.388394384437018,140.0576723763943,11.18624533427781,1.6318191547220482,False
2024-07-19 13:15:00,34.2030483637636,65.39047950774051,452.3150148677525,6.991455543063246,11.018366860610476,,32.46131333055119,54.27780178413029,59.85059115068233,369.3174229022137,11.104634278282283,18.362140675038383,6.7262721879055665,407.51047004344,4.0269113175472295,127.07527076714896,11.278467592400265,1.4772696916088548,False
2024-07-19 13:30:00,34.70090080666105,70.05691574506825,452.82125555331714,6.94610270635224,11.411506584921115,,33.02368317611489,54.338550666398056,59.37142398807079,409.23726624361547,11.141961660754394,17.92463716308782,6.384563261213039,446.68842832867074,4.465403878568876,141.07027840803727,11.136316027447704,1.6369490649744618,False
2024-07-19 13:45:00,35.75749820946805,64.56359982874959,458.69556052262914,7.092773209446982,11.7022917258632,,34.11170255632073,55.0434672627155,59.34459787340594,427.3078897769772,11.581234530746766,17.900351179632032,6.87337610927094,465.662851596627,4.609518516416218,147.51224558197526,11.102374874736869,1.7092315591079088,False
2024-07-19 14:00:00,35.215097142610915,68.97258800063128,447.1716340175456,7.031738143840352,11.301068912784867,,33.82048815251966,53.66059608210547,59.238817851203216,385.42890612150745,10.730105348734297,17.80480112906233,6.6054310264598985,422.569243625764,4.269330768944515,133.19319095062883,11.158048089580628,1.5417156244860297,False
2024-07-19 14:15:00,34.876204014938345,68.99818053218421,448.1982534207792,6.866213656818011,11.2022755765054,,33.23279064508084,53.78379041049351,59.2912926172857,392.1067993554101,10.804177871594808,17.852158453576443,6.4256632807213085,429.18879896130267,4.336061919687389,135.58561295051348,11.132870022852854,1.5684271974216404,False
2024-07-19 14:30:00,34.928513251626335,65.99606775000844,453.82274730042906,6.974108438053119,11.151085819649785,,33.78246920285429,54.45872967605148,59.38917101592769,382.3811124153603,11.216052352101627,17.94071581393466,7.0385406914139,420.5764212728106,4.176977381596665,132.25020616912008,11.184612232096882,1.529524449661441,False
2024-07-19 14:45:00,35.31205463517317,64.79973592198162,450.7831572549417,7.125046531542746,11.397017404716976,,33.545622129049185,54.093978870593006,58.93565247815112,388.5390751365183,10.992191581842135,17.53283982324043,6.83208512590702,425.8961916675079,4.27197087317423,134.3519386662316,11.148904295424996,1.5541563005460732,False
2024-07-19 15:00:00,35.307626934077696,65.41816712833372,450.1955697598744,7.094282805079456,11.405074722528743,,34.24581904923254,54.023468371184926,59.53770327173183,391.8036786914555,10.94926323249247,18.075661887459027,6.759599644113741,429.5882034555208,4.310791917449287,135.39612977200582,11.158824953838884,1.567214714765822,False
2024-07-19 15:15:00,34.56986480857708,64.73670141964014,449.52450486243066,6.981149897339102,11.388363088611044,,33.3226867756472,53.94294058349168,59.57268523911499,400.3854082515021,10.9003730190617,18.10754221436556,6.65373902208194,438.0470625070112,4.407213191271942,138.21825452429823,11.146223226009013,1.6015416330060084,True
2024-07-19 15:30:00,34.76612958123992,63.39140887171715,453.2007030546173,7.020853091590072,11.313279718836217,,33.44120804949185,54.38408436655408,59.26391699523384,393.7142014059702,11.169994796441012,17.827442092553813,6.925967346455854,431.63760564142086,4.292426627246145,135.7192430575836,11.185366384609022,1.5748568056238808,True
2024-07-19 15:45:00,35.15944492251384,67.41026263857798,455.76122906486177,6.98101891103353,11.416762554265508,,33.37588186999676,54.69134748778341,59.40764270212611,409.9119154622584,11.360393611043271,17.9574612079618,6.595927253515542,447.82569753477895,4.435743643231978,141.0430822318374,11.166821890923588,1.6396476618490334,True
2024-07-19 16:00:00,34.68504605868547,61.5227088900232,456.2334829349575,6.8501888038195125,11.141610487324296,,33.03068729689782,54.7480179521949,59.271247065012346,397.870235208593,11.395744693314532,17.834057883301718,6.39591608721888,435.4959538724282,4.291421683504784,136.59547723756387,11.212957418096181,1.591480940834372,True
2024-07-19 16:15:00,35.34158651937516,68.05176850006411,456.46925910037703,6.979806513162821,11.1782893990401,,33.89359341283821,54.77631109204525,59.28787115951639,390.4672902209685,11.41342139081209,17.84906810697184,6.335536476290797,428.0653161950432,4.198482885877279,133.70630777147989,11.259795757961223,1.561869160883874,True
2024-07-19 16:30:00,33.49545305667293,66.90827725435817,453.2169316244078,6.947414432761757,10.923462193527214,,32.434315529268424,54.38603179492893,59.05431350492579,368.23101011752016,11.171194791477236,17.638955033975016,6.123372627821913,405.1645325707944,3.976047760765457,125.7203821234058,11.33438856121798,1.4729240404700805,True
2024-07-19 16:45:00,34.49063841500865,69.24629667310275,457.05299876804855,7.007892437979918,11.00689524255334,,32.71720289266851,54.846359852165826,58.91867231329272,374.7220224874693,11.457264368428005,17.517689838541806,6.049567807487038,411.74654450192617,3.999002804573421,127.51645922160213,11.356279854796615,1.4988880899498773,True
2024-07-19 17:00:00,34.816364254710486,67.00319234833768,453.25245211756,7.17721364684063,11.403844813913125,,33.16120299101505,54.3902942541072,58.85991663092581,394.17717549407513,11.173821596130216,17.46533439479543,6.099202456552515,430.9155339415533,4.226631167072495,133.65416196089103,11.339189970873536,1.5767087019763004,True
2024-07-19 17:15:00,34.839509995746546,63.37887197203913,445.6715936882662,6.957683656043876,10.560912675605058,,32.90587129657413,53.48059124259195,58.94332194938486,331.7096192396146,10.622484535093289,17.53968551533562,5.720942799756937,367.5927320898005,3.603229019561182,112.03527744544816,11.539433544843282,1.3268384769584585,False
2024-07-19 17:30:00,33.98520888043185,62.69127822746133,446.3545237097716,7.103228751693793,10.71438591740517,,32.25484419679436,53.562542845172594,58.8652053306178,334.3413065691809,10.67139186343262,17.47004271993742,5.383149323083893,369.8658904756349,3.6111571657113775,112.45384376004964,11.56757557863875,1.3373652262767237,False
2024-07-19 17:45:00,34.3655415569351,65.86637013601762,444.2805991471438,7.108758154873768,10.617699103010914,,32.277288840062766,53.31367189765726,58.12419921609777,324.8007830484604,10.523332497444148,16.81856449997714,5.334881475861096,359.47756152174276,3.5089409481371456,108.76305105313318,11.624191962529066,1.2992031321938415,False
2024-07-19 18:00:00,34.630118085092775,64.25081027265756,444.2144858581869,6.8544370505004695,10.419021949128922,,32.15077595578651,53.30573830298243,58.04882236401804,331.43748088726977,10.518635272782973,16.75321716686569,5.5521057467457045,366.2614390736641,3.5645848986284525,110.47134797173685,11.660412449675519,1.325749923549079,False
2024-07-19 18:15:00,34.72210670082749,70.26042864732707,448.0105720416713,6.983666673881219,10.06642392816715,,31.656230730442985,53.76126864500056,58.20954155158859,290.48824350725124,10.790610924404673,16.892756183967755,5.275764911578351,325.44737552720204,3.082757254285932,96.35529037085408,11.878936956381091,1.1619529740290049,False
2024-07-19 18:30:00,34.09219250269759,68.94286351979449,444.15704254276824,6.841432279263935,10.019354034689153,,31.520187295272105,53.29884510513219,58.085902870274744,298.3696224912077,10.51455516843244,16.78534260828701,5.079391148447335,332.7489114163744,3.177921755425218,98.47539383926397,11.883962844175771,1.1934784899648307,False
2024-07-19 18:45:00,34.36821535236293,69.85823501157849,430.73042187334534,7.0127093955366275,9.815708271092674,,31.971565886585743,51.687650624801435,57.67366874757079,256.5298599344018,9.58954243663468,16.43049748902049,4.972292055868553,289.52219191592553,2.802998875556047,84.23187023193876,12.088649416954459,1.0261194397376072,False
2024-07-19 19:00:00,35.167865137157456,66.81737131681983,438.54140099617393,7.099607778019344,9.680205583261255,,32.093352409416674,52.624968119540874,57.96870553208459,241.7260259421517,10.120758109198023,16.6839463527394,4.446513335410813,274.9772437394999,2.5805978052419114,78.95486528967645,12.248706430992685,0.9669041037686068,False
2024-07-19 19:15:00,34.15884659643504,70.15616259456115,433.6083772752595,7.057416470379478,9.78347548785811,,30.99696561663966,52.033005273031144,57.57901000530277,253.83091352016152,9.783049218685996,16.34972896911064,4.682214852750031,286.64590656070817,2.726059017478632,82.46713207850225,12.224672156833904,1.015323654080646,False
2024-07-19 19:30:00,34.030038329587676,68.85998983113313,430.2267700819468,7.073598637170176,9.022661796236669,,30.480358481104616,51.62721240983362,57.58643507871942,181.0413390424228,9.555942685673024,16.35605489899787,4.199628799719344,213.152965426813,1.949063159066493,58.50208119831997,12.814227529184546,0.7241653561696912,False
2024-07-19 19:45:00,33.00510370236734,66.88660573284525,430.99835681883894,6.964121727379082,9.150695402601864,,29.603372372432485,51.719802818260675,57.38225535264948,204.57302894928213,9.607449034387702,16.18269386723187,4.079146433691468,236.4423182845932,2.186573675222782,65.74878068831805,12.64765102411494,0.8182921157971286,False
2024-07-19 20:00:00,34.04633907458057,70.40334211318381,435.92962627933366,6.962395486247109,9.13740989219998,,30.553240438313193,52.31155515352004,56.91196716430518,206.93820215339716,9.941007502687023,15.788060031907946,3.7839713734024065,238.45124106139457,2.1750144059528704,66.1494894490783,12.677845616004369,0.8277528086135886,False
2024-07-19 20:15:00,33.24372126335033,73.40742207046165,434.0803266731585,7.139448843485418,8.609169130595689,,29.985572859163828,52.08963920077902,57.1132105407142,139.99346357427802,9.815028292086971,15.956134908969522,4.002778253091766,171.76740502842628,1.4697202871102704,44.509505143075316,13.572515837753828,0.5599738542971121,False
2024-07-19 20:30:00,33.05022316057263,71.29042484873838,428.0156052035453,7.130584894604292,8.568078464401697,,29.546765825512185,51.36187262442544,56.690698362534455,135.73283373643866,9.409359382020632,15.604627222738172,3.2582427449576916,166.00506308615516,1.4374935697974056,42.92531469232052,13.601293573706952,0.5429313349457546,False
2024-07-19 20:45:00,32.802930279941286,69.23636908682045,430.878564460576,6.971753883423255,8.335272457235817,,29.3371279137387,51.70542773526912,56.30759686416551,130.29147898929867,9.59944033246003,15.29040381218473,3.373120069127515,160.55444320307095,1.363518573812562,40.988678916314946,13.776242408252925,0.5211659159571946,False
2024-07-19 21:00:00,32.68158149144563,72.87674249784448,433.82780553418365,6.916404021744854,7.845817292360353,,29.347895435676904,52.05933666410204,56.0601400242879,89.87940285526386,9.79790892216006,15.089696740998606,3.3035765877161287,120.07058510613864,0.9294132706154992,28.130291132536982,15.011869085487305,0.3595176114210554,False
2024-07-19 21:15:00,33.087851057364425,76.54210763086384,422.23068270881066,7.057322773062502,8.360305223401141,,28.744320557168567,50.66768192505728,56.15375803678734,123.25333930367928,9.032970969647463,15.165420481124787,3.0700271561390697,152.52175791059062,1.3029824503386394,38.3827713965875,13.975515655944497,0.4930133572147171,False
2024-07-19 21:30:00,31.379639734818205,75.98659897176094,423.4398036409016,6.921884164043218,7.879829208308818,,28.055422500928387,50.812776436908194,56.009993088918954,91.3169454219658,9.110795210547534,15.049238831153623,2.8039767664035806,120.28095623007056,0.9579450442656006,28.299596819978774,14.948203175902187,0.36526778168786317,False
2024-07-19 21:45:00,31.816238922017153,75.13214750961343,428.7930192053348,7.083778555379006,7.742619832039498,,27.67810198316258,51.455162304640176,55.83976834005421,63.896780815520934,9.460723832432436,14.9124431449567,2.9764649182785696,93.24641271118864,0.6588412766604925,19.70953962103201,16.63903063242016,0.2555871232620837,False
2024-07-19 22:00:00,30.089462512658788,72.22107206172822,430.4817006601329,7.091811618006306,7.724796884856174,,26.642863612748744,51.65780407921595,55.26471434678059,61.9075334735495,9.572939855253107,14.456453578637571,2.608148856981168,90.54507576442136,0.6329852668498672,19.010619524338242,16.751007564786608,0.247630133894198,False
2024-07-19 22:15:00,31.748761950518155,77.26639849042394,422.37789697545696,7.041815293931655,7.696230603559226,,27.591529819729363,50.68534763705484,55.41216833744721,63.06656908325033,9.042422527374107,14.572478121237989,2.5687586940304143,91.25022842589284,0.6544153096275709,19.28424355817907,16.641931139567546,0.2522662763330013,False
2024-07-19 22:30:00,31.54210696562426,75.07516052517849,431.019196146698,6.940854394430008,7.366228210800315,,27.596024596280134,51.72230353760376,55.771253194122195,41.83450842318465,9.60884269952251,14.857617967198664,2.6191485264574252,70.92011761636326,0.4253738163703078,12.79131929547294,19.499634705000727,0.1673380336927386,False
2024-07-19 22:45:00,30.541054431116244,74.58497852625655,422.56939680351945,7.130214688949332,7.578575272934044,,26.44130828583073,50.70832761642234,55.444868848849175,43.23075014952932,9.054727202277949,14.598292420020352,2.458801824431662,71.34257159625929,0.44836058398471224,13.218234165720075,18.982249910109324,0.17292300059811727,False
2024-07-19 23:00:00,30.2995509006818,74.55861939359838,421.5870798682169,6.873303333162909,7.152309257452135,,26.272173323508135,50.59044958418603,55.270226334161016,26.839104527794056,8.99172724562317,14.460779579688644,2.5436222335568,54.83523358666268,0.2790059242892262,8.206324600418299,23.500839403118697,0.10735641811117623,False
2024-07-19 23:15:00,30.603891627857568,78.07915159343518,418.14237300867063,6.915791077930953,7.356579219653883,,26.847432783115288,50.17708476104048,55.93193135988037,42.05536299806041,8.773114243951092,14.986403629212187,2.447371702176013,70.2622525733997,0.4407881417229298,12.85884779028694,19.217300517959746,0.16822145199224164,False
2024-07-19 23:30:00,29.866450459440333,80.4235925722029,417.81874361299026,6.867344175776762,7.34817868580281,,25.925381516357756,50.13824923355883,55.446581463779694,45.84065902670209,8.752759640389938,14.599645224689546,2.6964311675671793,73.88949505934876,0.4808345100260478,14.016239904004443,18.540589766124427,0.18336263610680836,False
2024-07-19 23:45:00,29.371413640639503,79.25448166680107,421.23135972573834,6.962522065866998,7.483451327774705,,26.1872153874105,50.5477631670886,55.47877850802422,50.068750498304574,8.968985748580966,14.625093417743251,2.6748546465994685,78.33768431122826,0.5209292619077068,15.309021152361598,17.996815928371,0.2002750019932183,False
2024-07-20 00:00:00,30.03506661459672,77.7854386916406,419.3083423753391,7.135518283399445,7.508400061717014,,26.040196252153876,50.3170010850407,54.86646072749608,35.99154650825886,8.84670926710645,14.146168128531246,2.3239543885344105,63.30837829243096,0.3728817783175691,10.90818858969566,20.41178190344175,0.14396618603303543,False
2024-07-20 00:15:00,28.982649920503462,82.18854078036081,419.3906074962197,6.914051648773947,7.4175048792384946,,25.549005657621137,50.32687289954636,55.2247898047736,48.66559884586252,8.851917260798128,14.425145151404664,2.3210739258698947,76.26373518393521,0.5034532304645474,14.730782102159148,18.208100206884883,0.19466239538345007,False
2024-07-20 00:30:00,29.115868562755992,81.1477024996221,420.3942861721643,7.0369858186139345,7.078747256891699,39.837450983870525,25.09566079990668,50.44731434065971,55.14713352812652,4.046534462271698,8.91562226222442,14.364377409671487,2.195240662833197,31.52177479700081,0.04176143827776446,1.224842439393254,90.51130038894571,0.01618613784908679,False
2024-07-20 00:45:00,29.62756267159138,84.67116042386202,417.4063137200096,6.997246574765561,7.233967801423424,39.01926301638811,25.782841706972157,50.08875764640115,54.88949142866217,22.774413827771415,8.726865606611353,14.163989559414365,2.0627409918538686,49.728009985651,0.23672122665786333,6.89357000382464,25.370513539791645,0.09109765531108566,False
2024-07-20 01:00:00,29.235263341805275,84.5686496175492,419.0987719698336,6.843038896052534,6.992260083325457,39.05301831763798,26.15149203197915,50.29185263638003,55.350382859441694,14.414443183716882,8.833451133782438,14.52378679574159,2.4618195722061293,42.23350068544704,0.14922118727292233,4.363096846511837,34.04353080758833,0.05765777273486753,False
2024-07-20 01:15:00,28.659701400677154,83.4838593106328,421.34666852906366,6.9027825108028305,7.137168636900976,39.086773618887854,25.926028456829567,50.56160022348764,55.245673406023975,22.850881625917204,8.977888999471912,14.44182729328086,2.445333480552902,50.715931399222875,0.2343861260981459,6.8900034468732025,25.887930551328413,0.09140352650366881,False
2024-07-20 01:30:00,28.084139459549032,82.39906900371638,423.5945650882937,6.9625261255531266,7.282077190476496,39.12052892013772,25.700564881679988,50.83134781059524,55.14096395260626,31.287320068117523,9.122326865161385,14.359867790820127,2.428847388899675,59.19836211299871,0.3195510649233695,9.443622583860504,22.04669211444758,0.1251492802724701,False
2024-07-20 01:45:00,27.50857751842091,81.31427869679997,425.84246164752375,7.022269740303423,7.426985744052016,39.15428422138759,25.475101306530405,51.10109539770285,55.036254499188544,39.72375851031784,9.26676473085086,14.277908288359397,2.4123612972464477,67.68079282677454,0.40471600374859307,12.023954257473747,19.796594637226875,0.15889503404127137,False
2024-07-20 02:00:00,28.87827889064875,85.46766842437526,411.6439742994838,6.812856725972962,7.1161381640370065,,25.249637731380822,49.39727691593806,55.405411737800186,28.775215482035208,8.370406193239324,14.56714815139468,2.337973689219103,56.05074351588832,0.30328143806404473,8.70994809353384,22.632794458525705,0.11510086192814083,False
2024-07-20 02:15:00,28.2358780230612,87.26680573647161,418.41410315977583,7.1109815114423185,7.442283528292379,,25.16405504879122,50.2096923791731,55.00841429302518,31.950774163351177,8.790229006822369,14.256251716431874,2.3792397539777257,59.37649464058315,0.3313020168500609,9.671155536081107,21.59277977402385,0.1278030966534047,False
2024-07-20 02:30:00,28.284542688235486,83.80236723334143,417.25211261226303,7.003226926290453,7.188386507071558,,25.10369012386483,50.07025351347156,55.06321861188969,17.807203603560843,8.717197363277789,14.298904254526004,2.251587332646742,45.07489255401138,0.18515958078110462,5.390048918133541,29.411309529886978,0.07122881441424338,False
2024-07-20 02:45:00,28.11837140522364,82.70450917460859,417.9022042130121,6.942828762838558,6.9357225328304635,,25.083297310405445,50.14826450556145,54.91394323685945,31.4361642853702,8.75800586149004,14.182927034676284,2.3347040507944974,26.591150405536485,-0.007106230008094627,-0.20718671073897796,-451.38549496108067,0.1257446571414808,False
2024-07-20 03:00:00,27.984185821563365,86.96552545152764,426.6866506667146,6.842188066030044,7.300414915458175,,25.06290449694606,51.20239808000576,54.90557294018663,45.06512496717956,9.321985288325392,14.176442495106144,2.2588007620793875,72.82235351269048,0.4582268494281312,13.640728408716972,18.77584610074517,0.18026049986871823,False
2024-07-20 03:15:00,28.313404120069045,84.29802086800956,416.621721127446,7.171892656919276,7.0196116279522425,,25.042511683486676,49.99460653529352,55.15391595315234,25.816742888940453,8.677746762358593,14.369677991363057,2.364814846427133,12.789164760478496,-0.15228102896703355,-4.426247403808508,-10.161992396516482,0.10326697155576181,False
2024-07-20 03:30:00,27.8680265681455,86.7006185415028,412.4690594384329,7.030536341540079,7.0996262526047165,,25.022118870027292,49.496287132611954,55.02309869765,6.5683608107013525,8.420839214383728,14.267671812456388,2.339143369792283,33.59601520733375,0.06908991106463791,1.988172139198312,59.430057968641066,0.026273443242805408,False
