timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-20 03:45:00,28.09805969644284,84.85822757660105,416.66197009030645,6.9618539579364205,7.14725871709421,,25.001726056567907,49.99943641083678,55.038673796251786,17.805563893425195,8.680262022841706,14.279791266426612,2.251610624396548,45.01722780709006,0.1854047591577892,5.389552595519439,29.3763883720438,0.07122225557370078,False
2024-07-20 04:00:00,27.0479078617657,86.86076465954898,418.4202886126054,7.040869858400614,7.588593117107228,,25.126396933999406,50.210434633512655,55.29496760524066,52.82322460963528,8.790618852792587,14.480208028152244,2.3712281394195713,80.46527962999969,0.5477232587066139,15.989021690219568,17.699418634963568,0.21129289843854113,False
2024-07-20 04:15:00,27.385139978422817,82.51268436604418,423.5225203571623,6.948420491042171,7.33795583890481,,25.2510678114309,50.82270244285948,55.343355175725414,38.02545093571662,9.116135489946004,14.518255364021886,2.320126227466716,65.97996801715122,0.38953534786263866,11.50989482911371,20.16104846843239,0.15210180374286647,False
2024-07-20 04:30:00,27.652842143039752,84.72523427669417,411.5885628857512,7.012553120668514,6.976543636632787,,25.3757386888624,49.39062754629014,54.54181693714361,28.731518603351393,8.367026425978237,13.896543185855515,2.242490707005084,23.08995549945658,-0.03600948403572701,-1.0340181701668378,-78.53573160951906,0.11492607441340558,False
2024-07-20 04:45:00,29.103144135566847,84.90868983614254,415.1718231246488,6.981041048726006,7.184166092311848,,25.500409566293897,49.82061877495786,55.47109266066987,19.437586270986166,8.587462616924094,14.61901592287565,2.3156852263155816,46.959750037101486,0.2031250435858425,5.883548207990736,28.071061040373138,0.07775034508394467,False
2024-07-20 05:00:00,27.59795844991096,86.1978060802476,422.3496650035363,7.133917228207388,7.088242340706852,,25.265117769163496,50.681959800424366,55.008912169245015,27.106500276522056,9.040609447018744,14.256638816099096,2.429922447822503,23.280851569358624,-0.045674887500536165,-1.3458529599766467,-60.83781616890381,0.10842600110608822,False
2024-07-20 05:15:00,28.38065831549595,83.3485152630982,418.0301252273116,7.038964329545441,7.399886650087615,,25.0298259720331,50.16361502727739,55.178598001274615,34.775414282057945,8.766050872646337,14.388978442931014,2.321876702735969,62.25232030037127,0.36092232054217455,10.526143705751231,20.799774030899982,0.13910165712823178,False
2024-07-20 05:30:00,28.587604031168265,83.55816377475564,410.4256267547914,7.126493950295491,7.243740478503279,,25.377039550846263,49.25107521057497,54.980317434261615,11.091376632830574,8.296303976886282,14.234417711353672,2.3379807218631417,37.96007904293367,0.11724652820778747,3.357240359089597,39.766469991502554,0.0443655065313223,False
2024-07-20 05:45:00,27.60976442068239,80.60345568598852,416.49798574098264,7.006940879207957,7.102759507269601,,25.384230337245057,49.979758288917914,55.19917396333027,9.198432907455327,8.670017265112564,14.405081289048294,2.3560884061714087,36.6296198677876,0.09581862806164398,2.784266662253439,46.26940904099455,0.03679373162982131,False
2024-07-20 06:00:00,27.91627272635197,84.10989474050577,411.1135694135173,6.993724785438452,7.064914013984565,,25.391421123643852,49.33362832962208,55.50776420318714,6.745701032545242,8.338091961769862,14.648028675074263,2.369708850058093,34.101530519447465,0.07118922854611309,2.041851116098448,58.73840746335496,0.026982804130180966,False
2024-07-20 06:15:00,28.07847365133137,83.36359183608026,417.51730240371296,7.084143685279912,7.1637377025851485,,25.39861191004265,50.10207628844556,55.36324915061354,7.672001946699497,8.73999262735736,14.534214476774341,2.2790219772930174,35.22523102812422,0.07959401730523652,2.3184774523013325,53.43469586169228,0.030688007786797988,False
2024-07-20 06:30:00,28.24067457631077,82.61728893165476,423.9210353939086,7.174562585121371,7.2625613911857325,39.79563494513514,25.405802696441445,50.87052424726903,55.21873409803993,8.598302860853753,9.141893292944856,14.42040027847442,2.1883351045279413,36.348931536800976,0.08799880606436172,2.6026137547875177,49.11954068473217,0.03439321144341501,False
2024-07-20 06:45:00,29.454029632324023,80.81843314650048,422.31554935946446,7.021741093028092,7.337297421764216,39.64726109248745,25.393882003508445,50.677865923135734,55.16755713117347,30.715543675391164,9.0384188358243,14.380342754735617,2.1639493167680133,58.29825458271909,0.3155563287361236,9.297409089008013,22.052913817660055,0.12286217470156466,False
2024-07-20 07:00:00,29.007441688705264,81.17295766483457,421.91143526621227,6.854432437129756,7.365498908432059,39.64554848545055,25.568399300115388,50.629372231945474,55.28223406295453,49.63574334113346,9.01249704519471,14.470206654153966,2.3883074103384505,77.5067544508206,0.5110664713023034,15.043422739019361,18.120294837988812,0.19854297336453386,False
2024-07-20 07:15:00,29.415144300822817,79.98743914908182,416.2667918661537,6.874905877467906,7.0485531018958305,39.64383587841364,25.849537406400856,49.95201502393845,55.67962756605007,16.617303465927026,8.65558735782912,14.7845102348876,2.4142671281287393,44.47166818677249,0.17364722442792413,5.042983944995061,31.01474419090819,0.0664692138637081,False
2024-07-20 07:30:00,29.160564918758965,77.05156338433403,417.9133181155037,6.829672013333737,7.007074660443934,39.64212327137674,25.951429469989208,50.14959817386045,54.67699548610153,17.020356958440036,8.758704624579588,14.00012467315917,2.3477433693564183,44.12692962553521,0.17740264711019638,5.17242593933158,30.00418243070344,0.06808142783376014,False
2024-07-20 07:45:00,29.937383272365594,82.20160592734905,422.6528665286613,6.893611015148472,7.465951240630279,39.64041066433983,25.9850535087884,50.718343983439354,55.457168836858834,55.45505564389608,9.060093976809636,14.608010108710914,2.3913297342368747,83.5144894636535,0.5723402254818071,16.876642963118,17.40396239261341,0.2218202225755843,False
2024-07-20 08:00:00,29.053946548970117,79.50178887148971,416.01193709083736,6.994605118754634,7.171004997992243,,26.10369776598619,49.92143245090049,55.406183899997465,16.798487835133514,8.639699224009231,14.567757208752113,2.486900398270248,44.49284466616511,0.17639987923760891,5.119788842887603,30.564021191672023,0.06719395134053406,False
2024-07-20 08:15:00,30.78220344642646,78.2502785422215,419.31392074186925,6.909424853471829,7.348557100878636,,26.88799249165069,50.31767048902431,55.338807516876926,42.087130355425245,8.847062354596735,14.514676687931615,2.353193922582188,69.8020633205358,0.4391322474068069,12.846433845213895,19.1098836966172,0.16834852142170098,False
2024-07-20 08:30:00,30.335437684338373,78.57806251439789,424.8229199610879,7.101412593419508,7.489289510770756,,26.72997737937972,50.97875039533055,55.50234886949045,37.605725077968415,9.200365167476455,14.643741911276935,2.822485228106805,66.27231738482861,0.38787691735124774,11.496081888616295,20.27471120166981,0.15042290031187366,False
2024-07-20 08:45:00,30.606219488507517,79.18411152033657,418.4560889847885,7.140233783766769,7.77354876414433,,26.924820664594968,50.21473067817461,55.884297288898416,60.38808581730769,8.792875442847606,14.948147004832448,2.6811526412996063,88.81026090628735,0.6333149803775608,18.48917896594939,16.893432000557965,0.24155234326923075,False
2024-07-20 09:00:00,31.09945165682908,78.67273718663978,423.8315652123636,6.967943602362144,7.618101793798534,,27.474805889375556,50.85978782548363,55.637515967390456,62.692990731329886,9.136106218208196,14.75099015098207,2.574640536209385,91.15472763672956,0.6501581914363896,19.22473270893589,16.675975783494934,0.25077196292531956,False
2024-07-20 09:15:00,31.01121708288574,78.48367886874088,428.2220243246213,6.9872737367125275,7.550097061957434,,26.938814599786376,51.38664291895456,55.54401249961473,54.74843750700838,9.422979506053569,14.67674427401608,2.7684083364018135,83.61656962347985,0.5628233252449064,16.814697610287052,17.489429913141226,0.21899375002803353,False
2024-07-20 09:30:00,31.545871637947776,73.38886899315736,424.76422099634703,7.023760759865101,7.753364170285651,,27.13558167096813,50.97170651956164,55.59966628703093,70.2897199898908,9.196551974250582,14.720905745598897,2.6970006237305517,98.90417833347082,0.72960341042055,21.621347499454576,16.088081245056152,0.2811588799595632,False
2024-07-20 09:45:00,31.90666241128532,79.04559952454686,422.0238886122468,7.0024071245156545,7.550486088757574,,27.877501594920385,50.642866633469616,55.89635541240898,52.38047588141528,9.019705351361594,14.957825152689187,2.95683705545487,81.31484344092094,0.5480789642419195,16.137198539239932,17.72205402854199,0.2095219035256611,False
2024-07-20 10:00:00,31.26836998583032,76.47565965550696,417.4554990461264,6.952337941609417,7.679436695727455,,27.29305292832948,50.094659885535165,55.612950845828976,68.6332224709669,8.729950976652953,14.73146016870114,2.742823250508811,96.8374568668298,0.727098754118038,21.176372140838257,16.082893402871544,0.2745328898838676,False
2024-07-20 10:15:00,31.824230396371515,73.85515900957081,421.4008567764013,7.072585143558555,7.860531163596575,,28.30609995868519,50.56810281316816,56.20219739813927,74.96817090460813,8.97981705344935,15.204700335629107,2.808157065589402,103.960845359276,0.78794602003802,23.165402692444964,15.783463727475729,0.2998726836184325,False
2024-07-20 10:30:00,32.09188379508702,73.67814406214679,423.548949818484,6.9797193449533586,7.928419604008058,,28.560470469871188,50.82587397821808,55.818321423643894,90.59160376336028,9.117842243950744,14.895267047622191,2.8143630002875635,119.41907605522076,0.9487002590546991,28.033711656096372,14.981850981365733,0.36236641505344114,False
2024-07-20 10:45:00,31.477519157966174,74.02236790656764,424.8135104074532,6.918829971475585,7.749052741035479,,28.15263978656123,50.97762124889438,56.07951582843344,79.40318201965893,9.199753834556672,15.105348293370335,2.9773654992761927,108.68564964686212,0.830222769559894,24.605995142848947,15.534727516155904,0.3176127280786357,False
2024-07-20 11:00:00,31.733580395851792,72.58056204238473,421.43078076632264,6.7863076315694135,8.074127609890507,,28.37683996660125,50.571693691958714,56.04068337577084,122.02210851670016,8.981730179864991,15.073990766656877,2.8281186477942155,150.90594811101622,1.2878199783210933,37.864252231434484,14.016815022847133,0.48808843406680064,False
2024-07-20 11:15:00,32.25945214556725,76.0162197573102,431.9407536449378,7.023452855712438,8.17470195146254,,28.49665728063196,51.832890437392535,55.862974124220344,111.65762894499608,9.670608260834388,14.931042726226854,2.7737646440021795,141.0330445760595,1.151249095750102,34.69296814978267,14.29722633222169,0.4466305157799843,False
2024-07-20 11:30:00,32.452616576786646,71.04244448891464,416.9709994182075,6.827117164347888,7.931167435866359,,28.57164547582984,50.036519930184895,55.92120750051946,103.24190904107918,8.699590248672825,14.97778522808638,3.032621112661103,131.95190563049948,1.1040502715184717,32.11756953808133,14.449251882282688,0.41296763616431675,False
2024-07-20 11:45:00,33.526989930799076,74.01818572166205,428.1896336122711,7.005991170113206,8.011366088138963,,29.243149114040342,51.38275603347253,56.40414170299175,96.43248717318396,9.420841405381758,15.369189386698087,3.0858098217329775,126.3083277869968,1.0053749180257574,30.033930317984233,14.79081772260976,0.38572994869273586,False
2024-07-20 12:00:00,32.790255736328,71.63683181079986,435.848032465998,6.979427191995366,7.999566301017738,,29.32246289268667,52.30176389591976,56.19164429833888,99.49141686127469,9.935426513110006,15.196136973319792,3.097581995882942,129.72056234358743,1.020139109022372,31.02004766681242,14.707495702867766,0.39796566744509876,False
2024-07-20 12:15:00,32.526907852059466,66.42700830746782,421.7850426263335,6.946980977668027,8.02903322867721,,28.857439818791207,50.61420511516002,56.32757737828713,102.02323749116051,9.004399809710259,15.306686795376512,2.9355337252993357,131.26985782154662,1.0820522510091832,31.8410500309843,14.499399030783398,0.40809294996464207,False
2024-07-20 12:30:00,34.07158586816102,68.70470798797514,426.1455992060487,7.017247658360766,8.15563337330508,,29.949945842542867,51.13747190472585,56.1754592606084,108.3464344656061,9.286568565614866,15.183009796577258,3.0600055905363286,137.87601841833455,1.138385714944313,33.8450701689666,14.327343815700189,0.4333857378624244,False
2024-07-20 12:45:00,34.11810288745293,70.18467119976444,434.67083392493385,7.090121093745709,8.263851861138884,,30.261465940562537,52.16050007099206,55.977282418871546,113.85305345809743,9.855138841178348,15.022887288082822,3.104744635666432,143.83582422302504,1.1737307673931747,35.5940136786213,14.21223800046518,0.4554122138323897,False
2024-07-20 13:00:00,33.526474058306285,68.1762256950372,423.9365298695593,7.044701234599376,8.427923620178264,,29.674381385045727,50.87238358434712,56.09016940619295,130.76754768796104,9.142895748651826,15.1139587408966,3.225043882629103,160.24944606013858,1.3832223855788879,40.91106855637246,13.776156959012486,0.5230701907518441,False
2024-07-20 13:15:00,33.741481921700235,68.12764385421454,434.0702178747601,6.848641178126608,7.801400398783751,,29.885934052948087,52.08842614497121,56.31214767867481,92.16930327952662,9.814342595277258,15.294111451261154,3.094903141813227,122.37266046787826,0.9527592206571427,28.853009813916618,14.91645584433764,0.3686772131181065,False
2024-07-20 13:30:00,34.30284640045204,65.3633863774867,430.9458831396888,7.248092688946847,8.458238202294046,,30.451893621578815,51.71350597676265,56.49697094908574,116.1677362303346,9.60394036563614,15.445197614345432,3.1886354522091223,146.4055096625253,1.2101455133471992,36.38382086875791,14.15211940880138,0.46467094492133837,False
2024-07-20 13:45:00,34.24881782975392,61.71282907618203,431.8198239805618,6.971753670478112,8.495364373358056,,30.186077459634713,51.81837887766741,56.17634989815806,146.49777296666952,9.662488147003168,15.183731968138389,3.3422069456700267,176.68620002748108,1.5236107028799442,45.901255482651976,13.537872961481549,0.5859910918666781,False
2024-07-20 14:00:00,34.434328519765955,66.47456810223966,431.75857057791086,6.88639887844531,8.300644101321348,,30.667511319666044,51.8110284693493,56.02636237293192,135.92441701254603,9.658376874478389,15.062437400946225,3.2661107940463276,165.911342082017,1.4142452228760378,42.600398462254155,13.697294184219185,0.5436976680501842,False
2024-07-20 14:15:00,34.53833370706159,63.32941228685814,424.55902199538485,6.9488714154181634,7.938157841809206,,30.18948751059983,50.94708263944619,56.50126522118973,93.47986228334844,9.183230147584393,15.448719799072828,3.3292440726796095,123.44105630268528,0.9892864263910424,29.302730991544543,14.81575881585297,0.37391944913339376,False
2024-07-20 14:30:00,34.60700961850297,64.8346728457636,434.7849015425303,6.974012300805768,8.487499562842293,,29.85996229401193,52.17418818510364,56.59994385525326,146.4490307776507,9.86289952225091,15.529804137082412,3.2631412676682823,177.1048757046523,1.5134872620365254,45.909355719013945,13.567558030340411,0.5857961231106028,False
2024-07-20 14:45:00,34.766298945333716,62.936857088220016,430.203758118448,7.151811747569385,9.068174025068368,,30.64264524007163,51.62445097421376,56.19406729373421,183.4888812473012,9.554409383300516,15.1981028398515,3.203831108671494,213.4452245791247,1.9163622774989824,57.5174716328918,13.051457818523017,0.7339555249892048,False
2024-07-20 15:00:00,35.04174778401826,65.59231829507145,427.8401728294015,6.854914957706152,8.319659150597424,,30.887319978522605,51.34082073952818,56.52810299860823,139.5002985934924,9.397794174490407,15.470744417635109,3.2947530359756194,169.66359022159352,1.4647441928912723,43.721124109273745,13.648021613487657,0.5580011943739696,False
2024-07-20 15:15:00,34.76389273604571,63.75166253768278,424.7667884534783,6.96522649068416,8.384991858846792,,30.276304568313083,50.97201461441739,56.449884851178474,134.28316323363157,9.196718738972056,15.406612458534903,3.3397290438932212,164.22622347503176,1.4197653681626319,42.07412616441568,13.727762894103307,0.5371326529345263,False
2024-07-20 15:30:00,35.79682549049712,63.05587073958504,429.2055986978331,6.927440558757998,8.227430475313206,,31.264641093799742,51.50467184373998,56.45046289469415,124.28838853932228,9.48805910173029,15.40708575180987,3.120755308720763,154.30428870158318,1.2999899165552078,38.9272151754339,13.941099585925334,0.4971535541572891,False
2024-07-20 15:45:00,35.19528572286666,64.34687719059212,431.7266124376956,6.962549855825087,8.385205054116987,,30.542509574398434,51.807193492523474,56.25376520977496,136.8836666795237,9.656232336276991,15.246591549764696,3.327497362396367,167.11398792796177,1.4226551982919,42.850554767581535,13.716039354227789,0.5475346667180948,False
2024-07-20 16:00:00,34.82143097685123,60.107633351444925,426.3268121231727,7.096521998689458,8.57418279620334,,30.27855362206401,51.15921745478072,56.120316971692326,140.48324434513427,9.298420584453314,15.138342372494854,3.3147180757563675,170.2347253778388,1.4776607975138818,43.95065704022932,13.62244775102764,0.561932977380537,False
2024-07-20 16:15:00,35.07475953986603,64.75164836093747,421.8956961266793,6.951230338474621,8.450191031761076,,31.373226095067587,50.62748353520152,56.22972765088179,141.12730001709485,9.011488466295262,15.227055030231307,3.285691229067484,170.65153474268888,1.4989606932864552,44.12079337937251,13.603142684434037,0.5645092000683795,False
2024-07-20 16:30:00,35.23045711362415,67.04055319505238,434.7457572238505,7.135580557798584,8.12738209494335,,30.997420284256144,52.16949086686206,56.640004864158726,96.3002263695847,9.860235848402182,15.562803113530274,3.287942294637019,127.0112076261542,0.9918015371447657,30.082096700658855,14.849311258659732,0.38520090547833885,False
2024-07-20 16:45:00,34.724640497772775,65.4423663118792,421.3216186471236,7.077688181357267,8.636292223371155,,30.951779552594225,50.55859423765483,56.22741727138204,146.79431459033893,8.974752444967942,15.225178149525426,3.189952929328964,176.18419811416126,1.5586040420138882,45.813926611964234,13.52514116538719,0.5871772583613557,False
2024-07-20 17:00:00,35.5620237339033,64.68134382264553,431.66787763782185,7.0546731914721486,8.177576258201013,,31.132908514408445,51.80014531653862,56.34386186678546,108.46337860427224,9.652291788939502,15.319966274769593,3.039912974181275,138.47554964216263,1.1229030667288642,33.81738124304102,14.401425840497486,0.43385351441708897,False
2024-07-20 17:15:00,34.474344686907614,69.21178907554693,414.96501577893144,7.0024881175754174,7.993626297783102,,30.306045175739236,49.795801893471776,56.13782106123824,92.1308045144981,8.574636126154413,15.152511869691006,3.0095695933079925,120.86752210365152,0.9911381802076846,28.6941698180914,14.814545182294367,0.3685232180579924,False
2024-07-20 17:30:00,33.65565433138151,63.302203298557224,427.2715342794926,6.923585657283861,7.651880486540362,,29.379427132390585,51.27258411353911,55.91430388391361,69.7866761186186,9.360372382823432,14.97223877477139,3.067838901287608,99.18712617750104,0.7282948292565008,21.70996685250624,16.068247599650306,0.2791467044744744,False
2024-07-20 17:45:00,33.457124223610705,67.50259727700819,419.5729140482652,6.987427947720295,7.630041102645365,,29.613658314903088,50.34874968579182,56.03718391024268,60.54133221713854,8.86346590361727,15.071167052852076,3.008892982861246,89.48485815646913,0.64261315492507,18.81070313063214,16.73080713414702,0.24216532886855416,False
2024-07-20 18:00:00,34.71781402011035,67.88933445826405,425.75980629820106,6.956936261126832,7.893784073949113,,29.846601218121403,51.091176755784126,56.22890949615891,89.67901328654148,9.261369784935829,15.22639036905072,3.163865243087463,119.33063868361548,0.9368478128222808,27.827979865493305,15.081434523053039,0.3587160531461659,False
2024-07-20 18:15:00,33.82204417708934,65.67270053296353,424.5467557943178,6.971662340271457,8.200486163871648,,29.149747308138267,50.94561069531813,56.06792946627724,117.45191322194908,9.182434215189728,15.095987662681646,2.99776953403214,146.72810463385258,1.2288238236001918,36.396793336847274,14.178247496183399,0.46980765288779636,False
2024-07-20 18:30:00,33.87707592918025,65.94706873023375,422.36061782426015,6.9424991818387705,8.009820543292914,,29.49662593990044,50.683274138911216,55.723286239513655,101.63281102070697,9.04131281735828,14.819315335949474,2.823561936570795,130.3170011105855,1.0673213614541437,31.450430289273328,14.572929167911836,0.40653124408282787,False
2024-07-20 18:45:00,33.76932226911445,68.61511464590944,422.25016932784945,7.048091476139934,7.9858697711036015,,29.517787388088575,50.67002031934193,55.603320017401394,89.40360756306296,9.034221685394378,14.723808087931117,2.856170257710249,118.01780759409873,0.9377782949636675,27.625998425264576,15.02456573402451,0.35761443025225187,False
2024-07-20 19:00:00,34.01764666567995,68.81426926113922,425.7943239949694,6.821723191167106,7.877301122434627,,29.612327562683376,51.09531887939632,55.83980485623355,101.6297771763419,9.263622513357562,14.91247240076241,2.830962323672672,130.63683441413454,1.0555779312675213,31.357262628708494,14.652099964040593,0.4065191087053676,False
2024-07-20 19:15:00,33.518851305625475,68.5866094269507,419.2266673184933,6.9380345191419055,8.07591515944129,,28.75568574495906,50.3072000782192,56.134811504347866,108.02763794105982,8.841540650062779,15.150075015128229,2.6629471037986967,136.68220071004953,1.137880640299385,33.28078662604369,14.444108707486686,0.4321105517642393,False
2024-07-20 19:30:00,33.76938384681834,70.54037338422512,429.3432177498333,6.84229825725196,7.457251659293552,,29.614386014725913,51.521186129979995,55.5886028803915,59.88304080470752,9.497188687283176,14.71211984962363,2.9042095456306756,88.996558887245,0.6149534020415919,18.420218984352367,16.992246285037602,0.23953216321883009,False
2024-07-20 19:45:00,33.81982844885715,69.46220573351852,418.1757202535519,6.921689963930659,7.585532580197152,,29.13316030316722,50.18108643042623,55.932972945559946,63.06008966285873,8.775213403522852,14.987240892313196,2.5419614801575077,91.36450543885228,0.6638426162664937,19.36742649181217,16.591206155566894,0.2522403586514349,False
2024-07-20 20:00:00,33.20146806794343,69.45098532640783,418.3085862984719,7.2908280526496,7.787371603095259,,28.67885463956778,50.19703035581663,55.736258513239235,47.25641543264309,8.783580448729131,14.829667469746562,2.6350177407804085,75.5046810918992,0.4965435504456597,14.491124843099756,18.32500694565864,0.18902566173057236,False
2024-07-20 20:15:00,32.61480177103798,68.77917773593555,417.7214062862306,6.919650366261681,7.719349500254501,,28.55386698478467,50.12656875434767,55.513377126388434,76.11933194389704,8.746643793932723,14.652472733054733,2.5379208498743195,104.05636932075882,0.7996991339928199,23.305655942415253,15.702894259031195,0.30447732777558817,False
2024-07-20 20:30:00,33.82840430683304,71.01274322636004,424.6301047989403,6.8929611604473555,7.86423976213487,,29.504914462432307,50.955612575872834,55.530396172734704,94.12536935862332,9.187843492314242,14.66595313639276,2.4887066035602334,122.46787259089056,0.9712786016875148,28.774154778282142,14.968971676876366,0.37650147743449325,False
2024-07-20 20:45:00,32.10092091680103,69.80576151025618,421.10139121915694,7.011226795957064,7.186648658901368,,28.179946935402647,50.53216694629884,55.53511138004518,16.884379266912823,8.960686323375912,14.669689408037287,2.5365379176739062,45.05129291599992,0.17542186294430362,5.153690913068753,30.744062819868606,0.06753751706765129,False
2024-07-20 21:00:00,32.228243965040235,73.93754985435234,416.17149551944107,7.048269746202644,7.3812939561575694,,28.00242798552336,49.94057946233293,55.754121234388826,31.725921917981765,8.649644123454124,14.843930166626784,2.461555049837494,59.681051257900165,0.33302420995492543,9.669323968928254,21.707645534323735,0.12690368767192706,False
2024-07-20 21:15:00,32.32238697729589,74.1186394503989,416.5316573705521,6.962479312549046,7.554985534883935,,28.61759493708545,49.98379888446626,55.66841523996595,56.577530348675104,8.672120208379598,14.775580467680584,2.5441807215921335,84.56941174632742,0.5925062223348885,17.21824580902143,17.27415350035228,0.22631012139470041,False
2024-07-20 21:30:00,32.402220006054314,73.59527097771165,419.0097341183557,6.995986620096633,7.0439089395930985,,27.711662061993295,50.28116809420269,55.22407583026283,4.609823517962187,8.827822309651618,14.424585671531432,2.384207840133438,32.24643933927868,0.047922319496465526,1.400908970256629,80.95510098380458,0.01843929407184875,False
2024-07-20 21:45:00,31.48354625945979,77.31952732286149,423.3302231170633,6.924383816110017,6.959972230751136,,27.359515886012776,50.7996267740476,55.21843576942085,3.463449475023145,9.103723787205796,14.420166553728842,2.376076369048312,31.363416185006095,0.03558841464111939,1.0510802870427727,104.94453761758892,0.01385379790009258,False
2024-07-20 22:00:00,32.30873693142579,73.03312105420068,416.7564086965372,7.025714429022849,7.446501816214281,,27.80065977388086,50.01076904358447,55.379624353967245,40.36833568209402,8.686165640553986,14.546817619540068,2.4132858103596555,68.01460475254773,0.4207873871914316,12.234690125676526,19.551567097943416,0.16147334272837607,False
2024-07-20 22:15:00,30.385480395678357,71.61468664899631,413.2140377720528,7.28227618017824,7.365792981374527,,26.517157676725606,49.58568453264633,55.165954088521275,7.954138686380479,8.46654940767664,14.379089211848424,2.396629215225843,35.19640652113139,0.08351680119628746,2.4076696183383666,51.41310119627161,0.03181655474552192,False
2024-07-20 22:30:00,30.904553294323033,78.0131324679855,419.3489926941897,7.00286895801513,7.200811573384386,,26.997367723610488,50.321879123302764,55.2515877293884,19.132243501106736,8.84928247909282,14.446154822868806,2.2436782134263535,46.67135901649472,0.19794261536925628,5.791124237159091,28.343921307675902,0.07652897400442694,False
2024-07-20 22:45:00,30.24054681348851,77.37236342009554,414.1713904967711,7.137573375009992,7.596836930167668,,26.6411780483878,49.700566859612536,55.08375754467006,43.842273874063885,8.52553289102024,14.31491097191964,2.284737020089154,70.96745475709292,0.45926355515767625,13.27058454119987,18.807953606399973,0.17536909549625554,False
2024-07-20 23:00:00,30.002637984740225,77.24166973589865,420.9537298190327,6.960901972057125,7.176178364748975,,26.299508078844912,50.51444757828392,55.21889377467656,20.887273846097173,8.951263294135272,14.4205253777389,2.4618689660775237,48.72093148404887,0.21527639269184995,6.322353037756157,27.102490956470472,0.08354909538438869,False
2024-07-20 23:15:00,30.396646535651044,77.77428797313962,423.2545333871482,6.825239123252599,7.191065163253235,,26.41513846042991,50.790544006457786,55.598651408768816,35.68841214065877,9.098841533375012,14.72009964429276,2.3757289865735736,63.883082304900114,0.3658260400006359,10.80249833332597,20.798596170406277,0.1427536485626351,False
2024-07-20 23:30:00,29.982945355370067,75.14208722075465,424.98076479511434,7.059382251016581,7.24764808630432,39.532516421014904,26.165123101547763,50.99769177541372,55.39991514450301,18.44131051248869,9.2106242874104,14.562813101269668,2.1452153320897756,46.35996323325853,0.18826583528773888,5.581986256220946,29.20967254436688,0.07376524204995477,False
2024-07-20 23:45:00,30.672152185892628,81.26720627285728,415.7853457545152,7.055240158489033,7.197727020451693,39.64768868869821,26.335592344037035,49.894241490541816,54.85209666059805,13.65510336280902,8.625589425383172,14.135060615288138,2.3515301755541413,40.76728357903447,0.14248686196266025,4.133252853524562,34.68903099533352,0.05462041345123608,False
2024-07-21 00:00:00,29.57640601554744,77.73211828531595,414.45775709659665,7.063298452299547,7.26721803026979,39.762860956381516,25.66201610932687,49.7349308515916,55.03811084648866,19.455170446888022,8.543229306302504,14.279353098734669,2.5365280469945435,46.81428089891973,0.20391957797024318,5.896403152074361,27.923095092908987,0.0778206817875521,False
2024-07-21 00:15:00,29.32638697792649,77.88762469360168,414.43323520379744,6.96686768129939,7.22511926788346,39.87803322406482,25.416828489848687,49.73198822445569,55.08494511432039,24.668447287216512,8.541712984640474,14.315836852129294,2.223813050731334,51.74981017471762,0.25825158658406977,7.466989627262747,24.37449246212506,0.09867378914886606,False
2024-07-21 00:30:00,29.447432471789988,77.65006645827481,419.71789878399903,7.038768689635386,7.366471933723956,39.99320549174813,25.60012270261089,50.36614785407989,55.26966797849398,31.70218689563069,8.872657474346807,14.46034132329662,2.2210899965249458,59.25627568979906,0.32770324408856943,9.595910845040974,21.71803437593666,0.12680874758252275,False
2024-07-21 00:45:00,28.85779762791217,83.65025400087566,419.9087617557885,6.9906861333066095,7.264084377445168,39.76746234291577,25.77611027629697,50.38905141069461,54.9733675361511,26.46071949709421,8.88476726510033,14.22902040267648,2.183690816779349,53.75819798165037,0.2733982441385585,8.009375063798787,23.605784570636775,0.10584287798837684,False
2024-07-21 01:00:00,29.260012000217685,83.29526257166968,410.4501346573496,7.197474158662796,7.34721639815684,39.59598554459849,25.939995948680764,49.25401615888196,55.44599267342206,14.16627661635694,8.297790266759549,14.59918012627462,2.155564305185808,41.21881131457691,0.14974223949404397,4.287979496943989,33.8076615097352,0.05666510646542776,False
2024-07-21 01:15:00,28.81140490522366,79.7086380394895,411.90214607112216,7.12636717839101,7.46841322150905,39.592738972415866,25.551709557166664,49.42825752853466,54.95265502602529,32.473538674991126,8.386165137880372,14.212943106663737,2.272618937063715,59.34526585659896,0.34204604311804054,9.829390728598348,21.23400175866457,0.12989415469996451,False
2024-07-21 01:30:00,28.001112677475,81.76370988066621,413.55303441266005,7.085424832796707,7.160866807598566,39.58949240023324,25.736257736381106,49.62636412951921,54.98912769580568,7.191098726246827,8.487404123262275,14.24126174459566,2.3935496697445298,34.31331426384929,0.07544197480185932,2.176668205323807,55.442499674866745,0.02876439490498731,False
2024-07-21 01:45:00,29.67189018235628,84.77502875284719,418.382656255451,7.052275409499424,7.271077124686303,39.586245828050615,25.92080591559555,50.20591875065412,54.98643026671567,21.099656556486433,8.788247204247426,14.239166080727834,2.2861451851996315,48.41321502666132,0.21880171518687863,6.386638998867714,26.660231974745223,0.08439862622594574,False
2024-07-21 02:00:00,29.41163097341566,83.72550789641869,421.1227284390161,6.9973415139595065,7.149095710654237,39.58299925586799,25.74031371553069,50.53472741268193,54.99060373567431,14.687575445654645,8.963186750641716,14.242408830190366,2.3256638806793735,42.2188349071661,0.15175419669473023,4.45858822917261,33.302838193707245,0.05875030178261858,False
2024-07-21 02:15:00,29.151371764475044,82.67598703999018,423.8628006225812,6.9424076184195895,7.027114296622171,,25.55982151546583,50.86353607470974,54.994777204632946,8.275494334822854,9.138126297036006,14.245651579652897,2.365182576159115,36.02445478767088,0.08470667820258182,2.50490308750739,50.58000372154705,0.03310197733929142,False
2024-07-21 02:30:00,28.203220585341576,85.51052013744751,413.3936220343537,6.883882466889806,6.911131275180988,,25.04193568835771,49.60723464412244,55.35481674621579,2.5963442586843044,8.477592981585746,14.527277394083656,2.370922969563508,29.972137603917215,0.02724880829118259,0.7858854693965096,134.13151414279733,0.010385377034737218,False
2024-07-21 02:45:00,27.397423175349417,85.66059838896238,422.0858589944996,7.0094246067144,7.225891576249647,,25.17469353864484,50.65030307933995,55.15317956076544,21.059275729435832,9.023679320738312,14.369102424967998,2.356573197156163,48.80863067229831,0.21646696953524724,6.374416157033418,26.929517911231223,0.08423710291774333,False
2024-07-21 03:00:00,28.614335988517475,82.39733979759818,424.58188414068,7.1417814217164315,7.230124962093916,,25.307451388931963,50.9498260968816,55.2777885911764,8.645442981850534,9.18471375506966,14.466716108389477,2.2492141507345673,36.54608699604424,0.08834354037748415,2.6168825621666016,49.11668174313153,0.03458177192740214,False
2024-07-21 03:15:00,27.57356007560269,83.59237528816838,418.59519679806175,6.8893161731099175,6.898434134993523,,25.21730616586453,50.231423615767405,55.13957882979311,0.8797170400787968,8.801647433755203,14.358474817876893,2.506020467901391,28.54585975961228,0.009117961883605474,0.2662808819231056,377.0296539860036,0.0035188681603151874,False
2024-07-21 03:30:00,28.180021187069112,84.89853129854687,423.6793933314357,6.877832149777144,6.766316753795629,39.56351982277224,25.127160942797104,50.84152719977228,55.36395796177943,32.25758676095189,9.126269107301606,14.534475624326085,2.1502664509278917,16.92112943796417,-0.11151539598151494,-3.29625002458555,-18.054338047612937,0.12903034704380756,False
2024-07-21 03:45:00,28.23048283301016,84.20559060267273,417.50465597997936,6.973307308176284,7.634589533611304,39.498138634960156,25.037015719729673,50.10055871759752,55.125975058703496,63.63545648182498,8.733035292165939,14.347850078515611,2.324612256321004,91.04095410882752,0.6612822254350199,19.261767933972905,16.62313847297527,0.2545418259272999,False
2024-07-21 04:00:00,28.50545548611279,87.71052253882644,414.9352868189925,6.930104791037376,6.814802313425929,39.43275744714807,25.0134018057938,49.792234418279094,55.50350514170477,34.77229454797862,8.572793343688522,14.644657143063242,2.4965668006600104,16.68669670765102,-0.11530247761144707,-3.33785128109422,-17.58230291841215,0.13908917819191446,False
2024-07-21 04:15:00,27.67387894029745,82.6387491583003,415.01022894962864,7.022893519295575,7.084668688589986,39.367376259335984,25.025240107392747,49.80122747395544,55.1103246252991,5.90913261413225,8.577439220737986,14.335633351601135,2.352221751133528,33.1744269376049,0.061775169294410404,1.7886308576570755,65.23115657994859,0.023636530456529,False
2024-07-21 04:30:00,28.10114885402349,83.23915967443563,416.1353248013378,7.045146422451474,7.082600910103413,39.3019950715239,25.037078408991697,49.93623897616053,55.02248729336014,3.5924392734333104,8.647389019597897,14.26719620026654,2.1079063046298745,30.614930797927624,0.037454487651939594,1.0873927119785254,99.01915879167476,0.014369757093733242,False
2024-07-21 04:45:00,28.270858274416128,85.73939753622818,413.7565251058399,7.029572339684602,7.402667771202887,39.392632184642835,25.07854963369697,49.650783012700785,55.18863687558093,35.58080571649307,8.499939089097397,14.396833413864618,2.3261838924622107,62.803762111917294,0.3730954315182853,10.769927026619367,20.50903695091671,0.14232322286597227,False
2024-07-21 05:00:00,27.4184963150208,87.82297600065823,413.6592263578853,7.0024028590027285,7.515254929697034,39.483269297761765,25.120020858402242,49.63910716294624,55.46613776656239,48.89740594815265,8.493943976671916,14.615098790419704,2.3155692360362345,76.32201795128051,0.5128520706943052,14.800718624774666,18.13591244720661,0.1955896237926106,False
2024-07-21 05:15:00,27.936521973079262,82.20953404263572,416.7941951829068,6.884549764983729,7.501554034813751,39.5739064108807,25.161492083107518,50.015303421948815,54.98364954409808,59.27353414469246,8.688528527597818,14.237005920376577,2.432854183742328,86.63192277640917,0.617004269830022,17.941460978559554,16.982143916191426,0.23709413657876985,False
2024-07-21 05:30:00,28.508639329873244,81.44096765348411,417.0511740106176,7.038393324225407,7.239350933254905,39.66454352399964,25.20296330781279,50.04614088127411,55.22120182625255,19.317227486827736,8.70460944825886,14.422333710281563,2.393329095809057,46.83749974117722,0.20095760902949866,5.847116899134843,28.17242915292045,0.07726890994731095,False
2024-07-21 05:45:00,27.64804209533016,84.76762601351581,424.8033668457937,7.029634828332755,7.017831445416298,,25.354628297801987,50.97640402149524,54.86134489224938,14.718997450356763,9.199094843918797,14.14221146446408,2.269810619145637,26.455416063855345,-0.011803382916457217,-0.34981821562829485,-265.9772823135213,0.05887598980142705,False
2024-07-21 06:00:00,28.050407010567753,82.60092722416418,416.7692908967649,6.961365876431604,6.984774171624357,,25.506293287791188,50.012314907611795,54.961882531554274,10.120767413885789,8.696655490927483,14.22024685334826,2.24072940064302,29.341050001789586,0.02340829519275278,0.6806337341969977,151.61233960588072,0.04048306965554315,False
2024-07-21 06:15:00,28.452771925805344,80.43422843481255,408.73521494773615,6.893096924530454,6.951716897832417,39.936454863356445,25.657958277780384,49.04822579372834,55.06242017085917,5.522537377414813,8.19421613793617,14.29828224223244,2.2116481821404026,32.22668393972383,0.05861997330196278,1.67161263942276,67.80353578514912,0.022090149509659252,False
2024-07-21 06:30:00,29.396824013865302,80.2095698406354,419.9899827289354,6.95553964771173,7.326427036408458,39.934008327235254,26.06103466836682,50.39879792747224,55.506834020048494,35.90310337872474,8.889923878390462,14.647292285067106,2.3111745596671103,63.75149410184942,0.3708873886967279,10.867483060924581,20.63164060152938,0.14361241351489895,False
2024-07-21 06:45:00,29.93473012268067,86.39243559276821,420.29425854083985,6.982911748515751,7.509822202018829,39.93156179111407,26.19753497482569,50.435311024900784,55.03488858509651,51.042802597145325,8.909259689554045,14.27684524842518,2.3310713022475498,78.5599788373721,0.5269104535030777,15.450347283787645,17.882798392561696,0.2041712103885813,False
2024-07-21 07:00:00,29.98239156136868,83.85699220022737,419.2976672389069,7.084331279091313,7.125920402540847,39.92911525499288,26.298377953334555,50.31572006866883,55.38115550864784,4.014191225084331,8.846033601388338,14.548024238976808,2.45364852803105,31.861897593480528,0.04158912344953336,1.2166066525725414,92.10725060505078,0.016056764900337323,False
2024-07-21 07:15:00,29.60719183484833,82.03894683207251,418.1781203293837,7.172989679117016,7.194770694548834,39.92666871887169,25.684146061617128,50.181374439526046,55.467805132611176,2.093921364268183,8.77536449765004,14.616416862295202,2.4043844382451716,29.890087162458595,0.02178101543181743,0.6354588061618233,165.42919152433083,0.008375685457072733,False
2024-07-21 07:30:00,29.26058501715778,78.99883613023756,417.4757210755287,6.934124500434867,7.042597216009659,,25.960436081496617,50.097086529063446,55.790845331269445,10.39618724359134,8.731219705014745,14.87328166901973,2.3597051165580933,38.36039373418392,0.10847271557479221,3.1593643247437897,42.702737290060945,0.041584748974365364,False
2024-07-21 07:45:00,29.419525424860275,80.49983079829754,415.9192646414897,7.061542589899768,7.124508912239341,,26.1778585777726,49.91031175697877,55.33724159702829,6.003719884996892,8.633926670349352,14.51344455925782,2.5404150468164075,33.69150616142047,0.06296632233957222,1.8271127090793524,64.85260957405424,0.024014879539987568,False
2024-07-21 08:00:00,28.93773642228594,80.0644866737233,415.4762556072289,6.955261256353699,7.5058942097053585,,25.463181169792826,49.85715067286747,55.74635191321553,52.369028933906776,8.606367223685552,14.837725538790634,2.349890105479763,80.16301180186272,0.5506329533516592,15.960863422951226,17.664038907928994,0.2094761157356271,False
2024-07-21 08:15:00,29.58969425592362,78.70367778299833,421.3237134552584,7.092074555475132,7.625142840236358,,26.186926968932234,50.55884561463101,55.33098354356698,51.3349864706175,8.974886312852286,14.508521167436257,2.629550306520927,79.44794425742697,0.5330682847612263,15.669196309430223,17.832338968477135,0.20533994588247,False
2024-07-21 08:30:00,29.768159398317124,77.25784038597875,421.87648751296337,6.879680524213286,7.337345082231711,,26.347483697085085,50.6251785015556,55.194819407098606,44.06407874639622,9.010257662177388,14.40167239085373,2.517548388135166,71.9935571875625,0.45766455801842554,13.470402619939971,18.796865080621153,0.1762563149855849,False
2024-07-21 08:45:00,30.92749575733941,78.30581712693828,415.9905330677829,7.199605845773721,7.735479756546658,,27.381492103932064,49.91886396813394,55.69191083058342,50.79578449130447,8.638365742029972,14.794297052272034,2.653178752461671,78.88162603806813,0.5358739107729367,15.552278855415373,17.83832976215472,0.20318313796521786,False
2024-07-21 09:00:00,31.4717120639049,77.54702149468932,417.55833400379584,7.091381344182103,7.455058652254963,,27.65594448767632,50.1070000804555,55.50312537749034,34.54936035755131,8.736404109794766,14.644356541579675,2.5352297680288154,62.46535077695456,0.3636773080728597,10.594521179968288,20.736249892815522,0.13819744143020524,False
2024-07-21 09:15:00,30.80797635728915,74.82099887725357,424.79352839417544,6.965320444656675,7.597893770512407,,27.269434541166984,50.97522340730105,55.48403855861732,61.04068628709138,9.198455705245191,14.629253712582178,2.7380036937103456,89.6063993986291,0.6325733258557316,18.74721414123369,16.81026867836481,0.24416274514836553,False
2024-07-21 09:30:00,31.66380959089105,73.36485785947065,420.1689888857427,6.837809013061594,7.667111596664055,,27.60889760046843,50.42027866628912,55.57370947213888,79.03037523903834,8.901295788634522,14.700297916940103,2.7209043646617252,107.35287330927468,0.8293025836024617,24.310001609073026,15.531058430197938,0.3161215009561533,False
2024-07-21 09:45:00,31.38998868590065,78.09874877213707,424.4436009466847,7.113750348366927,7.936922457401751,,27.81135420865487,50.933232113602166,55.82325508387369,79.12248315969862,9.175742496613877,14.899217077670915,2.6577075129822103,107.85515024696562,0.8231721090348243,24.375785026396464,15.561614241666739,0.3164899326387945,False
2024-07-21 10:00:00,31.11367850274563,74.92268359703726,431.14039462738543,7.070560250028309,7.578128584707145,,27.361342710896555,51.73684735528626,55.45557128774262,49.48163469865535,9.616950723332732,14.606747710618778,2.849015927844866,78.55434906045173,0.5075683346788367,15.26726376513934,18.095950256420245,0.19792653879462138,False
2024-07-21 10:15:00,32.42293021038868,73.00433353766849,422.4038272504898,7.233024065943185,7.97739604321556,,28.31028600955529,50.68845927005878,55.87027328971617,70.99093468398131,9.044088004424022,14.9368962487592,2.922497604611966,99.8944165417765,0.7443719772723751,21.936424080027777,16.01576727800856,0.28396373873592523,False
2024-07-21 10:30:00,32.64559012460032,73.92290852338179,422.30081317178553,6.944533269610316,8.035498651029988,,28.886830287982686,50.67609758061426,56.054856588735184,103.86953972724008,9.03747271492744,15.085430719187883,2.8529724451249883,132.84541560648037,1.0909653814196716,32.142589440971925,14.535771224842044,0.41547815890896034,False
2024-07-21 10:45:00,31.97190801142294,71.95139159223659,430.99563767623914,7.037465847968694,7.949177424906846,,28.77045006801733,51.7194765211487,55.755333843434656,88.4657758085586,9.607267197087976,14.84489871971758,2.983722205407081,117.90166393077124,0.9117115769381527,27.414373007303645,15.125647846625931,0.3538631032342344,False
2024-07-21 11:00:00,32.75434081038355,71.24154608503363,418.5880461175204,6.902920900827442,7.9371414952321135,,29.10884359485154,50.23056553410245,55.65056294105406,97.33232951197276,8.80119637726159,14.761369887262022,2.9662075057326645,125.86110328222904,1.0342205944046716,30.202853562475827,14.656015840620913,0.38932931804789106,False
2024-07-21 11:15:00,31.87583279093769,65.84899698358443,422.14450145334195,7.1317890115767,8.340837130021544,,27.5278385106714,50.65734017440103,55.9936227255785,114.60396409597702,9.027440955407563,15.036047104342108,3.0539230079994777,143.72137516372618,1.2090481184448443,35.60841936003472,14.195184328179964,0.4584158563839081,False
2024-07-21 11:30:00,32.84114909390826,72.48818337428153,420.98839016789026,6.995493923437527,8.114471787888473,,28.93191234440119,50.51860682014683,55.89103888680823,105.64597161783654,8.953474554657245,14.953557463166536,3.1666426911172514,134.7196463267776,1.1189778644509456,32.86545039092548,14.416628723947161,0.42258388647134615,False
2024-07-21 11:45:00,32.34739733410626,71.19998725912423,424.9105819880967,7.145230266255949,8.346865638673268,,29.077884453572945,50.9892698385716,56.11846305812561,114.37455675133276,9.206061817014064,15.136842153712928,2.949099687325184,143.6665604093849,1.2016353724173197,35.62199387692555,14.184363028794497,0.45749822700533105,False
2024-07-21 12:00:00,33.10903898780808,72.07102607437524,425.2749562328633,7.04744008101918,8.324171826755522,,29.021661427207825,51.03299474794359,56.3554875108375,121.49561234336804,9.229765598478656,15.329451312912225,3.045319572432766,151.1001488271917,1.2767317457363427,37.88065146820499,14.028777299970102,0.4859824493734721,False
2024-07-21 12:15:00,34.177815633573545,67.88614987473012,429.5211432657805,6.894225287581098,8.226382835081585,,29.836451228965007,51.54253719189365,56.18713602505552,127.90862486540075,9.509000863390863,15.192479694223367,3.06318677620888,157.67329219922388,1.3321575475004872,39.91977733588874,13.89128411210174,0.511634499461603,False
2024-07-21 12:30:00,33.09681901940455,69.04127102858455,423.7599643703111,7.175959159818363,8.583780174346007,,29.095667503982916,50.85119572443733,56.474241476055475,133.2399759634288,9.1314767206844,15.42656369579346,3.0153401439443295,162.81335652385098,1.4078210145276442,41.62127123089761,13.757738722533361,0.5329599038537152,False
2024-07-21 12:45:00,33.79385806454858,66.10956797258854,421.8919495074113,7.109342756667315,8.27488656946982,,29.540300741152937,50.62703394088936,56.03741827353407,109.73509268467475,9.011248390488811,15.071356149243517,3.3936755844855906,139.2113728088927,1.165543812802504,34.30661077070391,14.271488414908486,0.438940370738699,False
2024-07-21 13:00:00,33.09260531566391,66.7495542814778,421.9380879107174,7.046830240988917,8.318427720687838,,29.718918716351748,50.632570549286086,56.09201144575379,119.64802079723871,9.014205143394298,15.115447848053584,3.2354105664868578,149.01308435517345,1.2715974796989213,37.43228704686305,14.00072127628826,0.47859208318895485,False
2024-07-21 13:15:00,33.547379368669134,71.38779312155157,430.1938887628321,7.116687475611056,8.253199798291456,,30.071920708975277,51.62326665153984,56.18606673368686,108.96362434755908,9.553751831857356,15.191612331367937,3.1958579181782727,138.90484642896263,1.1365123226804004,34.11036441411836,14.321991373638289,0.4358544973902363,False
2024-07-21 13:30:00,34.35250411582787,65.49930955308167,426.8337242791799,6.828157808263757,8.349442634830986,,30.78028914501675,51.220046913501584,56.01555346737493,144.64201209097035,9.331628130515266,15.05372130470666,3.172490805242342,174.19985233143464,1.5212848265672285,45.301985119000356,13.523930111236917,0.5785680483638814,False
2024-07-21 13:45:00,33.87341263295944,64.77591070035578,432.2787393480107,6.96894241769479,8.067119311198121,,29.44582616953354,51.873448721761285,56.73297291533704,105.70380229497476,9.693327248572215,15.63956261979683,3.0290675723938105,136.0657597357376,1.0981768935033314,33.11952896194032,14.448975936237273,0.42281520917989907,False
2024-07-21 14:00:00,35.31350283130378,68.12544001125549,426.4538445475649,7.189931910102667,8.487064559078837,,31.058953947249297,51.17446134570779,56.427475462055035,123.1369000207806,9.306735001045244,15.388271460951769,3.2799485630790453,153.11185504585663,1.29713264897617,38.59263200524022,13.953295388693869,0.4925476000831224,False
2024-07-21 14:15:00,34.95355135575566,68.4466602201529,429.4796234171872,6.927861183754943,8.33313872661164,,31.255608026960427,51.53755481006246,56.4154416883486,134.32678149206038,9.506243554800774,15.378428410929484,3.0990011293889395,164.31045458717955,1.4052775428566973,42.106839343546746,13.724133128782933,0.5373071259682415,False
