timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-21 14:30:00,35.376479928460654,64.01756253500447,430.16691816746777,6.949012401743453,8.328564294774898,,30.843063848504283,51.62003018009613,56.69169832587925,132.07126176081746,9.551955054444631,15.605452984155288,3.3231900825850844,162.55185988200245,1.3795518930314445,41.40216226928888,13.808334151404262,0.5282850470432698,False
2024-07-21 14:45:00,34.49406893612033,64.51211141410229,427.5817503758257,7.116359222123916,8.199974471242154,,29.74657680022046,51.30981004509909,56.349754081440395,103.1222091486726,9.38077519476226,15.324773078938955,3.320153024109484,133.1479104464833,1.083615249118238,32.32527605547844,14.486533703118,0.4124888365946904,False
2024-07-21 15:00:00,34.29659148736608,61.484425647427926,424.238760403599,6.952707719612483,8.197028645286856,,30.217222135734055,50.90865124843188,56.61076758596738,117.50992284548416,9.162464003624365,15.538715235906068,3.346603463670585,147.5577055486852,1.2443209256743737,36.82906755468598,14.091055920548156,0.47003969138193663,False
2024-07-21 15:15:00,35.61228591511322,65.92858775218276,425.3264232170742,7.05864427954294,8.317268022438768,,31.283103310613058,51.039170786048906,56.20383053001899,119.1990285090547,9.233116976337827,15.206025835531998,3.2043913964295423,148.84256271735407,1.2586237428958276,37.347906047164685,14.016295650306608,0.4767961140362188,False
2024-07-21 15:30:00,35.14776409954019,68.1457016743591,419.3126996662703,6.978861047103061,8.1860579120809,,30.898986178766584,50.31752395995244,56.36850167623412,112.75642816023507,8.846985064767065,15.34007385018578,3.0710490205610994,142.01453609574904,1.2071968649778384,35.3153966592635,14.142984949816098,0.4510257126409403,False
2024-07-21 15:45:00,34.9153556856398,62.50505942441882,433.2515720804977,6.9554137097716255,8.500740868296708,,30.091996707105896,51.99018864965972,56.25292034843545,149.21199575922586,9.758918426531952,15.245904605757362,3.2954932796895298,179.51231207120472,1.5453271585250823,46.709859191822034,13.516307102569105,0.5968479830369035,False
2024-07-21 16:00:00,35.206982621390196,61.920273140538896,426.5662516702344,7.0024395179657475,8.540868096714828,,30.416796980615867,51.18795020042813,55.99823620272849,146.34266573712125,9.314096307003016,15.039764001302386,3.320978942191544,176.0175049876182,1.5384285787490803,45.7837967947521,13.521236952379871,0.585370662948485,False
2024-07-21 16:15:00,34.06307550645356,66.93620870383191,418.27291037504347,6.976370470717668,8.427553584563295,,30.276817852468675,50.19274924500521,56.46810259022585,135.45581312934272,8.781333287453394,15.421533528932724,3.2114927278480185,164.87017267357686,1.4511831138456275,42.34770977968609,13.69255622817929,0.5418232525173708,False
2024-07-21 16:30:00,34.48953214538647,64.16851140597683,431.07350390459663,7.15496628998769,8.528514453275614,,30.375957368316545,51.7288204685516,56.34874055125914,132.23986607631014,9.612475255525666,15.323946180529685,3.2135543605211443,162.38984187288665,1.373548163287924,41.308858649227,13.825728730891228,0.5289594643052405,False
2024-07-21 16:45:00,35.54813010455294,62.319345167425595,418.33816978895464,7.140420686717586,8.383914943190936,,30.800330956020417,50.20058037467456,56.28824047697013,116.28694708724662,8.785444149507788,15.274640473170331,3.0249843630787954,145.37201607300352,1.2434942564733502,36.29269753840392,14.087500109016094,0.46514778834898646,False
2024-07-21 17:00:00,35.23279175005233,66.51782733612193,426.0817606577824,7.140711698606754,7.754105077026509,,30.830455346885792,51.12981127893389,56.38038058033686,58.482126473632675,9.282395680214725,15.349774037235845,3.0900054489359974,88.20430164001924,0.6133933784197545,18.233918141884995,17.01304823538481,0.2339285058945307,False
2024-07-21 17:15:00,35.193609276333625,61.95520751149805,428.8682885682294,7.082806767380302,8.433557327698031,,30.433485822548747,51.46419462818753,56.183032091137,129.7652070739546,9.465706849634463,15.18915094053077,3.099701562345542,159.51976642646537,1.3507505603177288,40.41541705710281,13.88160903373086,0.5190608282958183,False
2024-07-21 17:30:00,34.64706177853761,63.81825872072943,423.7983710633887,6.868548861582634,8.19183965345331,,30.31192167797527,50.85580452760664,56.240334402233955,125.76966396490565,9.13395978874276,15.235673605910664,3.1558492988143336,155.29514665837343,1.3232907918706767,39.125738430182686,13.959430612973843,0.5030786558596226,False
2024-07-21 17:45:00,35.40039923080937,70.2608860494645,423.26348269187633,6.843920400493466,8.120536600664519,,30.522954559725154,50.79161792302517,56.02019153525681,121.32940558974109,9.099418703995996,15.057460942622,2.9492312670334555,150.43551650339256,1.2766162001710528,37.69807082174829,14.034715835835309,0.48531762235896436,False
2024-07-21 18:00:00,34.290328485796216,64.29459651332883,430.3740449919131,7.087392851364768,8.416667151747047,,30.52989682375504,51.64488539902957,56.231878630391414,128.62275118791456,9.565759595136344,15.228802557971374,2.9919261046067347,158.409239445629,1.329274300382279,39.91247449238833,13.958675883063227,0.5144910047516582,False
2024-07-21 18:15:00,34.527353813469226,68.02155505601753,420.6702461942892,6.889517365997463,8.091623952036294,,30.07979309157962,50.4804295433147,55.97684352613755,113.8491306425976,8.933191274023597,15.022533927714468,2.951935534755328,142.75679137909103,1.2021065860388305,35.280338701234356,14.231032177213677,0.4553965225703904,False
2024-07-21 18:30:00,33.149212748778055,66.35233111624733,428.1356739654593,6.884223699920501,8.05189337823219,,28.93119846443328,51.37628087585512,55.84142297850568,112.70851790329772,9.41728026440365,14.913768836326776,2.758039393033348,141.7976063970615,1.1676696783116896,34.87782488474874,14.298545948504263,0.4508340716131909,False
2024-07-21 18:45:00,33.900649859822565,67.32499475416455,423.0201104277684,7.0224834711512,7.945836623224052,,29.276138367262732,50.762413251332205,56.07352116045031,88.18889172179661,9.08373150353033,15.1005047136491,2.8390656809125634,117.2121936198886,0.9233531520728517,27.250647375875474,15.127540981873809,0.35275556688718646,False
2024-07-21 19:00:00,34.619790884307456,65.97151252368693,420.695698158025,7.057220960978132,7.829087641953365,,30.134477006619175,50.483483778963,56.177437109885176,73.42452894462743,8.934812836417203,15.184613562491329,2.9324338098741913,102.47638915341015,0.7718666809752328,22.654701225123365,15.90881544060535,0.2936981157785097,False
2024-07-21 19:15:00,33.78631364040334,66.06460625089524,419.37065635768226,7.146803000689856,8.0463592925472,,29.650883888795704,50.32447876292187,55.99274396311002,85.43103264920626,8.850654017727425,15.035339189447814,2.7582327553542827,114.07525861173578,0.8995562918573432,26.3193014586885,15.243667662198918,0.34172413059682505,False
2024-07-21 19:30:00,34.01933867206284,68.181177900216,423.5096763292358,7.193827655150431,7.865925937317517,,29.302012177107745,50.8211611595083,55.79434730472581,64.5584586460864,9.11530612898641,14.876082618178197,2.715668370806653,93.26551576405764,0.6720982821670853,19.85839278655477,16.517692165111914,0.25823383458434557,False
2024-07-21 19:45:00,33.52724076673408,66.75105643868157,417.1040290920028,7.0789783393632355,7.826780941153184,,29.307512438920792,50.052483491040334,55.784993165351715,70.85361254336487,8.707919410062079,14.868601773147711,2.5766018383977816,99.00673556497244,0.7478026017899486,21.76102412713809,16.00139253316487,0.2834144501734595,False
2024-07-21 20:00:00,33.44125921989256,69.4783266469764,426.3018294012586,6.979137471295559,7.670596059781337,,29.04151937743708,51.156219528151034,55.67710335741689,67.064088003958,9.296786019819285,14.78249958046073,2.6513504052685093,95.79472400950652,0.6914585884857782,20.565124604916058,16.382591927544006,0.26825635201583203,False
2024-07-21 20:15:00,33.259551149367084,68.73863914158099,417.89038813785265,7.028831828376243,7.502118739395148,,28.733878042402168,50.14684657654232,55.76742452839886,45.06802089964063,8.75726299154244,14.854558275456448,2.4925290218604927,73.17237118850001,0.47328691101890463,13.798594421017084,18.65024955570697,0.1802720835985625,False
2024-07-21 20:30:00,31.87675804180276,70.59646725829747,418.6173766173024,7.1159541336656735,7.666579566344511,,28.082476834221787,50.23408519407629,55.55025711889575,52.60482866598394,8.803046608624221,14.681694995822255,2.5682127104652124,80.65778298089563,0.5506254326788378,16.08131253491183,17.639942145764984,0.21041931466393576,False
2024-07-21 20:45:00,32.48093111031168,73.10449295563302,426.3168742422177,6.9706955299045275,7.196743912284582,,28.35180923999778,51.15802490906612,55.41338634966569,22.026659102830905,9.297770347779112,14.57343909319183,2.5073080143249062,50.405176558126755,0.2260483823800543,6.7232908636433235,26.367296841723608,0.08810663641132362,False
2024-07-21 21:00:00,32.873931814104964,71.71524927399895,427.87749056781774,6.948070091466457,7.308086853465642,,28.517960339979073,51.34529886813813,55.4345449622749,35.262108290484946,9.400253515881476,14.590139291113651,2.414386956907139,63.66688805438721,0.36001676199918453,10.747071425365833,20.835112787915396,0.1410484331619398,False
2024-07-21 21:15:00,31.46888121111564,73.75914333483787,423.3909729033273,7.037291901919655,7.502683941168108,,26.922115863227777,50.806916748399274,55.33920332536969,45.17140518556109,9.107643625286729,14.514988137002446,2.456006284128666,73.25004323197892,0.46539203924845296,13.747018528922217,18.740092733916438,0.18068562074224437,False
2024-07-21 21:30:00,32.50970323405386,73.98022269712625,414.9679559375257,6.885842055017525,6.8160765424611025,39.78721615996394,28.227084812722023,49.79615471250308,55.20446952618602,47.40168101338923,8.574818389485777,14.409227564784896,2.186946568372591,20.52472669611215,-0.0697655125564225,-2.0197765443336264,-35.73933165663243,0.1896067240535569,False
2024-07-21 21:45:00,31.71111644390338,72.58806982081006,419.53912068823223,6.806460960428459,7.321058843993735,39.856561063956455,27.339317770764165,50.34469448258787,55.28893319795869,49.63195684121737,8.86132442479076,14.475467817185214,2.493627116925529,77.46237620011887,0.5145978835652762,15.062200797028327,18.087342000484266,0.19852782736486946,False
2024-07-21 22:00:00,31.888441362915657,74.69837702172121,422.8101132455485,7.016621501033231,7.1761059103665055,39.92590596794898,27.153723921477503,50.737213589465824,55.67770155887385,15.522420525000758,9.070210080983822,14.782976060410098,2.429431406669661,43.805038073064345,0.1594844093332748,4.704479437037169,32.74800559017728,0.062089682100003034,False
2024-07-21 22:15:00,31.234344563999812,74.98554030434968,415.1418263518863,6.92170123025017,7.174789838837066,39.995250871941494,26.668180931879768,49.81701916222636,55.29007611895935,24.216609004075295,8.585601381123926,14.476365537065591,2.2214307948513237,51.50000671711613,0.2530886085868964,7.330220914820753,24.709422230083838,0.09686643601630118,False
2024-07-21 22:30:00,31.37659206833836,75.10718620971565,411.27573425102594,7.057528457058609,7.349686561388359,39.890195807332454,27.026577950583295,49.35308811012311,55.04475164324948,27.695041202479207,8.347962801772635,14.28452248349571,2.237997978612636,54.56552446636018,0.29215810432974987,8.382990962221426,22.89241995047254,0.11078016480991683,False
2024-07-21 22:45:00,30.91901314741504,76.9600320097293,412.00770552497477,7.0091062358467795,7.121828156594464,39.785140742723414,27.05966344801375,49.44092466299696,55.25352260850765,22.502744869701946,8.39269370545831,14.4482913488132,2.2036632242727068,37.71883398787611,0.11272192074768483,3.240124458423272,40.94198875308471,0.09001097947880779,False
2024-07-21 23:00:00,30.46143422649172,78.81287780974296,412.73967679892354,6.960684014634949,6.893969751800569,39.680085678114374,27.09274894544421,49.52876121587082,55.462293573765834,17.31044853692469,8.437424609143987,14.612060214130691,2.1693284699327773,20.872143509392032,-0.0667142628343802,-1.9210686508444703,-38.21171548984629,0.06924179414769875,False
2024-07-21 23:15:00,30.893454911149796,77.55912926234285,423.21640370205,7.034497682801738,7.158726662754188,39.7250153721994,27.49573292687763,50.785968444246,54.88468918719385,12.118152204147426,9.096382695855617,14.160272293385912,2.3267672733718903,39.701574466760846,0.1242289799524503,3.668034276009594,38.06683004922735,0.048472608816589706,False
2024-07-21 23:30:00,29.80744725807642,77.2299849790856,415.6417952476876,6.93832705998539,6.7991484965552305,39.76994506628443,26.003357702055464,49.87701542972251,55.1650696737366,21.46317562477192,8.616658516904929,14.378397650789363,2.3959530787061096,14.057558753350945,-0.13917856343015966,-4.035891990962442,-12.250187627975933,0.08585270249908769,False
2024-07-21 23:45:00,30.16517935243928,77.20978963117331,412.74936576833704,7.0408121947081055,7.364651012690841,39.814874760369456,26.618960381508188,49.52992389220044,55.353256561655755,30.80819904539641,8.438018822925494,14.526049067639564,2.1915105926320315,57.963777528593496,0.32383881798273517,9.325310342443439,21.860785119420253,0.12323279618158564,False
2024-07-22 00:00:00,29.446723281727127,77.54970158057445,420.6383173975124,7.043582296211143,7.766840691501857,39.81496014716976,26.158096419845627,50.47659808770148,55.58560324555235,69.11901169985117,8.931157345525362,14.70973832155952,2.638227169180206,97.39813453611627,0.7232583952907135,21.22512656534071,16.138854960840714,0.2764760467994047,False
2024-07-22 00:15:00,30.455401618344236,78.9799129490956,416.86220271010103,7.065915549814759,7.353825713159417,39.81504553397006,27.01106100317268,50.023464325212124,55.60719698500163,27.3838234395246,8.69278229431899,14.726888175981976,2.5980019950900823,55.40149590491564,0.2879101633446588,8.373316139409516,23.269999347155768,0.10953529375809841,False
2024-07-22 00:30:00,29.579983574398675,79.81887421600428,423.49625854148974,6.933461339652494,7.78251671090597,39.81513092077036,26.52089740835867,50.81955102497877,55.46618374465154,82.04514662171884,9.114439773093451,14.61513513556104,2.6061328035848557,110.3808543339582,0.8490553712534759,25.08612403105675,15.475067579667773,0.32818058648687537,False
2024-07-22 00:45:00,29.50344897081103,83.9991637273463,421.4907044030852,6.969251719625697,7.017614314554546,39.81521630757066,26.01242382946396,50.578884528370224,55.419352385593335,4.6511987765516105,8.985562086512802,14.57814671141634,2.536128147462034,32.751035721942785,0.04836259492884931,1.4221505379184156,80.99381152902998,0.018604795106206443,False
2024-07-22 01:00:00,28.66219522642363,83.84726389952564,421.3267940782912,7.041177763732195,7.407201929606326,,25.41568074061203,50.55921528939495,55.69945280436161,35.18812631296971,8.975083181265582,14.80030833702006,2.6420650441888096,63.60558287544416,0.3660241658741308,10.759121501453624,20.791737963244838,0.14075250525187882,False
2024-07-22 01:15:00,28.960677473018123,80.1898545112057,424.8789298877578,6.934410724187968,7.521043264927134,,25.588918952070276,50.98547158653094,55.54420332414452,56.87201925963937,9.204004658408223,14.676895542838093,2.573621600611592,85.32654106149728,0.5866325407391662,17.389188608827332,17.257472540205153,0.2274880770385575,False
2024-07-22 01:30:00,27.5270007827798,85.25217650586436,417.58977679492216,7.024151162301215,7.632633124810983,,25.937134721609482,50.11077321539066,55.51849157362774,57.978219036591035,8.738377852811292,14.656522902957962,2.6451143557574284,86.01823414811771,0.6084819625097682,17.727420252628075,17.06543451826166,0.23191287614636413,False
2024-07-22 01:45:00,29.128584308868007,86.34003863117421,426.26924435964713,7.07939291940365,7.590050994736766,,26.28535049114869,51.15230932315766,55.30255060901709,49.66855291332522,9.294654339983923,14.486166176014132,2.524390204273695,77.97376363359699,0.510658075333116,15.186656738778312,18.057544291438383,0.19867421165330088,False
2024-07-22 02:00:00,28.852488062433604,82.8822634369161,418.73985568485585,7.090759243278226,7.695591396115317,,25.908774291415217,50.2487826821827,55.37496236246387,57.78917215306517,8.810775655394156,14.543144169309077,2.506245678777021,85.64933765654541,0.6048321528370906,17.669617277521212,17.0478350383562,0.23115668861226066,False
2024-07-22 02:15:00,28.41335657801194,83.68688659896891,421.08864622676185,7.0582510447477835,7.311861457916911,,25.64648221211376,50.53063754721142,55.087947563067345,24.367328448999466,8.959872739581238,14.318177867946078,2.6034873613522445,52.24886641787902,0.25361041316912747,7.450554346566074,24.6638377017375,0.09746931379599787,False
2024-07-22 02:30:00,28.569563699984965,86.64796426898573,426.03596574633866,6.872607749012175,7.233132353394723,,25.60456739258737,51.12431588956064,55.33425904006582,35.04680857221237,9.279403009503818,14.511097956455016,2.58576756003187,63.42307709820307,0.3605246043825474,10.715912189039667,20.815676558317357,0.1401872342888495,False
2024-07-22 02:45:00,28.683272622418716,84.10597268110509,419.9980492572667,6.966473362775263,7.41809321177245,,25.289408248890272,50.399765910872006,55.59746624233458,43.28003450840913,8.89043612060884,14.719158323108582,2.6367492956567133,71.52637824778327,0.4516198489971872,13.233303351291173,19.00948430029825,0.17312013803363652,False
2024-07-22 03:00:00,28.12846976532117,86.09110131560281,425.4651874914706,7.019857705727836,7.3677161881769395,,25.29961144290066,51.055822498976475,55.534204011297234,33.77022333810758,9.242156937821372,14.668970371022658,2.5794740521637443,62.260824699115354,0.34785848244910333,10.325583487859767,21.20667763950025,0.13508089335243031,False
2024-07-22 03:15:00,28.037809561972903,83.11947384804695,422.18786082781264,6.9269695595688034,7.384824405034651,,25.02800075301654,50.662543299337514,55.437590268583286,44.10632369908858,9.030222925066898,14.592543958680464,2.623881425949026,72.35297200878496,0.45785484546584776,13.485949534233312,18.868927390611304,0.1764252947963543,False
2024-07-22 03:30:00,27.61058767269017,83.28505477209725,419.00282970939145,7.116532477114445,7.343583377917701,,25.092771337169836,50.28033956512697,55.5116503137588,21.707384010580427,8.827385924387588,14.65110542543072,2.6710845414503934,49.85695990184913,0.22705090080325618,6.637249735075067,26.41861237315944,0.0868295360423217,False
2024-07-22 03:45:00,28.73629590191297,84.99739453286242,424.6082180200258,7.027330267607766,7.458681832167662,,25.157541921323133,50.952986162403086,55.57638099295815,41.791415087919965,9.186422853983208,14.70241802230372,2.5267111983328037,70.2069671625397,0.431351564559896,12.778143077282412,19.323457408270414,0.16716566035167987,False
2024-07-22 04:00:00,28.437002646737316,83.92513854664422,424.49534868987195,7.152118984348799,7.545044718961179,,25.27898730482405,50.93944184278463,55.48286206232694,38.058416415085794,9.179098998096954,14.628323126152884,2.486895503393873,66.35273404272951,0.3929257346123807,11.636741403076647,20.053944445872176,0.1522336656603432,False
2024-07-22 04:15:00,27.500208721852037,85.30600578269568,419.7745462263906,7.013395489952934,7.343749860776997,,25.35171802395008,50.37294554716687,55.7884971241819,31.64196617511154,8.876250467591436,14.87140372245453,2.5261622419769165,59.91578260713443,0.3303543708240628,9.674847577702101,21.780581630552298,0.12656786470044618,False
2024-07-22 04:30:00,27.53775243202167,85.70568897946428,413.19013930455503,6.950259255220424,7.450307055227068,,25.424448743076113,49.58281671654661,55.56554259814247,47.14425459627644,8.465080489620176,14.693817991092263,2.6946621179660695,74.99781519495495,0.5000478000066435,14.414827285357498,18.29833343258923,0.18857701838510577,False
2024-07-22 04:45:00,28.02393104359825,81.24695826667917,418.4772735687544,6.859795765829229,7.816160335435373,,25.497179462202144,50.21727282825052,55.37337548473208,91.3193181092291,8.794210943824057,14.541893918511407,2.6129134723311243,119.26833644389568,0.9563645696061442,27.92179470507789,15.022914669482057,0.3652772724369164,False
2024-07-22 05:00:00,28.040869346265374,88.88909593138895,421.4646386151492,6.969664086814079,7.661369839697226,,25.569910181328176,50.5757566338179,55.82508856563231,66.5196314368953,8.983895136784113,14.900685193777209,2.6177204189934553,95.02193218645009,0.6917057528831467,20.339042508145116,16.431065295522735,0.2660785257475812,False
2024-07-22 05:15:00,29.208517961896636,80.83731312801112,419.2389566898062,6.96644514270384,7.226658183088684,,25.642640900454207,50.308674802776736,55.59213612291968,24.891896845878552,8.842318225797392,14.714925359505925,2.6148574350746365,53.063997866256514,0.26021304038484416,7.61094637959584,24.520745671779974,0.0995675873835142,False
2024-07-22 05:30:00,28.110512535660167,82.63102188259948,416.68639598670006,7.037466598502226,7.442676087476017,,25.198387433487884,50.00236751840401,55.639945404767296,38.526205122443834,8.681788696445473,14.752922561391106,2.6153871966523035,66.57630357693272,0.4052094889737914,11.779772478238423,19.877197128605967,0.15410482048977533,False
2024-07-22 05:45:00,27.418079722257517,84.75786464311327,422.6909377501246,7.047830825770261,7.652181225672788,,25.492214051657633,50.72291253001495,55.45195714681887,58.287986677406906,9.062542510412108,14.603892051410682,2.6704352967309744,86.62485653596066,0.6043503999025264,17.82213480648394,17.094451576369753,0.23315194670962763,False
2024-07-22 06:00:00,27.99387269453542,80.69879772656789,419.80700180207464,7.02063019253363,7.64096257686096,,25.78604066982738,50.37684021624896,55.531927714989614,59.42120240931887,8.878309473519911,14.66716664185924,2.54937043393122,87.51604895862924,0.6203323843273303,18.16862684867334,16.94095799044791,0.23768480963727548,False
2024-07-22 06:15:00,29.165323131064593,82.96656494332102,414.247449987292,6.917378925712931,7.512546759713592,,26.07986728799713,49.70969399847504,55.47467227243008,56.25570856778154,8.530230705448288,14.621846249942712,2.543050892368082,83.95083641554062,0.5951678340006614,17.200745451684885,17.165249756343258,0.22502283427112615,False
2024-07-22 06:30:00,28.82063247722219,82.21881528336502,420.48145981733103,7.026014264133167,7.830896122813341,,25.626595169913845,50.45777517807972,55.13389357457327,77.22293328493559,8.921169686329904,14.354033914672428,2.6732633958570027,105.17140028179492,0.804881858680174,23.611684081201897,15.665456708594267,0.3088917331397424,False
2024-07-22 06:45:00,28.472182414461656,82.30297490572575,428.9999815524496,6.907831247708045,7.062563204594471,,25.173231452160937,51.47999778629396,55.3562405810128,15.14543887675537,9.47442945776203,14.528398433389231,2.5185493111999575,43.66681607910659,0.15473195688642605,4.631111797271285,33.16184080045467,0.060581755507021474,False
2024-07-22 07:00:00,28.86785893725852,79.62786811236099,424.4000453734946,7.015436636650748,7.493711901002864,,25.61912563127899,50.928005444819355,55.66018509344711,46.11567255674843,9.17291799616711,14.769028069119182,2.7166900741261673,74.77430869616089,0.4782752643521153,14.16124106220257,18.570494106361537,0.18446269022699371,False
2024-07-22 07:15:00,29.32025058064621,80.32248697576985,429.0600524258998,6.799997551899613,7.999822823198252,,25.885154219833,51.487206291107974,55.83268279416365,116.43580727187108,9.47840999604742,14.906767115327945,2.773323391692581,145.594307774939,1.1998252712986384,35.91567724448402,14.257149516040453,0.46574322908748433,False
2024-07-22 07:30:00,28.771422064059056,79.1473711713745,422.2491335257919,7.064585548048082,8.04905845039508,,25.846218782851132,50.66989602309502,55.66025589588478,93.58185182407234,9.034155201282813,14.769084429937116,2.8273279891858825,122.21241944447816,0.9844729023469982,29.001503106029254,14.82064835104606,0.3743274072962894,False
2024-07-22 07:45:00,29.45168477566562,77.23192178422539,422.770247469378,7.178470246665068,8.298396226401454,,26.933046700146797,50.732429696325354,56.16259401278816,106.07281005556736,9.06764469623246,15.172580592010137,3.1294168915152714,135.44245223532525,1.1199259797363865,33.03252019586418,14.420670953567756,0.42429124022226944,False
2024-07-22 08:00:00,29.755206209129156,81.32728928288927,427.97695953200184,7.082412307282928,8.461264422709652,,26.902061448154964,51.35723514384022,55.93541697332872,131.5442908147603,9.406810889561608,14.989205609986008,3.225043929639472,161.16535124394738,1.3788521154267244,41.17049156858747,13.767592242144561,0.5261771632590412,False
2024-07-22 08:15:00,30.15695975708176,78.04657906687669,423.6669399392493,6.85228419528587,8.358390409900755,,27.442330327669048,50.84003279270992,56.332987052967,141.50775566718036,9.125464373796312,15.31109736046251,3.31391229287408,171.25822969431326,1.506106214614885,44.517231719250034,13.529933703726865,0.5660310226687214,False
2024-07-22 08:30:00,29.130872074200603,82.75756704171121,429.550365446766,7.073123645980601,8.41359091960934,,26.36869270688047,51.54604385361192,56.58010670958057,127.0251482230758,9.510941810796783,15.513481204199268,3.4906275749797446,157.5401988130516,1.3404672736287395,40.17152159293931,13.792578853246317,0.5081005928923032,False
2024-07-22 08:45:00,30.085158471351537,81.60073938682928,425.5566337148288,7.201431277504785,8.945580987631592,,27.79776055763319,51.06679604577946,56.96764348870704,162.87112316033014,9.248117533690056,15.834441210379618,3.7182892345787137,193.6719711389785,1.7441497101268073,51.78322550835964,13.153763903444498,0.6514844926413206,False
2024-07-22 09:00:00,30.160374514292684,75.61952222143873,430.1776586629898,7.063551548019871,9.2570849534276,,27.678123401036576,51.62131903955878,56.867096193042194,205.94642281569176,9.5526705578067,15.750746235125227,3.783729388824596,237.03356899744827,2.19353340540773,65.83245906922261,12.663161515620256,0.823785691262767,False
2024-07-22 09:15:00,30.75124296387807,79.36994858281152,434.5287675783239,6.864440454264871,9.158041389277342,,28.403035611016566,52.143452109398865,57.12625740296841,216.34409040428685,9.84547893824123,15.967072398826607,3.933062824432627,248.08970456578732,2.2936009350124706,69.53194282874713,12.548642472235601,0.8653763616171474,False
2024-07-22 09:30:00,30.69950785148132,77.45170188879233,439.1829755502893,6.804623008371699,9.0178402947472,,28.596270580701216,52.70195706603472,57.22527020433899,209.8572419838817,10.16524233509237,16.050240088761942,4.150627718271878,242.22335212600785,2.2132172863755013,67.81371302009478,12.562348992374625,0.8394289679355268,False
2024-07-22 09:45:00,31.0841658575818,77.24577653272128,440.1019103060205,6.934907080548836,9.636368537774198,,29.09960803039352,52.812229236722466,57.4450540013512,255.3075300919614,10.229184385911957,16.23588263874708,4.468112634817388,288.2407097514378,2.7014614572253617,82.94687007482104,12.221589256850496,1.0212301203678456,False
2024-07-22 10:00:00,32.203943043996595,75.81853226448479,438.92220599775567,7.0266768987851975,9.458519279888328,,29.835060073508533,52.67066471973068,57.67423504628541,227.9898249038827,10.1471459227405,16.430981487758878,4.586148274486748,261.1541005888688,2.431842381103131,74.46821600008786,12.333838798689198,0.9119592996155308,False
2024-07-22 10:15:00,31.66103719376376,72.88013070333902,449.0211063263315,7.020259882579887,9.58480005662816,,29.09923039320099,53.88253275915978,57.81468474828256,244.67281373962712,10.863793772346147,16.55131342688944,4.4883899376499174,278.57631087651265,2.5645401740482727,80.33859567642392,12.195295139322583,0.9786912549585085,False
2024-07-22 10:30:00,31.895714299405267,74.34122223376494,438.5599766980281,6.966719439943395,10.41477527893009,,29.9507038448875,52.62719720376337,58.115291687307256,319.6525236131251,10.12204424648055,16.810833353980897,5.018724208929026,353.60412542251555,3.4480558389866953,105.49970835400545,11.787954000194835,1.2786100944525003,False
2024-07-22 10:45:00,31.780913150524825,72.93812927280828,441.4274594054371,7.111042790657526,9.829597526450923,,30.161937409502453,52.97129512865246,58.38506370996062,252.4052573449633,10.321891321991314,17.046030163126442,5.208209155807208,286.98138798588826,2.718554735793397,83.72311928691518,12.05537431169399,1.0096210293798533,False
2024-07-22 11:00:00,32.005012367811446,74.90356738654825,447.6495724030643,7.1244289589013325,10.906565348882475,,29.666467724335455,53.71794868836771,58.657387166985025,354.3849743705391,10.764547240590051,17.285666068741303,5.348435506736485,389.783623186607,3.782136389981143,118.11997157001844,11.605734276143822,1.4175398974821565,False
2024-07-22 11:15:00,32.77358307190594,69.91352699338927,445.40321914339034,7.093979538491956,10.51457457575412,,31.65340150054869,53.448386297206845,58.01734731280731,317.4232047496927,10.603306143605623,16.725980309183424,5.431606414781839,352.1840976172635,3.4205950372621636,106.29258925921053,11.653036961018286,1.2696928189987706,False
2024-07-22 11:30:00,33.07070795756013,70.94688700260676,453.96103754272207,6.762201764851655,10.476971538560738,,31.353195372919927,54.47532450512664,58.572164151307874,349.7954752803472,11.226308845202816,17.210432715259447,5.413331410423243,385.6455482512327,3.714769773709083,117.65176767654103,11.52821942232514,1.3991819011213888,False
2024-07-22 11:45:00,32.780938492629105,69.4378234312125,444.6544726744801,7.083040875618914,10.774414833907048,,30.582107126584923,53.35853672093761,58.97832248263448,339.04859937354604,10.549921823679798,17.570949258061283,5.752096466723388,374.9215669220105,3.6913739582881346,114.51402580781537,11.514739278118359,1.3561943974941841,False
2024-07-22 12:00:00,33.645266785118864,72.19050690685047,445.1267913161137,7.023421129632694,11.00992317477992,,31.838459070920816,53.41521495793364,58.96860609039019,365.1175304693714,10.583576401760288,17.56226650295041,6.15789939471883,401.42127276880086,3.986502045147227,123.80087074028837,11.403785836769828,1.4604701218774856,False
2024-07-22 12:15:00,33.49103874847006,73.6735734965654,457.33740995577085,7.0373835182235345,11.330731720186236,,31.90604388392708,54.88048919469251,59.221354850576354,402.553666139007,11.4786662779346,17.78905974785525,6.331694565547526,440.15308673034446,4.293348201962702,136.9874602297699,11.300438765957999,1.610214664556028,False
2024-07-22 12:30:00,32.76960984250858,65.91268550485277,454.5082863484122,6.928790664174465,11.020784312967235,,31.8237072335175,54.54099436180946,59.11536428826777,380.0488274392187,11.266957662937514,17.69371745284141,6.281748675781014,417.2912512307786,4.09199364879277,129.75518763604953,11.31063318019437,1.5201953097568748,False
2024-07-22 12:45:00,34.549005819552484,66.11366717904934,453.0572434944367,6.884102536317141,11.254909948803462,,33.46423544841247,54.36686921933241,58.76364789075961,403.4553559766542,11.159390651295883,17.379777837897283,6.332734187927206,440.32725865377455,4.370807412486321,138.15376434665984,11.209473560195224,1.6138214239066166,False
2024-07-22 13:00:00,34.05837842406801,64.99617827949126,455.43396153662815,7.153396470374862,11.425919265688345,,32.560145023391605,54.652075384395374,59.198211992727046,395.42389131240503,11.335938576414712,17.768212766867848,6.317462847823647,432.8455055035113,4.272522795313483,135.7556066405292,11.213663144586238,1.58169556524962,False
2024-07-22 13:15:00,33.44919716542354,68.86276106008029,449.8161649778029,7.036324995985554,11.58089682466046,,32.39555957224977,53.97793979733635,59.49498654511896,414.4906677039097,10.921603900977392,18.036783367854937,6.44532645274835,451.8943814254904,4.544571828674906,142.61854589751331,11.14379991376115,1.6579626708156388,False
2024-07-22 13:30:00,35.17323125099916,70.12737636365347,464.4548900913899,6.911893861083322,11.317991104441084,,33.54630058542551,55.73458681096679,59.50210382854592,414.17629869541895,12.022972822208295,18.043257270839263,6.29291037966595,452.5354391681325,4.406097243357762,142.7728376334904,11.147548552897755,1.6567051947816758,False
2024-07-22 13:45:00,34.971981420562514,69.12592407087755,453.6664601700323,7.019592777525785,11.19930973214714,,34.03703775346674,54.43997522040387,59.231396535087704,383.21663816257075,11.204468615640426,17.79811032177934,6.752302196289228,420.9715192962798,4.179716954621355,132.29137161319463,11.191635669890857,1.532866552650283,False
2024-07-22 14:00:00,34.004777685377015,64.9944138197313,450.82822488510294,6.984273588307716,11.501195004707498,,32.573158307998504,54.09938698621235,59.55084336247444,411.1155136658493,10.995488787245716,18.0876325337113,6.953213681331685,449.151848668138,4.516921416399781,142.0697468321144,11.118954506426718,1.644462054663397,True
2024-07-22 14:15:00,34.95647363088785,71.05932553290903,444.48397326847765,6.957701920247395,11.358560558456125,,33.53076753171625,53.33807679221732,59.607497167280926,394.6683163572264,10.53779061247811,18.139304768865554,6.676844389715305,432.02225612828533,4.40085863820873,136.47135340017002,11.133635279103832,1.5786732654289055,True
2024-07-22 14:30:00,34.68764880957923,63.15023055435431,453.7420853724124,7.035347974932327,11.605226090914108,,33.02823714327501,54.44905024468949,59.7204727068639,418.2748267223636,11.210072830665943,18.242639972282937,6.825260456681762,456.5527999819942,4.569878115981782,144.66439443090928,11.099456807276395,1.6730993068894544,True
2024-07-22 14:45:00,35.316437813618265,66.85901145328569,457.58828726268695,6.955321619846316,11.861713429226745,,33.837286259403875,54.91059447152244,59.44372195839511,452.97670068904415,11.49756687617519,17.990198682666954,6.66014877026153,491.12461501814784,4.906391809380429,156.63366132948934,11.02754833384994,1.8119068027561767,False
2024-07-22 15:00:00,34.71299553052441,59.967263712482506,458.454468074642,6.906271312816902,11.390332365643651,,33.12290153232651,55.01453616895704,59.305789055470626,415.02853686077424,11.562982680617427,17.865255958056604,6.777048543366885,453.2338240428152,4.484061052826749,143.4219755760363,11.11421978923653,1.660114147443097,False
2024-07-22 15:15:00,35.176899396114976,68.487072691083,463.8837237612005,7.009519775118064,11.79514360367379,,33.66528783353546,55.666046851344056,59.04001032608973,448.65085923129874,11.978671366940404,17.62614147242758,6.540658755842176,486.79633082650895,4.7856238285557255,154.8801164472609,11.054115497774799,1.7946034369251949,False
2024-07-22 15:30:00,34.07741224851511,63.82777151053971,450.7529527466392,7.020283319843594,11.730446028095976,,32.80939722265572,54.09035432959671,59.39626081122787,429.69679565729854,10.989982150385154,17.947141792891763,6.230876613103995,466.8647962136795,4.710162708252382,148.12298779830965,11.08513616076443,1.718787182629194,False
2024-07-22 15:45:00,34.48513975680116,64.10619414745285,461.3131944606107,7.085711486892092,11.70707242693127,,32.92328433281476,55.35758333527328,59.415765925888095,432.267408129718,11.780639746817634,17.964828564215793,6.830918081775556,470.843794522527,4.621360940039177,148.73519234547962,11.133596556551975,1.729069632518872,False
2024-07-22 16:00:00,35.62218202575354,65.61858394800392,444.71129863672735,7.151686464808437,11.57975971762522,,33.91447392095212,53.36535583640728,59.17589871529798,400.1714166757434,10.553967118052158,17.74812849600739,6.631952452884602,437.1054647426875,4.428073252816784,137.38551115540864,11.189680094875936,1.6006856667029736,False
2024-07-22 16:15:00,35.69691659625295,63.12759999038505,446.06431749831046,6.9584511807033165,10.982287391899735,,33.850975623231875,53.527718099797255,59.49788939546733,365.6945720594895,10.650590744844807,18.03942362246772,6.198081621732085,402.58266804853406,4.023836211196419,125.22347511996539,11.306851548164298,1.4627782882379579,False
2024-07-22 16:30:00,34.32157951539086,62.484409755946366,447.47449956503885,6.941914855935867,11.197331842912618,,33.28474106229948,53.696939947804665,59.23760696793884,389.11059335393986,10.751922346024534,17.803709323259703,6.275182608460382,425.94140763168446,4.255416986976751,132.84902993126525,11.276227846117528,1.5564423734157595,False
2024-07-22 16:45:00,34.33476718149816,63.97729465484971,455.3875299112839,6.961484484192855,11.269668807549632,,32.722505914918436,54.64650358935407,58.69306443719616,402.22249535302825,11.332471823132945,17.317226316372533,5.760384905176912,438.63257839771063,4.308184323356777,136.87476408838668,11.2706735131143,1.608889981412113,False
2024-07-22 17:00:00,34.11358452837409,62.55490271673499,447.1857289530563,6.775937389961903,10.818026896295663,,32.60658992654492,53.66228747436677,58.59333521335242,371.9211030883994,10.731120025640724,17.229101729456943,5.810222453785525,407.69154729728257,4.0420895063337605,126.10776686027924,11.370046489152205,1.4876844123535975,False
2024-07-22 17:15:00,34.86170973225392,65.37406297299796,449.9180138176937,7.018896515759546,11.01813503171704,,32.823235013681774,53.99016165812324,58.915338864598574,371.6737877455749,10.929024296164664,17.514716705527906,5.7388271183283015,407.8563558655958,3.9992385159574946,125.5332179534912,11.426703042940733,1.4866951509822994,False
2024-07-22 17:30:00,34.67454493832895,65.9677218545154,445.2992045406596,7.087419427978679,10.621794232356436,,33.09088525101044,53.43590454487916,58.83978471169223,326.45868451065286,10.595879337355196,17.44741946354127,5.530585653096743,362.0325689646461,3.534374804377757,109.80256755823866,11.595981527238203,1.3058347380426114,False
2024-07-22 17:45:00,34.67056936944743,68.97954514984136,444.208931498076,6.943408030103058,10.493671308990898,,32.44509266372056,53.305071779769115,58.70533514704413,328.5727223659465,10.518240709619098,17.328089904259286,5.496492462023756,363.9155454418486,3.55026327888784,110.02612568216159,11.632609667782647,1.314290889463786,False
2024-07-22 18:00:00,33.93717288041786,66.69848947787209,454.8002224898463,7.067336212780781,10.561728400482483,,32.045089105250554,54.576026698781554,58.41609258351159,332.65362005896606,11.288682318419529,17.073222062521655,5.339560748072721,368.35508518798,3.4943921877017026,110.87669902997823,11.684193757029638,1.3306144802358641,False
2024-07-22 18:15:00,34.42582328601785,67.77450830524741,443.6705170824735,7.141357260326449,10.252104527667,,32.303339901657885,53.24046204989682,58.399579487006385,290.2861181048291,10.480040367782612,17.05874734868978,5.317903900449012,325.14280972175055,3.1107472673405523,96.28824513829463,11.876083733263577,1.1611444724193163,False
2024-07-22 18:30:00,35.06247335308594,65.70558441977337,445.37214513623707,6.814857294391649,9.77319861637026,,32.635637814758105,53.44465741634845,57.91078221676228,278.51345661141966,10.601087047220688,16.63398366172963,4.997007126029709,312.7455344463997,2.9583413219786117,91.92196611822487,11.965867257814356,1.1140538264456785,False
2024-07-22 18:45:00,33.81987288361385,66.68102809411621,441.027202267393,7.122266635109888,10.371284998904931,,31.226836154924705,52.92326427208716,57.81446877142109,304.4577246432231,10.293839154178348,16.55112793660844,4.813078758422971,338.1157704924329,3.2490183637950434,99.96903892520379,11.895214534488057,1.2178308985728925,False
2024-07-22 19:00:00,33.141077163067166,67.24011388520435,438.6326334077262,6.921027283432095,9.5524749732872,,30.96849545044261,52.63591600892714,57.5967940480224,246.54044142880736,10.127075870315847,16.364883142171603,4.5823622733882114,279.61476271468297,2.631447689855105,80.52739569766987,12.212056678942066,0.9861617657152294,False
2024-07-22 19:15:00,34.22843597463138,71.40535996493529,437.4495764582524,6.864818909338908,9.3501273668124,,31.013427063255428,52.49394917499029,57.70316132510316,233.46398429898687,10.045354028260103,16.455716565887595,4.361382256428355,266.3264371495629,2.485308457473492,75.85011991547144,12.348959770912062,0.9338559371959475,False
2024-07-22 19:30:00,34.110104221672145,64.37363638271499,436.1443156621376,6.953335798583637,8.989232299719195,,31.023845207840537,52.33731787945651,57.487308024433126,191.70803826120573,9.955702168207718,16.27173617441923,4.125021191417479,224.06049779525017,2.035896501135558,61.94894094381202,12.7204881752641,0.7668321530448229,False
2024-07-22 19:45:00,33.15483919958933,69.09128051012136,427.4426285039954,7.05290617713872,9.215268505662202,,30.262554504365102,51.29311542047945,57.26747864487319,200.63881048404585,9.371621531729422,16.08578148883682,3.726535599756096,231.8227491043682,2.162362328523482,64.48434192833432,12.643698985192131,0.8025552419361834,False
2024-07-22 20:00:00,33.608247129714044,69.26453640066244,422.36892036275447,7.19437478137821,9.380366292757891,,30.41024042441821,50.68427044353054,56.96346811996331,201.5127702464166,9.04184601567378,15.830959771731877,3.9290497903898505,232.3146258242121,2.1859915113796813,64.41520575011457,12.6841252699453,0.8060510809856665,False
2024-07-22 20:15:00,32.44946274589751,68.84175912173508,434.13498207823534,6.915667590168876,8.996457838384785,,29.257727744846743,52.09619784938825,56.757712933075894,198.22391635983368,9.818736213371269,15.660031764459315,3.9403258373785577,229.64301017504283,2.0807902482159086,63.02328836958381,12.815174956427922,0.7928956654393348,False
2024-07-22 20:30:00,33.380020356084884,70.62490982900674,428.10726055971793,6.990920390451176,8.492368150593274,,30.13042534051001,51.372871267166154,56.47769479892723,141.80195608728886,9.41540544342562,15.429393808858254,3.4256122145438,172.07236755411654,1.5014477601420975,44.844665962347854,13.4949944146299,0.5672078243491554,False
2024-07-22 20:45:00,32.283340913546674,70.37229255678879,428.22640612945145,7.191424429619545,8.753560179838157,,29.091204922556464,51.387168735534175,56.52187723093981,148.351616244077,9.423268772442976,15.465633332296791,3.1096260456426448,178.35014439445942,1.5621357502186122,46.670256659257646,13.440197306283492,0.593406464976308,False
2024-07-22 21:00:00,32.734483829570706,72.97424863139659,432.88037791512784,7.0192301106484765,8.249426976668568,,28.935048228208707,51.945645349815344,56.09162974524352,118.70703060801554,9.733856653325184,15.115139272835126,3.23994553720896,148.79597207138482,1.2301968660200915,37.152709346097836,14.085525470029399,0.4748281224320622,False
2024-07-22 21:15:00,32.12772831894315,73.45209313195852,425.0036830088348,7.085274837232174,8.10317841571079,,28.6247950310042,51.000441961060176,56.13978227335533,96.91916713061596,9.212114489724865,15.154100014413764,3.1539431851612996,126.43932481991588,1.0179035784786157,30.18195090646959,14.733544122766569,0.38767666852246385,False
2024-07-22 21:30:00,32.05451249535085,76.79943415446951,422.7058699325205,6.956837257287288,7.983850262810621,,28.204658136294317,50.724704391902456,55.844406090266936,97.73122067364444,9.063502987485611,14.91615909503969,2.834691633105639,126.5455743892754,1.027013005523333,30.287414115838633,14.69457852773042,0.39092488269457776,False
2024-07-22 21:45:00,31.763717976117626,76.85318732240813,422.9996529968858,7.222818432917076,8.396732077870924,,28.32177587777847,50.759958359626296,55.65491383685512,112.31212227028504,9.082413688007057,14.764832396908483,2.6914271532081147,140.85079550840868,1.1739136449538483,34.643689330756885,14.299061600326691,0.4492484890811402,False
2024-07-22 22:00:00,31.05211348674105,73.65379559463128,423.3386378420748,7.010336597051856,7.613451309740561,,27.029338353195794,50.80063654104898,55.41422264242267,58.00735135332258,9.10426667441863,14.574098925389238,2.5753747622739622,86.26109171540442,0.6031147126887051,17.812948187699714,17.03144568581685,0.23202940541329034,False
2024-07-22 22:15:00,31.891076778469316,73.68687639319359,425.3558230742112,6.989247204832285,7.449690194875729,,27.88447206147168,51.042698768905346,55.262671686764186,44.68613766838735,9.23503177214588,14.454850646534634,2.662703295104178,73.03872338217205,0.46044299004344413,13.663948665638909,18.79963079640916,0.1787445506735494,False
2024-07-22 22:30:00,31.256726684692755,76.1985484723666,416.28197013409414,7.092222507530939,7.526340531237643,,27.4033939609206,49.95383641609129,55.509680490054606,41.23468890996984,8.656534214151282,14.649545803053512,2.6075646386724487,69.14833356584708,0.43411802370670394,12.607918481112378,19.2890435891863,0.16493875563987936,False
2024-07-22 22:45:00,30.370002916139537,74.7245063071597,423.0452543718056,6.999481950798471,7.335023097115012,,26.561245055256222,50.76543052461667,55.80921939340962,32.38917718949228,9.085351386891602,14.887981533072669,2.5919146735977106,60.954424783054264,0.3355411463165403,9.903314817459167,21.646965275108077,0.12955670875796912,False
2024-07-22 23:00:00,31.222262060666782,79.04998010413466,417.4026290721983,6.992612330808904,7.584080810356377,,27.22305871254401,50.088315488663795,55.62709680334102,56.3318597485949,8.726634499835894,14.742704507553322,2.593231060560738,84.39442981654486,0.5914684795474727,17.22402943673039,17.232623222985634,0.2253274389943796,False
2024-07-22 23:15:00,29.592416090482793,76.84214463532018,420.7153451517319,7.136830176338814,7.636471472754144,,25.933328417423965,50.48584141820783,55.596665917957694,47.96384415564477,8.93606469430758,14.718522686319572,2.491251546231197,76.10968308250312,0.49964129641533006,14.665424989029939,18.25230128696525,0.1918553766225791,False
2024-07-22 23:30:00,30.46597464594112,76.07474339954182,417.18377766822226,6.894263657224647,7.830766315585182,,26.96612027838539,50.06205332018668,55.57869930807388,89.14638379620186,8.712915120314264,14.704257990604956,2.587809608814995,117.15136651593608,0.9365026583605349,27.257398309526696,15.115945819837918,0.35658553518480746,False
2024-07-22 23:45:00,30.615231057823607,80.16684547016989,427.9783383612225,6.949772716387205,7.911069092282639,,26.9130930187166,51.357400603346704,55.831575974119154,93.87423203822458,9.4069018086676,14.90588060330261,2.7542221376584255,122.9412365878532,0.9612963758954338,28.702985188007546,15.064089196552807,0.3754969281528983,False
2024-07-23 00:00:00,29.714344356241536,80.75259460636457,416.56306026084934,7.030322727138145,8.130142489253732,,26.65010550157102,49.98756723130192,55.48188150489496,104.08723667869972,8.674081765201613,14.627547553827045,2.6461299658533655,132.03499596358174,1.0998197621155867,31.963199675592783,14.528178828057362,0.4163489467147989,False
2024-07-23 00:15:00,29.488825538060578,83.53713301172593,416.5932472575088,6.994395486508545,7.489995672337918,,26.416637828213908,49.99118967090106,55.68727334053188,47.10730484120245,8.675967650997144,14.790601577032495,2.591503649731034,75.16537771896313,0.4956001858293728,14.404283491749405,18.3526402815533,0.1884292193648098,False
2024-07-23 00:30:00,28.671648656405132,79.47205808208098,417.2915928996789,7.033439772033114,7.647956507387848,,25.542870657584334,50.074991147961455,55.58177546678538,58.511422115801665,8.719672054324825,14.706699670715317,2.7209882468965954,86.65878208773839,0.6145167353547336,17.890452426127514,17.03584288105938,0.23404568846320667,False
2024-07-23 00:45:00,29.68106045886944,84.52969301987862,418.82158292630544,6.895035256300312,7.265652245128456,,25.26515515498705,50.25858995115665,55.65767414956665,35.4178081365956,8.815935572200758,14.76702937682217,2.5420359100361396,63.542808995654674,0.37061698882814476,10.829349015845489,20.63651830878493,0.14167123254638242,False
2024-07-23 01:00:00,29.113733370656306,82.67166089893819,423.99071266422146,7.00019628231417,7.667543583337904,,25.472595558059854,50.87888551970657,55.37676255227376,64.56178897201134,9.146401822738111,14.544562568704652,2.4965516842166307,92.74930504767072,0.6673473010237343,19.74041259608221,16.52444214450701,0.25824715588804537,False
2024-07-23 01:15:00,28.377736453930304,81.58324465150825,411.0527150471084,7.085345265640504,7.730565267935469,,25.66553655435886,49.326325805653006,55.37860421666329,60.516339049197214,8.334389815430235,14.54601374204241,2.528460722694174,87.92520332936404,0.6452200022949652,18.503475827682543,16.71215413737231,0.24206535619678884,False
