timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-24 12:45:00,34.606766540799384,66.71497903927822,455.7482469375996,6.928177820356219,11.059934170479432,,33.320507179107416,54.68978963251195,58.82791085114774,383.65463203561137,11.35942285355916,17.4368589343239,6.144591834462672,420.5955056579571,4.131756350123212,131.37347376749,11.259764631154102,1.5346185281424456,False
2024-07-24 13:00:00,33.82385037714355,70.05185500872359,460.8353554341603,7.059971770460071,11.645084259382308,,32.80545680028763,55.30024265209924,59.54094715815936,429.3869985657098,11.744069664280746,18.07861658267696,6.717314062398653,467.92699887506615,4.585112488922237,147.4157069275072,11.163662877883786,1.717547994262839,False
2024-07-24 13:15:00,33.11732378385925,65.66118960843092,445.5938430486243,6.949586684708635,11.508506126861285,,32.26411722445716,53.471261165834925,59.27038859564227,411.896238338964,10.61692599668414,17.83328298291829,6.570260143569342,448.9167074621358,4.55891944215265,141.72585090509745,11.140099354221238,1.647584953355856,False
2024-07-24 13:30:00,33.44015723614654,66.23044081447104,455.92947272310255,6.938810054389138,11.033921330695524,,32.478277581692666,54.7115367267723,58.86451932888923,377.877470588181,11.372979278960008,17.469431951329405,6.914301563034093,415.6341833815045,4.095111276306386,130.26008229726142,11.222052045206514,1.511509882352724,False
2024-07-24 13:45:00,33.99911073784297,68.90599847786619,448.4985560416715,6.941333452484672,11.460230674498332,,32.80443228730948,53.81982672500058,59.39226741722668,409.59469579465787,10.82590953136864,17.94352211100064,6.635069853674448,446.9991972907016,4.51889722201366,141.39742045640872,11.118280459409494,1.6383787831786314,False
2024-07-24 14:00:00,34.21888076703435,67.98147212319273,455.40492414132336,7.0565269850453936,11.521369754804578,,33.4626220839052,54.64859089695881,59.36425762314742,410.5009102023658,11.333770456526992,17.918147223413342,6.52641245416582,448.2792403364719,4.464842769759184,141.8573574778897,11.113967694690103,1.6420036408094631,True
2024-07-24 14:15:00,34.93382342025615,63.80182442150428,457.46586354916354,7.007733730576966,11.59697652262875,,33.45735668126517,54.89590362589962,59.592202934252434,423.582944322792,11.488341126815046,18.125345673589088,6.520250135805117,461.7168812590013,4.589242792051785,146.4696690692481,11.086652149259502,1.694331777291168,True
2024-07-24 14:30:00,34.112427885882305,65.53849493236012,452.03322754883897,6.925105900755695,11.55678636177418,,32.68353674107379,54.24398730586068,59.93858010333386,422.3349257073872,11.083893007268353,18.44324473362957,6.717882142882387,460.57994559116753,4.631680461018484,146.06861893468945,11.089717151145324,1.6893397028295487,False
2024-07-24 14:45:00,35.97435714573828,68.6568378924862,449.7802496431031,6.797199055877123,11.522252212352525,,34.333339765719025,53.97362995717237,59.28446408905591,428.7911546614043,10.918988020724337,17.845991109761997,6.682701282659627,466.23883507455025,4.7250531564754015,148.27060287681485,11.059252145346228,1.715164618645617,False
2024-07-24 15:00:00,34.80858046429327,63.452277598374685,452.4563669477651,6.977891713960268,11.331932495130644,,33.41284466258853,54.294764033731816,59.04680010192665,397.7218298942046,11.1150483946715,17.63222334703802,6.739113468627001,435.20821510454107,4.354040781170376,137.44127332689519,11.136591327134848,1.5908873195768183,False
2024-07-24 15:15:00,35.56106164533533,62.107827146707486,450.9515815410817,7.011822029936342,11.423939212692268,,33.70744820168767,54.1141897849298,59.88795988378874,402.10341713686927,11.004517089948104,18.39655629727189,6.875507697944056,440.3799982220333,4.412117182755926,138.81133355390037,11.157708913915783,1.608413668547477,False
2024-07-24 15:30:00,34.82718419227406,65.32094415248706,456.57202347825,6.917260905426816,11.25436623362264,,33.2337722330952,54.78864281739,59.35693772246313,400.7715560896329,11.42113159602582,17.91151985747853,6.616779552892436,438.72098709602966,4.3371053281958245,138.15202001161575,11.168723493778833,1.6030862243585315,True
2024-07-24 15:45:00,35.143411302626916,65.20658811976799,451.97734767497417,6.896145403512629,11.25130228118653,,33.40736370123266,54.2372817209969,59.379257438656666,399.1234076911576,11.079782977674416,17.931733015440372,6.4964121147307115,436.6313357990032,4.355156877673902,137.33095694023118,11.181982869845056,1.5964936307646302,True
2024-07-24 16:00:00,34.212312701134444,66.34768944272595,460.0053228938385,7.092335488524424,11.479871465325123,,33.12901699971844,55.20063874726062,59.352117132958846,410.14427342488057,11.680725481453036,17.907156235845356,6.709747622862426,448.4419027650414,4.3875359768007,140.80935894929053,11.20074818743145,1.6405770936995223,True
2024-07-24 16:15:00,34.87299651883929,65.02066585490347,450.6660069319448,6.912467003564224,11.269450842367572,,33.15733790418675,54.07992083183338,58.96834722436627,400.056642806626,10.983623798356687,17.56203521441685,6.174829783946212,436.7771316033457,4.356983838803348,136.98995523762636,11.21356065256266,1.6002265712265038,True
2024-07-24 16:30:00,34.72836870594298,66.23534580473492,448.53456154118714,6.850289658137525,10.959029087094612,,32.84910486516084,53.82414738494246,58.94131609457892,376.5885862860295,10.82851705530732,17.537894937671414,6.104437550695565,413.05943582970383,4.108739428957087,128.57380196220515,11.29880281707859,1.5063543451441181,False
2024-07-24 16:45:00,35.212597482451656,64.24592730746969,447.23320592399693,7.181099248675524,11.214998377334354,,33.264702304450445,53.66798471087964,58.98071846023353,369.8707784850155,10.734538304445076,17.573090789526656,6.194160431376648,406.37256801036386,4.033899128658829,125.86559959529446,11.355067042050475,1.479483113940062,True
2024-07-24 17:00:00,35.050189030578494,64.79115432740831,450.2986854380036,6.993853453107866,10.771063969070756,,32.94889780253445,54.035842252560435,59.434943162531695,349.96839753030207,10.95678862413258,17.982229348619896,6.1657342735682565,387.0731497766228,3.7772105159628895,118.6642347469243,11.472169947985675,1.3998735901212083,False
2024-07-24 17:15:00,34.12491050725114,64.80817089006835,452.83358869720104,7.076862916786469,10.981236034395357,,32.14825989173194,54.34003064366412,58.70258763226082,365.2087651989768,11.14287208064306,17.32565706123579,5.754482997019427,401.4317773378751,3.9043731176088876,123.34964969773921,11.445801138121782,1.460835060795907,False
2024-07-24 17:30:00,34.900523809318976,68.03218292945668,447.2858803319051,7.086345544530801,10.625081074061722,,33.12562752301225,53.67430563982862,58.859440412707734,328.3197434026114,10.738331641168893,17.464910477623597,5.703203968901512,364.2261894903054,3.5387355295309213,110.42852439262478,11.600114331718421,1.3132789736104455,False
2024-07-24 17:45:00,34.33513514119024,69.4894761395927,440.468959766252,6.947020605331999,10.433454075287631,,32.770279800439916,52.85627517195024,58.535477169949615,319.94870011128074,10.254799468089676,17.178113433432504,5.623983382118041,355.005596394921,3.4864334699556325,107.13827866417081,11.653675027154218,1.279794800445123,False
2024-07-24 18:00:00,34.000319195274336,66.31215047841613,446.99813089536065,7.060295245617958,10.5017604749377,,32.00419462944585,53.63977570744328,58.5211907696718,321.9949295523725,10.717620313547783,17.16553882784137,5.405980768648868,357.28406946241057,3.4414652293197427,107.32405343079986,11.70816822632873,1.28797971820949,False
2024-07-24 18:15:00,34.61228187795161,63.415755445757185,445.47713053525496,6.986886277600508,10.072936870418816,,32.684750853396224,53.457255664230594,58.26037800638034,289.15414671372235,10.608585641860582,16.937053975559117,5.114640400846663,323.81442673198876,3.0860505928183084,95.91276890295833,11.873865720305334,1.1566165868548894,False
2024-07-24 18:30:00,34.117247592276705,63.75141629555982,443.9908470891645,7.015021573954766,9.8402193839543,,32.263904032867394,53.278901650699744,58.162559483554254,265.15372346725655,10.502756520827662,16.851885759860604,5.111258688713208,299.61962443665806,2.8251978099995343,87.51265336053044,12.041255506246475,1.0606148938690263,False
2024-07-24 18:45:00,34.631026600893065,68.29436743746197,439.5484764036564,7.1273727493134444,10.323044640072236,,32.316552538631264,52.74581716843876,57.88919621889582,298.45469533193517,10.190642893954385,16.61538985414091,4.530522957070967,331.7912510371014,3.195671890758792,97.99793744767523,11.907493772718864,1.1938187813277408,False
2024-07-24 19:00:00,33.93001913700362,70.74756408186083,432.7901704729221,6.759209087812712,9.794155099714033,,31.159013483939184,51.93482045675066,57.62938733251147,280.5568309476691,9.72777263989029,16.392680896899694,4.5051348799071,313.1824193643662,3.0349460119013205,91.63815401024651,12.019693988830415,1.1222273237906764,False
2024-07-24 19:15:00,33.53573565369116,65.62309387174285,440.2838093795701,7.103625457167013,9.540520457640838,,31.05729870598519,52.834057125548405,57.6418107094208,230.39928508221575,10.241873140027549,16.403284672231386,4.491300850769531,263.5357437452442,2.4368950004738252,74.8544297074296,12.382102360203135,0.921597140328863,False
2024-07-24 19:30:00,33.438715607593124,71.09053996141725,440.53580105002624,7.18652141492859,9.508756878330765,,30.92314638885962,52.86429612600315,57.35750747850126,220.8726142330875,10.259468682350946,16.16176503281914,4.24447533062502,253.5383232788826,2.3222354634021745,71.37324370607668,12.493397198590705,0.88349045693235,False
2024-07-24 19:45:00,33.43500632652704,67.16326186938466,430.47469996132105,6.823017445543245,9.011083448058155,,30.391227987237254,51.65696399535853,57.44819078423068,204.4639262273872,9.572472823701892,16.238542461454568,3.892024108955294,236.16696562149895,2.18806600251491,65.7137156019222,12.639662975723073,0.8178557049095487,False
2024-07-24 20:00:00,33.0243129263529,69.43456560860439,433.3572890533806,7.053377641523719,8.994376132468767,,29.68526673771056,52.00287468640568,56.847048920475814,183.58341835355432,9.766063940646031,15.734094345567753,3.872460461684068,214.95603710145215,1.9409984909450486,58.683941722863814,12.882576737193888,0.7343336734142173,False
2024-07-24 20:15:00,33.467352335444346,71.84856394340767,428.80649991999104,6.935749507876077,9.118231163563204,,30.12035623571789,51.45677999039892,56.679279561817054,205.35956144783088,9.461616160355486,15.595199737524858,3.691592291682716,236.10796963739392,2.182481655687127,65.29199451938808,12.718124715398828,0.8214382457913235,False
2024-07-24 20:30:00,33.565926760711434,71.56645536095321,434.69422245279986,7.021553597419711,8.384788292934374,,30.394928744593155,52.163306694335986,56.50036267389512,130.7295904770841,9.85672976636201,15.447979480560733,3.655236402977383,161.6895361269842,1.363234695514663,41.34304616172274,13.754721805794187,0.5229183619083364,False
2024-07-24 20:45:00,32.21034661484989,72.05981899584367,427.8646888157173,7.030414782919418,8.394301877683233,,28.728649285644423,51.343762657886074,56.55365640811729,129.41509418503284,9.399409796938,15.491734455245105,3.5099093246594357,159.81614776187538,1.3638870947638155,40.712975120273605,13.805755782230301,0.5176603767401313,False
2024-07-24 21:00:00,32.276911057217674,72.23028239709697,432.6733663214261,7.017168963700673,8.127023722385472,,28.259365190312053,51.920803958571135,56.34500220970256,107.04348406964829,9.71989858675243,15.320896475577484,3.0179228249506327,137.10220195692884,1.1098547586847989,33.50227388102788,14.39270796946051,0.4281739362785931,False
2024-07-24 21:15:00,32.9381768101106,73.051759675398,420.9789286234193,6.889644253225729,8.067795824858392,,29.14486871574624,50.51747143481032,56.2866354870128,111.1147885398029,8.952870891023604,15.273333897658643,3.088133647704391,140.42912697618954,1.1781515716326627,34.602661083245,14.273157731629066,0.4444591541592116,False
2024-07-24 21:30:00,30.774027867802552,72.26385046506569,428.3526168009084,7.062387842071934,8.062486166276003,,27.3574112176334,51.402314016109,56.03067159120433,96.44133756514422,9.431603155534765,15.06591321055499,2.9136928198665735,125.85254675110056,1.0000983242040684,29.887672624850545,14.809564213293575,0.3857653502605769,False
2024-07-24 21:45:00,30.93270717716984,72.4078019605084,425.48394338754105,6.946377903614631,7.622487949649464,,27.418303202849636,51.05807320650492,55.60169601484788,65.06553972891389,9.243379265159628,14.72251801369365,2.863897413393195,93.89533442116036,0.6761100460348333,20.070053872563097,16.45386172135113,0.2602621589156556,False
2024-07-24 22:00:00,31.451408356665937,73.32462733812204,423.2484357955085,6.821598530160784,7.778766286091757,,27.762726864320214,50.78981229546101,55.73770611327594,92.0404273853609,9.098448293257713,14.830822982440267,2.5304907508060808,120.50018941186497,0.9571677559309721,28.26385494146961,14.994386542074901,0.3681617095414436,False
2024-07-24 22:15:00,30.94968809522588,71.96492146184131,424.2290077768397,7.109524503543838,7.576512819739706,,27.237353251452095,50.907480933220754,55.08763236531172,45.201302262553554,9.16183212333123,14.31793209558175,2.573134563496241,73.25420104496277,0.46698831619586745,13.821473637281759,18.64019943432042,0.18080520905021422,False
2024-07-24 22:30:00,30.59170919617154,77.49008497344687,412.9801138511791,6.930485004679691,7.380430405564718,,26.582258693003332,49.55761366214149,55.11791697581716,42.39906315812698,8.452178593009325,14.341559073290425,2.5869035169481887,69.77970434137491,0.449945400885027,12.963937551228893,18.93060801927049,0.1695962526325079,False
2024-07-24 22:45:00,31.172400317023623,79.6514735416049,421.5136334548667,6.901075881613228,7.53877986445338,,27.08413635094431,50.581636014584014,55.629613270788646,61.33354391010536,8.987028607300468,14.744705396497128,2.6871628249004647,89.75244073880343,0.6377039828401516,18.75334438595382,16.832162177685984,0.24533417564042145,False
2024-07-24 23:00:00,30.616640606543893,75.68392225033277,426.8041784617746,7.0060977118791365,7.3471490201396,,27.228853781409217,51.21650141541295,55.10234121647453,33.21357975212969,9.329690433370027,14.329404175255604,2.6271842640885024,61.49985862484383,0.3410513082604636,10.155384145011178,21.29855451010491,0.13285431900851877,False
2024-07-24 23:15:00,30.103464397780957,81.19712971640395,412.2014043503612,7.030281341485446,7.605809637123268,,26.726816406807465,49.464168522043344,55.48094701774861,54.13067608354606,8.404456762207355,14.62680844632549,2.587426959003824,81.74936825108271,0.575528295637822,16.55099551930504,17.371313272588587,0.21652270433418422,False
2024-07-24 23:30:00,30.697292411913057,79.83328588894864,423.8052502182121,6.955069081804164,7.116910314272378,,26.551186946981808,50.85663002618546,55.34469908106847,15.650305282755411,9.134404587126353,14.519313032174887,2.6642826333181837,43.96830553537484,0.16184123246821347,4.785237343255296,32.31533139852941,0.06260122113102165,False
2024-07-24 23:45:00,30.566176345001978,80.91443723034162,412.6466562772814,6.914170859314375,7.274271660305137,,26.99243415642272,49.517598753273774,55.53355196333202,33.90546630344248,8.431721182911188,14.668453675403368,2.583743063928627,61.58938422568567,0.3601008009907627,10.366935376940585,20.894300624613408,0.13562186521376993,False
2024-07-25 00:00:00,29.303895719141728,76.88123707208908,426.10320087057914,6.958465448070146,7.38644523207182,,26.10841494448633,51.132384104469494,55.99864608636163,41.43174800624297,9.283797006708378,15.04009425803816,2.8220959279965236,70.57773519898603,0.4279797840016739,12.722897414600961,19.50985586113201,0.16572699202497188,False
2024-07-25 00:15:00,29.73368127849103,77.33287567125595,416.52820877325144,7.0619356925398336,7.312485896864307,,26.1440025478623,49.98338505279017,55.55061452253573,23.81133532139309,8.67190481248682,14.681978378398602,2.736049143994372,51.901267656272886,0.2505502043244734,7.28093499389631,25.070510655586727,0.09524534128557237,False
2024-07-25 00:30:00,28.780016703778347,80.16481414723046,419.7282749987015,6.879948527941547,7.548447868369567,,26.147004337792012,50.367392999844185,55.56667499978252,64.02307266765196,8.873315536882842,14.694716370299114,2.5976463387824573,92.18875091361636,0.6684993404280197,19.57569469886126,16.56277552091418,0.25609229067060785,False
2024-07-25 00:45:00,28.822000023656297,78.53100568081256,421.8890427324214,6.881225050968347,7.761063176826583,,25.496341453284742,50.62668512789056,55.35084516393021,84.69705840862927,9.011062133147256,14.52415072102413,2.5029109224031103,112.73518218520375,0.8798381258582362,25.896972579022503,15.31026974429176,0.3387882336345171,False
2024-07-25 01:00:00,29.336561472405855,83.75919480182507,419.21694571773736,7.099396330484233,7.644795156010372,,25.675234847921423,50.30603348612848,55.27931857305444,52.16993934729667,8.840925575151527,14.46791737349096,2.6310266881934616,80.10980898413261,0.5453988255261386,15.951480654829437,17.662698798552814,0.20867975738918668,False
2024-07-25 01:15:00,28.24816119419717,83.37976883032988,427.5250941340618,6.97646060059476,7.567886344529609,,25.2649769742462,51.30301129608742,55.51039315049372,57.69379938024045,9.37704672145685,14.65011004440866,2.453918682984503,86.17487482909047,0.5914257439348489,17.640456098502323,17.18079357367877,0.2307751975209618,False
2024-07-25 01:30:00,29.074302000250565,84.61837156391246,417.8902970275994,7.156551596414898,7.637643712641998,,25.65529107090194,50.14683564331192,55.36134777724593,45.87307270832256,8.757257263655669,14.532419997725537,2.595084154837286,73.75783412454105,0.48109211622709935,14.02615071129671,18.49447563735959,0.18349229083329024,False
2024-07-25 01:45:00,28.35129255873232,82.51819205762584,422.90570686068145,6.959431668654788,7.248853828908518,,25.403647505447022,50.74868482328178,55.527614706441724,27.92817971284461,9.076363554085694,14.663749434607482,2.693984953309549,56.36227765484733,0.28942216025373035,8.539320228999356,23.21333843868815,0.11171271885137844,False
2024-07-25 02:00:00,29.116408880046446,79.23223827144339,421.09855136773666,7.07802314198898,7.708483281763196,,25.678134855513033,50.5318261641284,55.55883547672605,60.577128826810885,8.960505035590819,14.688497715907593,2.681702468451946,88.90783404676124,0.6304601397742164,18.52206291008569,16.881966866238912,0.24230851530724354,False
2024-07-25 02:15:00,28.640946337133105,83.31809825229672,426.5651980153374,7.006102254935838,7.459916767595515,,25.202504480870083,51.18782376184048,55.218958887675505,44.17037680022725,9.314027287344944,14.420576390971696,2.543727253457265,72.44870773200115,0.45381451265967687,13.505534410437479,18.866495567663684,0.176681507200909,False
2024-07-25 02:30:00,28.63497091476293,86.48980116783805,417.4635348328891,7.079081831032749,7.356592991386973,,25.18871180985566,50.09562417994669,55.14727506391482,26.434208025914508,8.730455126496853,14.36448800900284,2.5133215713329986,54.04247273274721,0.27751116035422463,8.082523446003615,23.5158459942421,0.10573683210365803,False
2024-07-25 02:45:00,28.211295736362295,86.7101970821549,417.9796987559922,7.080030041808649,7.612428425114641,,25.17003566446949,50.157563850719065,55.236389981751834,50.77608596295199,8.762878940777014,14.434237230646872,2.6592446139090984,78.63244674828496,0.532398383305992,15.52529604403221,17.812885141087005,0.20310434385180795,False
2024-07-25 03:00:00,28.58126011339696,86.43806310943924,420.0473965738601,6.958109448718309,7.663693611581221,,25.42501091790525,50.40568758886321,55.75015866745612,67.62611295148014,8.893570211700192,14.840765420138656,2.488532438154752,95.84898102147372,0.7055841628629116,20.677360296044537,16.302896570265236,0.27050445180592053,False
2024-07-25 03:15:00,28.778700813983484,87.67603646482459,416.2722370763684,7.067861206107055,7.827727702975708,,25.518578803848374,49.95266844916421,55.18412976519371,72.17421141081992,8.655927035003577,14.39330644769918,2.6629859073296727,99.88643080085234,0.7598664968686535,22.067986880972295,15.919013321033825,0.2886968456432797,False
2024-07-25 03:30:00,28.024857531957725,82.69590538501855,419.3710504376915,6.982922253271349,7.638835024647578,,25.3412660078352,50.324526052522984,55.655769141417736,62.764177007277425,8.850678968465214,14.76551312508068,2.489140887717567,90.86950998854088,0.6559127713762285,19.19077476174515,16.65321335888765,0.2510567080291097,False
2024-07-25 03:45:00,27.96435492631809,83.28769219373726,426.1877724477732,6.81146145191278,7.434735984639839,,25.257563832582946,51.14253269373278,55.61636325670096,60.610472705422175,9.289325957420374,14.734172102451808,2.637455196237694,89.27142596153206,0.6232745327270592,18.532258134409894,16.941680977546216,0.2424418908216887,False
2024-07-25 04:00:00,27.824976262086793,82.45354528187616,421.11017687974817,7.107142038930533,7.6329996191508815,,25.173861657330693,50.53322122556978,55.55936695690354,50.527891947057384,8.961247189662611,14.68891925390341,2.488416778334648,78.66647516895806,0.5258575802203485,15.449408241732277,17.908128831878393,0.20211156778822953,False
2024-07-25 04:15:00,28.25446059336833,85.24441594478826,421.698867762888,6.888769512994724,7.351679589883422,,25.106413885599785,50.60386413154656,55.50829239888769,44.5416574593243,8.998881872930623,14.648446838163816,2.4981020627169355,72.68708823313568,0.462910076888698,13.619057184763014,18.770791975376127,0.1781666298372972,False
2024-07-25 04:30:00,28.11560243776596,84.52228556330329,418.1082304358584,6.9339792710375745,7.688276894444017,,25.089877551516395,50.17298765230301,55.50511476074971,71.9612601639102,8.77096536653183,14.645931278954034,2.541432484117802,99.91958929351388,0.7542976234064422,22.00287490771717,15.971421780979815,0.28784504065564076,False
2024-07-25 04:45:00,27.800278747731547,85.51001885448159,420.4425503374558,6.926125267987583,6.946180935184749,,25.073341217433004,50.453106040494696,55.391053799352754,1.924026635884981,8.918693339671792,14.555826151590011,2.5676517297116748,29.96619785685846,0.020055667197166116,0.588290384188182,179.14812258576498,0.0076961065435399234,False
2024-07-25 05:00:00,28.79597989635857,85.33582296433931,420.1659981786363,6.904050128820966,7.655571911784389,,25.759263308507876,50.41991978143635,55.343802646433,72.049302600315,8.901105715260789,14.518607522641831,2.5174334839020283,99.98644932211964,0.7515217829634224,22.029794763072285,15.962579136477311,0.28819721040126,False
2024-07-25 05:15:00,28.45254806622161,83.19109898376581,423.3814349076571,7.119225988869433,7.623894578281857,,25.638436648499095,50.80577218891885,55.7750390147791,48.75345402162572,9.107028118244116,14.860643832249869,2.549156755123427,77.27028272724314,0.5046685894124243,14.906856101652288,18.230509672766754,0.1950138160865029,False
2024-07-25 05:30:00,28.274869853426654,88.83101775917032,417.39382675845167,7.061413357468726,7.654620910642976,,25.51760998849031,50.0872592110142,55.445100516285066,56.496298865799744,8.726082421701317,14.598475410611249,2.6824562744921088,84.50331297260442,0.59320755317425,17.274308341206922,17.20463394853846,0.22598519546319898,False
2024-07-25 05:45:00,28.539124019576903,83.88064932574409,416.5602398539838,7.055302656471192,7.7796121923056125,,25.487986359034817,49.987228782478056,55.80071735871901,68.84451132382355,8.673905578618188,14.881178417667526,2.5816066092137113,96.98120192932298,0.7243095358344203,21.049897782372298,16.203541257623595,0.2753780452952942,False
2024-07-25 06:00:00,27.65231057967043,83.54466996330494,417.848206188673,6.77644210941542,7.227295138423611,,25.719947162815128,50.14178474264076,55.50788304632661,42.985386674538205,8.754611378963814,14.648122760368464,2.5090184079643394,70.89713922183482,0.4508530290081909,13.143211829606809,18.971408349480466,0.17194154669815281,False
2024-07-25 06:15:00,29.428546575544555,78.09375327254673,419.1594241720911,7.060703262019679,7.137452013232023,,25.95190796659544,50.29913090065094,55.67615886869228,7.3403683965689375,8.837286834393261,14.781747296317556,2.3997594875265156,35.359162014806266,0.07674875121234415,2.244391040934906,55.408425064053,0.02936147358627575,False
2024-07-25 06:30:00,29.33552886757854,81.41312850970495,423.29329418800774,6.973871199067352,7.480497106280357,,26.356762865499263,50.795195302560934,55.31078327318882,48.93235150058692,9.10134152325441,14.492636627803764,2.5291486652145427,77.05547831685965,0.5066259072130048,14.961555794819445,18.11336474340674,0.19572940600234767,False
2024-07-25 06:45:00,29.116153232403676,83.68046532523618,419.24142485855305,6.936896260749626,7.641520863588257,,25.6666355144323,50.30897098302636,55.71045185692712,67.40103451260833,8.842474397796433,14.80907798427285,2.6206589109832112,95.67324580566084,0.7046246028386305,20.609619081999124,16.326493185524246,0.2696041380504333,False
2024-07-25 07:00:00,29.87534184094004,83.05289768718842,424.7567565674978,7.013895310908017,7.828574784808415,,26.15619587528154,50.97081078809973,55.51297518759437,78.61805131737378,9.196067146681717,14.652154466275594,2.8612588762107585,107.32753180654184,0.814679473900398,24.142099959095653,15.635380932195737,0.31447220526949515,False
2024-07-25 07:15:00,28.41727610138515,77.73155369068382,421.9876710512035,6.988741789292354,7.668553734817497,,25.658464428484,50.63852052614442,55.894552160420936,64.88421076498298,9.017383371225776,14.956377552522968,2.8731512070997134,93.73112289583143,0.6798119455251426,20.014121314562157,16.470988360842302,0.2595368430599319,False
2024-07-25 07:30:00,30.036529481399736,79.61859032419069,416.8354234115982,7.055876082059864,8.166790918937222,,26.87597447459041,50.020250809391776,56.147964175743894,104.24722117152166,8.691107124516334,15.160726729019933,2.755359999995324,132.85441502505327,1.1109148368773578,32.30675659511907,14.46288723745499,0.41698888468608664,False
2024-07-25 07:45:00,29.175417635739343,81.55159333404119,420.35224991367954,6.926795902985552,8.244334930714455,,26.87814073960069,50.442269989641545,56.12559645185751,124.07583414180836,8.912948044659421,15.142615161824978,3.15435707913289,153.28575442742564,1.3175390277289027,38.63890751042534,13.952413074199816,0.4963033365672334,False
2024-07-25 08:00:00,30.238408524028372,78.58035947491908,429.85489839913544,6.91475605659238,8.272098035126511,,27.37956902185356,51.58258780789625,56.041016951392145,130.06040017428913,9.531184715906113,15.074259946766563,3.3415593804449486,160.00740421740676,1.357341978534131,40.706066189699264,13.824623534244225,0.5202416006971565,False
2024-07-25 08:15:00,30.46591348644827,77.34924494644564,428.02900000712833,7.026830672875669,8.5809961910908,,27.968232307103023,51.36348000085541,56.34374228951339,147.52666683658873,9.410242811014358,15.319868735348608,3.3608599814944204,177.61763836444615,1.5541655182151315,46.410734036227815,13.459843872327818,0.590106667346355,False
2024-07-25 08:30:00,30.512853614522907,79.29876638265964,432.92890254447013,6.82844745797436,8.484039784306677,,28.056725559204192,51.95146830533642,56.446207545882125,158.1209399170645,9.737130431204267,15.403601763623826,3.5244781294442036,188.7861502413368,1.6555923263323171,50.00552127693005,13.277751605103226,0.632483759668258,False
2024-07-25 08:45:00,30.245463962841793,76.02146863747842,433.4696420637886,7.040968337632488,8.537807645261253,,27.710114683570488,52.01635704765464,56.606020538510656,142.37601490729918,9.773661813418055,15.534806606684558,3.831780968966618,173.5162642963684,1.4968393076287656,45.26701323026172,13.481267218274551,0.5695040596291967,False
2024-07-25 09:00:00,30.585020481905136,77.70445296566614,441.363956191932,6.970896554168329,8.948366895326238,,28.242975965086444,52.963674743031845,56.81803557024961,190.48860046195043,10.317437278886112,15.710015742429896,3.8978279259839104,222.4138814092503,1.9774703411579093,60.89123968075718,12.846340869679045,0.7619544018478017,False
2024-07-25 09:15:00,31.190763496448863,77.59469742096346,426.21528914404183,6.92983939200842,8.916596531496927,,29.229478229295424,51.14583469728502,57.38590436112081,183.81563666735025,9.29112536191728,16.18578129601135,3.916988996916501,215.20953232219537,1.9867571394885069,59.07745534393708,12.811857260450509,0.7352625466694009,False
2024-07-25 09:30:00,30.401939923007443,73.41269646517226,438.32744354384,7.0532267876762385,9.500392285833822,,28.471776445019305,52.5992932252608,57.42614935120292,231.58819297985764,10.105952059068978,16.2198586647895,4.283538460456111,264.1975421641722,2.4471654981575837,74.835898485622,12.416270461026333,0.9263527719194306,False
2024-07-25 09:45:00,31.61817734053355,73.87786095251892,437.8677138676881,6.80737869690974,9.171958948450593,,30.10566802912527,52.544125664122575,57.78705982729267,222.3353798124963,10.074187210786208,16.52759919458781,4.512388646290566,255.44955486416092,2.364580251540853,72.23454731515494,12.43748480263217,0.8893415192499853,False
2024-07-25 10:00:00,30.94194561072461,72.19891125522629,437.3152833466104,7.095379823316961,9.67748035250616,,29.187382731736896,52.47783400159326,57.82666082525478,241.19055171696297,10.03610536628419,16.561601169582328,4.405493904861739,274.19375215769116,2.5821005291891996,78.77996357956444,12.240922469641125,0.9647622068678519,False
2024-07-25 10:15:00,31.69163959467375,76.93029772044534,438.7439247502501,7.006012249063431,9.891374254104615,,30.04747449294141,52.64927097003001,57.625075661916064,268.9805507884414,10.1347862532297,16.389001807695188,4.9803645836687735,302.48470343303507,2.885362005041184,88.32006868409408,12.04526579093994,1.0759222031537656,False
2024-07-25 10:30:00,33.13608958312406,69.96518784733567,435.11331993879463,6.934104945274215,9.658447027106554,,30.897013086251285,52.21359839265536,57.91194305692914,250.57565209153228,9.885266478689829,16.634983982362293,5.031884149069217,284.1277867016537,2.724342081832339,82.70123419474837,12.082980811103438,1.002302608366129,False
2024-07-25 10:45:00,32.22904923850674,77.65402633292588,445.60626574045386,6.992268281517181,10.04917677452834,,30.408207707054064,53.47275188885446,58.24107332194326,286.506643670387,10.617813987927084,16.920223180849852,5.2726002937197665,321.31728113288375,3.056908493011158,95.03458904473639,11.891174456622146,1.1460265746815481,False
2024-07-25 11:00:00,32.77016246550646,73.48989937118262,449.08443616622816,7.120985219296599,10.36731683715654,,31.23895947138499,53.89013233994738,58.57284326920024,305.1552354552317,10.868391102076345,17.211031363874106,5.121321656961473,340.3559795781436,3.2463316178599415,101.71121899408263,11.768927675972225,1.2206209418209268,False
2024-07-25 11:15:00,32.63519714089832,68.6978978430804,448.13334882998424,6.9326862188379215,10.472944485351798,,30.864956090261057,53.77600185959811,58.60209777857146,330.54140502111426,10.799484819837398,17.236832661944522,5.4710109107743845,366.04873341367056,3.5402582665138764,110.68536033708384,11.631108138377295,1.322165620084457,False
2024-07-25 11:30:00,32.96928563658638,71.44119823743402,450.48412374843514,7.000867034716099,10.52427873610226,,31.541076457001417,54.05809484981222,58.707128764995744,329.2354465373066,10.970330603757166,17.32967822272989,5.48396822403316,365.0194235878269,3.523411701386162,110.73651606226406,11.593044087070224,1.3169417861492263,False
2024-07-25 11:45:00,33.47354520162157,70.42323958393045,446.41333774600065,6.934447633527023,10.48461644116908,,31.590695129371703,53.56960052952008,58.72565142160291,327.3688939638187,10.6756107766339,17.34608643271194,5.548707738655565,362.9392989118202,3.5501688076420574,110.56919285705715,11.544422829630893,1.309475575855275,False
2024-07-25 12:00:00,33.44454307533859,69.34115275998906,450.8260012935909,7.1198897821043525,11.257308643938249,,31.63029223897581,54.09912015523091,58.8100757712402,383.7915473931788,10.995326090988488,17.421004546799885,5.725268997952355,419.9331470289195,4.137418861833896,130.13269368073784,11.349222369315486,1.5351661895727151,False
2024-07-25 12:15:00,33.10045565858449,68.80335561233984,450.388728775757,7.0283026558453,10.986089640584265,,31.584320280608853,54.04664745309083,58.857736612053536,365.452448087956,10.963362814631475,17.46339385441086,6.1071185770375225,401.9863233340359,3.9577869847389646,124.36205879946888,11.368305677903766,1.4618097923518238,False
2024-07-25 12:30:00,34.65371808728725,67.12155401862431,454.81405448380906,7.082603613151118,11.203277255293694,,32.85113216999475,54.57768653805709,59.1606001163184,382.96998418269504,11.289712329357693,17.7343669148574,6.273431920928982,420.26749534783914,4.120673642142576,130.75252064696298,11.304415194634965,1.5318799367307803,False
2024-07-25 12:45:00,35.50133188649554,69.45948838389845,450.25973348241183,6.965696973514765,11.270985874012332,,33.42955407487852,54.03116801788942,59.04300321543008,394.9536624336174,10.953945501730528,17.628822151082648,6.580035486425173,432.11646557285576,4.305288900497567,135.24256004885345,11.237243726166938,1.5798146497344696,False
2024-07-25 13:00:00,33.17513666595426,66.01948143175012,452.36718351239824,7.181025900588404,11.278915610213035,,32.3768547628921,54.28406202148779,58.962466020468696,376.70766937809174,11.108477046172366,17.556781093488766,6.426425366085481,413.7993528838384,4.097889709624631,129.33001598064635,11.25285814787376,1.506830677512367,False
2024-07-25 13:15:00,33.82581308137097,67.82335346365757,450.61459919816264,7.049281238481406,11.551439320274737,,32.60328893589578,54.07375190377952,59.41090735064714,411.35115815844927,10.979865502016771,17.960421838186885,6.451713059252956,448.7431585579059,4.502158081793331,141.53829893155566,11.150548654052617,1.645404632633797,False
2024-07-25 13:30:00,34.1501678885804,67.08189722025652,451.9705982327118,7.109312240031429,11.900154043802615,,32.69145447750638,54.23647178792542,59.40349628652308,438.237602842507,11.07928661714346,17.95370139371243,6.781186347806339,476.0517772011692,4.790841803771187,151.0671332777916,11.082980553670486,1.752950411370028,False
2024-07-25 13:45:00,34.76661365133896,69.44946642494392,457.30022617368104,6.9297231578991285,11.121838067057032,,33.5289641739944,54.87602714084173,59.755749159378155,387.4319260833393,11.475866689394769,18.274986459185783,6.694972516431401,425.8777517483513,4.192114909157904,133.7465438715203,11.19888416958109,1.5497277043333573,False
2024-07-25 14:00:00,33.38470080586268,66.45202395506675,455.7204922317027,6.940870129627351,11.539059214855545,,32.43984725298332,54.68645906780432,59.387026723948665,423.0538157192571,11.35734764048162,17.93877259381309,6.656546581306559,461.0064825348584,4.598189085228194,146.1952820988557,11.090370193880473,1.6922152628770284,False
2024-07-25 14:15:00,35.40173312151438,63.200795437533074,457.6048270177731,6.826852520516803,11.22398488738644,,33.85626252824536,54.91257924213277,59.73346173143147,405.97461107208846,11.49881367697368,18.254545720609116,6.763422159684211,444.49139262935546,4.397132366869637,140.38092829566722,11.135958757765906,1.623898444288354,False
2024-07-25 14:30:00,34.214347719889886,67.63301071550713,455.52512429300816,7.049787943053128,11.949788765257429,,32.864288559214216,54.66301491516098,59.4313296164822,450.2529183128233,11.342747174565002,17.978949678793008,7.011758433084961,488.5863735992662,4.9000008222043006,155.72432670376548,11.034616827834828,1.801011673251293,False
2024-07-25 14:45:00,34.64718943248325,65.34118945795475,458.8866856945994,7.03870560401134,11.587763380912484,,32.95790490409874,55.06640228335193,59.67096748961511,421.17797090814753,11.595717259905388,18.197310922172473,6.485073911433841,459.4560730016592,4.549057776901145,145.638059428481,11.0953621264115,1.68471188363259,False
2024-07-25 15:00:00,34.97015452092483,66.89398954734024,450.923379236868,7.106133225243302,11.489464575768125,,33.68502483440898,54.11080550842416,59.497648337556754,399.0407858794772,11.002452566776531,18.039204361169933,6.386693180270246,436.4691359876939,4.383331350524823,137.8970667394072,11.131940566724477,1.5961631435179089,False
2024-07-25 15:15:00,34.571855962212716,68.79350472420988,452.0926353156053,6.975665433320347,10.949089315293543,,33.422021585512375,54.25111623787264,59.33289059596293,363.03888194633214,11.0882636320318,17.889759329029914,6.488635816245504,400.50554072363934,3.973423881973196,125.32574752463272,11.239334410897364,1.4521555277853286,False
2024-07-25 15:30:00,34.89734004986526,65.81363945947363,451.9721631880184,6.980635831398541,11.36874120839716,,33.565614201971385,54.23665958256221,59.33517659017486,401.39906904329376,11.079401704154572,17.891827193659633,6.341216834838065,438.71151477594606,4.38810537699862,138.36833322250712,11.151022503001611,1.605596276173175,False
2024-07-25 15:45:00,35.16455196952167,61.23102705403017,460.69203702764514,7.068280427217184,11.492561255982176,,33.3814967588099,55.28304444331742,59.234163156219815,413.2759355135109,11.733115960754157,17.800604417698548,6.364424786671849,451.17408067863545,4.424280828764992,142.2005790959704,11.158739660798794,1.6531037420540435,False
2024-07-25 16:00:00,34.92145193042748,62.21315818117045,456.0531677120254,6.88091602321133,11.12363879603594,,33.33028683847022,54.72638012544305,58.9477405369376,393.1997528860676,11.38223835735882,17.54363031060934,6.618940806968602,430.74456236100434,4.242722772824611,134.99202288154635,11.222356651051754,1.5727990115442703,False
2024-07-25 16:15:00,34.24437300729381,68.60698315688256,444.4162276429007,7.125785725562386,11.409502697670204,,32.77988608366347,53.32994731714809,58.84176538448492,387.8746650730129,10.532973023145903,17.449181475035704,6.124575823998903,423.98139539519343,4.283716972107818,132.81852448040718,11.226917129506752,1.5514986602920517,False
2024-07-25 16:30:00,35.4472020445265,63.373089073688014,453.3577626500287,6.99002941170118,11.362741542705688,,33.16911382805393,54.40293151800344,58.948699778831234,405.09285598049655,11.181611920408958,17.54448677392019,6.438729423467684,442.2576840982934,4.3727121310045085,138.3056484924399,11.246252715836986,1.6203714239219862,False
2024-07-25 16:45:00,34.3347217716807,62.02752148765397,438.44745377491375,6.948035732335755,11.046522929314426,,32.69642453968352,52.61369445298965,59.42811224067451,368.4105692142187,10.114255096550853,17.976029910380937,6.093669883637705,404.59452410478815,4.098487196978671,125.36869601140971,11.350193362041809,1.4736422768568749,True
2024-07-25 17:00:00,35.07747522253612,63.97435060744106,447.20599017468055,6.969381919345332,10.442643145265748,,33.01580335325669,53.66471882096167,58.67069530053504,319.59650392232,10.732578717891183,17.29743400585143,6.1067990287904355,355.733315674853,3.4732612259204165,108.36599771112414,11.545264175609825,1.27838601568928,False
2024-07-25 17:15:00,34.268040897593835,67.81015026932032,451.7958729349001,6.9205798772823135,10.819130827525903,,32.42234298720795,54.21550475218801,58.505627995713546,363.8285027821128,11.066442307846362,17.151847768538424,6.123355838869893,400.1701486973675,3.8985509502435898,122.88346459531324,11.453114685556477,1.4553140111284513,False
2024-07-25 17:30:00,34.07045388558167,67.6882417448319,445.9465380042894,6.944071092896304,10.640255660114637,,31.679357180882892,53.51358456051473,58.75398004251426,341.9008263732924,10.642156378209888,17.37120123900048,5.7644580043116935,377.6786419948144,3.6961845672183324,114.99644631094513,11.550755058152939,1.3676033054931696,False
2024-07-25 17:45:00,35.411788574585906,64.84815509175517,442.6623942980273,7.000841232163888,10.526559763973085,,32.92200665039921,53.11948731576328,58.41305044111123,325.16509978726356,10.408763291225387,17.07055482825516,5.6368963521891216,360.28131425893326,3.525718531809196,108.88504644886487,11.637129464271611,1.3006603991490542,False
2024-07-25 18:00:00,35.086413095848584,65.50575714592797,435.8505970627468,6.9191854843037675,10.09267068009137,,32.40615942328118,52.30207164752961,58.805997986481806,289.5169944966249,9.935601898867649,17.417380974804335,5.303207499208944,324.17318486950586,3.1734851957876025,96.49884061738446,11.814826829957351,1.1580679779864995,False
2024-07-25 18:15:00,34.58702172300929,65.64538563511833,445.6937363342756,6.84535027639985,9.991576722127354,,31.634014816804168,53.48324836011307,58.19366180089214,294.9357905539718,10.62406790906938,16.87893476005342,5.243827496035777,329.68262071913034,3.1462264457275033,97.83054693184494,11.852062708766818,1.1797431622158872,False
2024-07-25 18:30:00,34.47791352706346,68.07587806895165,435.9972278324517,6.926551012679566,10.08351605338133,,31.8638797265982,52.3196673398942,58.27037681763029,290.9566934953173,9.945633009139808,16.945775827923658,4.834067825982282,324.6821701583631,3.156965040701765,96.02879389293629,11.89129995447084,1.1638267739812693,False
2024-07-25 18:45:00,33.71618303862053,70.5233093647316,442.8085566848585,7.167051818957368,9.75913795607119,,31.74424373772081,53.13702680218302,57.5096301045357,243.87927084461245,10.41907728289145,16.290698275730573,4.97323227092848,277.56227867416294,2.592086137113821,80.0780349675325,12.190440668191023,0.9755170833784498,False
2024-07-25 19:00:00,33.24485136884771,67.14194274211825,437.34060535098854,6.9974573373324755,9.887602920719976,,30.790987677680008,52.48087264211863,57.63133290689884,269.9802594510874,10.03784883852862,16.394341209023366,4.3610393520296755,302.7734888506691,2.8901455833875005,88.183533124951,12.07543316254936,1.0799210378043498,False
2024-07-25 19:15:00,33.07804503787771,65.97066001244569,436.93843856411513,7.071752156135701,10.015534853416112,,31.004616412352192,52.432612627693814,57.74096212791939,276.20885369356165,10.010182678879154,16.488077715464318,4.492750140070863,309.19986422797604,2.943782697280411,89.73750164197158,12.118188077359758,1.1048354147742465,False
2024-07-25 19:30:00,34.19296071375054,69.25993377786685,429.0478935954443,6.85044216519188,9.393408101543027,,30.69407299031037,51.48574723145333,57.04626584105561,235.55955616619664,9.477604212938816,15.9000921607353,4.091277063262448,267.0285296031332,2.5429659363511474,76.11921318503869,12.337743643398673,0.9422382246647866,False
2024-07-25 19:45:00,34.08083300821178,68.77077884301211,429.26926525005325,6.963389839677384,9.18710295540954,,31.158578935119188,51.51231183000639,57.05651112275435,207.21309545533487,9.49228198434434,15.90866047869237,4.130993786895894,238.74503170526748,2.2237131157321555,66.5972852766334,12.608115676481402,0.8288523818213395,False
2024-07-25 20:00:00,33.910418891965925,70.05760627079533,430.284662190273,6.889237549843845,8.56057389481053,,30.658838892587,51.63415946283276,57.480841834893226,156.95742739292598,9.559800800642048,16.266246042793778,3.749100878396242,188.53257511475803,1.6713363449666847,50.17272586328202,13.215727375176536,0.6278297095717039,False
2024-07-25 20:15:00,32.67940398683026,74.67564296727582,434.4368141299444,7.036948508498428,8.992415352391049,,29.73707549041734,52.132417695593325,57.08662238573809,186.4146514472712,9.839229864035875,15.933860900160475,3.602735869962826,217.7904780814304,1.955466843892621,59.268652089135266,12.923680300008089,0.7456586057890848,False
2024-07-25 20:30:00,32.562662445220454,72.26510015505274,430.50050176322793,6.829941578975356,8.563361181318768,,29.356907291971584,51.66006021158735,56.837358453255995,164.62537127470975,9.574194192124628,15.726049350857656,3.525023843377674,195.45063866106972,1.733419602343412,52.062538398252926,13.20334961220503,0.658501485098839,False
2024-07-25 20:45:00,32.654370137566005,70.5015602627827,424.6443964034023,6.993985512871147,8.446765269909426,,29.267522341982833,50.957327568408274,56.65748075249343,136.81233144083998,9.18877121818458,15.57721294988213,3.26187212266835,166.840187731575,1.4527797570382788,43.04008802971402,13.63326533734899,0.5472493257633599,False
2024-07-25 21:00:00,32.53474217485906,73.7273370216686,425.1443027210371,7.055012838108872,8.641246562102644,,29.069902394551058,51.01731632652445,56.30929461874605,150.3271651173154,9.221261470757142,15.291786936520117,3.309214998757199,180.14942852334983,1.5862337239937725,47.04912121733553,13.466469165064296,0.6013086604692616,False
2024-07-25 21:15:00,31.579267068777444,70.99969111781634,429.94301898050475,6.874875225151318,8.24219310572212,,28.305868474212755,51.59316227766057,56.061446030699216,131.70150368306025,9.53704761800642,15.090751378025582,3.060833938332656,161.3901366174249,1.367317880570801,41.0136450420928,13.839518772372934,0.526806014732241,False
2024-07-25 21:30:00,32.463689934080335,73.23270952208873,426.359087816585,6.917115140159016,7.969332753727082,,27.81902806149401,51.1630905379902,55.86922319057035,100.99507427629275,9.30053259583424,14.936054033771072,2.9740640346032525,130.20572494050134,1.0522176135680663,31.298899340268456,14.63097886086289,0.403980297105171,False
2024-07-25 21:45:00,31.59965973679112,74.76231698646143,420.0846828726292,6.826941358824497,7.905257494787439,,28.605408319271127,50.410161944715504,55.59610569878446,102.45506252746954,8.89593878550008,14.718077757722437,2.7908690454888845,130.85994811618093,1.0783161359629423,31.60319015273397,14.562910747312444,0.40982025010987816,False
2024-07-25 22:00:00,31.390872453284015,73.52512004224006,421.9445891802646,6.919981751733872,7.40838579351548,,27.40498287016803,50.63335070163174,55.331461201718334,46.81983470362005,9.014621825476675,14.508896915676134,2.6922232346845965,75.03557667945745,0.48840404178160757,14.377475790134994,18.355108159022258,0.18727933881448022,False
2024-07-25 22:15:00,30.959023837061707,80.2555920451142,425.9550774440891,7.041439392347346,7.618580181477722,,27.06693422011807,51.11460929329069,55.45866981008284,56.09060694287499,9.274118577802794,14.609196257910614,2.6457423080147553,84.61966408660315,0.5771407891303761,17.15116172222167,17.352023344692295,0.22436242777149998,False
2024-07-25 22:30:00,31.241616643451326,78.40788765805608,423.0501988813037,7.027159133006326,7.116523060518026,,27.24622326158496,50.766023865756445,55.29542792193423,8.626238373538708,9.08566995657757,14.480569663428955,2.573420013834079,36.76589800737932,0.08936392751169997,2.6375586450931863,49.02475383154358,0.03450495349415483,False
2024-07-25 22:45:00,30.718466617321692,77.02630033341846,425.5118055194556,6.990879233159671,7.172254801098507,,27.5141153955459,51.06141666233467,55.15013618863069,17.609932976068734,9.245195247558511,14.366723879619483,2.5772147703099866,45.79906687355672,0.18137556793883647,5.38441310676279,29.915111452349258,0.07043973190427494,False
2024-07-25 23:00:00,30.626154522823136,78.86974132824359,425.4519521628224,6.921503591589596,7.341734702609528,,27.20229091270126,51.05423425953869,55.278719826894026,40.79491438976765,9.241294452361352,14.467447260090148,2.6863548562633386,69.19001095848247,0.42023111101993127,12.473453023815344,19.508733313572087,0.1631796575590706,False
2024-07-25 23:15:00,31.49909667147283,74.8541206938809,425.69229617831655,7.081240096537421,7.301984052937277,,27.53313687386201,51.08307554139799,55.45616559574785,21.441339666159095,9.256964927732753,14.607217329807185,2.676485078461313,49.982007002160344,0.2207439563998559,6.5559040163248135,26.813497907973115,0.08576535866463639,False
2024-07-25 23:30:00,29.544822252961527,81.47968024951315,421.489423855513,6.964600958512759,7.463548237674921,,25.70633901937516,50.578730862661565,55.43802827721401,47.98534750249717,8.985480188587392,14.592889845505663,2.3699614487920204,75.93367898538226,0.4989472791621621,14.671999852363541,18.201932366334393,0.1919413900099887,False
2024-07-25 23:45:00,29.507732735999237,81.50984870126382,419.8912878197155,7.004663616156119,7.553657961124177,,25.923522428822668,50.38695453836586,55.03670055341083,52.598340057844446,8.883658128481766,14.278255447134224,2.5889820479513577,80.3492356814118,0.5489943449680581,16.08246845608651,17.571199512260073,0.21039336023137778,False
