timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-26 00:00:00,29.67275777976642,82.32335324351835,427.8751266369113,6.982301689112143,8.138816693116787,,26.589726309893383,51.34501519642936,56.16945824641377,112.425160661907,9.400097713618898,15.178144483918905,2.6220440222291215,141.62544688167392,1.1565150040046444,34.52361666483254,14.427709052575395,0.449700642647628,False
2024-07-26 00:15:00,29.28612843891732,79.034892928503,417.7898377570908,6.977157491839139,7.743525673314629,,26.062418255953773,50.1347805308509,55.765840372988634,73.05331167046555,8.750943145729252,14.853292414932769,2.6465414424436875,101.30408867357126,0.7663681814754897,22.337949811812045,15.949829006982101,0.2922132466818622,False
2024-07-26 00:30:00,28.79401979472067,83.5771391604383,414.88202923550216,7.073657141374245,7.348047551794772,,25.761975695175597,49.78584350826026,55.33274628707577,25.975317027725207,8.569492773648284,14.509907856122071,2.5039411264584457,53.558658783954,0.27439041042052725,7.942212934397269,23.717042655374385,0.10390126811090084,False
2024-07-26 00:45:00,29.119616288908976,82.53472271083452,416.0352152602028,7.054586540322096,7.445327719507892,,26.0379364268598,49.924225831224334,55.63540600379946,37.09254051242586,8.64114962206987,14.7493119916703,2.5769934038460973,65.05999553001212,0.3907411791857962,11.341415187079336,20.17526036254544,0.14837016204970346,False
2024-07-26 01:00:00,28.89404148115319,80.62663647751644,421.8685606079127,7.059322343452508,7.463653346366735,,25.714521723644665,50.62422727294952,55.287537966187585,38.92077756743363,9.009749773372922,14.47437196734139,2.561525525896194,66.96642483404415,0.4043310029142271,11.900416949018508,19.79098019424924,0.15568311026973453,False
2024-07-26 01:15:00,29.4771281752888,83.42780132406072,423.1954444735093,6.897923344396717,7.347459480726648,,25.70020538446411,50.78345333682112,55.121973147936075,43.408311859961614,9.095031304082092,14.34472552711872,2.499893120993679,71.3479618121561,0.4495361363299306,13.272525434301857,18.90603133031797,0.17363324743984646,False
2024-07-26 01:30:00,28.051409377709376,83.94559051014794,423.74762144759904,7.031324961991301,7.515168927394299,,25.193039430515608,50.849714573711886,55.204274489489386,46.78212081646603,9.130678822076536,14.409074842465095,2.611922776972245,74.9337972579799,0.4838439654029978,14.30410126084266,18.424237926625946,0.18712848326586412,False
2024-07-26 01:45:00,28.568608176040463,83.93114136620865,422.48823205882223,7.016039764362217,7.739573619494274,,25.658567213069016,50.69858784705867,55.6129692158286,69.74944844898087,9.049510661685336,14.73147476693786,2.6640913355291413,98.1945252131332,0.7235338551320565,21.32659135776039,16.193405658749228,0.2789977937959235,False
2024-07-26 02:00:00,28.59372805929852,84.44180463407524,417.2949543052821,6.979530380928547,7.485028443797627,,25.608985632349935,50.07539451663385,55.40921162070053,48.13155946494357,8.71988277453418,14.57014554380658,2.716502303525457,76.13809008680978,0.50549806286908,14.716705622001141,18.195489514649832,0.1925262378597743,False
2024-07-26 02:15:00,28.06327115358418,83.04349710151455,419.24923559118486,6.932672258035176,7.4274754042976046,,25.116460130134826,50.30990827094219,55.474347842471325,47.333872413577765,8.842968629658921,14.621589714642612,2.654344065403419,75.45277482328272,0.49480314626242894,14.472804829175544,18.335589554730575,0.18933548965431107,False
2024-07-26 02:30:00,27.59132796226323,84.13099351865525,423.0087780322168,7.036821710588748,7.543704464925202,,25.209906869070004,50.76105336386602,55.58027354733099,48.924252518866666,9.08300148376339,14.705507498570745,2.7094549544039417,77.42221645560474,0.5068827543364547,14.959079450168687,18.202586341052644,0.19569701007546667,False
2024-07-26 02:45:00,27.514578696813413,83.36982022192095,417.5307066797258,7.003678575492205,7.625706250025189,,25.303353608005178,50.1036848015671,55.35712333744474,59.26051640881326,8.734670118550834,14.529093490073794,2.649505267149564,87.17378528458745,0.6220276745329842,18.11949549715875,16.920460224401356,0.23704206563525304,False
2024-07-26 03:00:00,27.81143846244069,85.67972004477119,423.09322388496025,7.09229716253347,7.679306784398709,,25.396800346940353,50.77118686619523,55.400953354174334,56.66939729591744,9.088442327860248,14.563631850000853,2.6021386016335777,84.92361007541211,0.5870096218652394,17.327234917199718,17.237391774422477,0.22667758918366976,False
2024-07-26 03:15:00,29.081518935727154,88.40867426361547,421.6385459983805,7.064536722965832,7.926921610060307,,25.49024708587553,50.596625519805656,55.43650075235622,82.96764213657065,8.995020699735742,14.591683612790472,2.446191256860771,111.00053770595764,0.8623848870944757,25.368186259677845,15.388916145430834,0.3318705685462826,False
2024-07-26 03:30:00,29.015315589032653,87.64840439701814,418.6441497086772,6.967486889655042,7.136398452164578,,25.281605693581557,50.237297965041265,55.579944655222235,16.135101802020557,8.804735739497689,14.7052464438956,2.6150655514218255,44.26014953683568,0.16891156250953543,4.933468726985819,31.552433903063537,0.06454040720808223,False
2024-07-26 03:45:00,27.062865802653533,86.22446319457512,417.6886170326488,7.134558691263088,7.595508775148413,,25.207052338900525,50.12263404391785,55.50976823246377,43.931278475796894,8.744584238888871,14.64961527139466,2.706686947253,72.03216493333342,0.4609500838853249,13.43242770675967,18.860114463377716,0.17572511390318757,False
2024-07-26 04:00:00,27.74706813780855,88.52189605508258,416.41243492825686,7.039058581491005,7.714377401131573,,25.13249898421949,49.96949219139082,55.61282599145921,64.16524348121345,8.664675764999629,14.7313609499211,2.746057106480786,92.30733730261495,0.6753188196405677,19.61916484681583,16.547335619435724,0.2566609739248538,False
2024-07-26 04:15:00,27.967564349969727,84.71322646475176,422.1972267632594,7.115156458647448,7.31220962893286,,25.341966883570176,50.663667211591125,55.763642750687346,18.98305502426998,9.03082392549194,14.851536466841448,2.538780634574632,47.404196051178005,0.19705317028541192,5.8042589042207835,28.72383197633654,0.07593222009707992,False
2024-07-26 04:30:00,27.74458911937912,86.16034390103482,420.3550750824973,7.023750709190223,7.474214548062565,,25.58540915049671,50.44260900989968,55.50617189683841,43.20594740730224,8.91312775645209,14.646768122772295,2.5974130612888096,71.36325634781544,0.4504638388723423,13.21065047925674,18.99865362189098,0.17282378962920897,False
2024-07-26 04:45:00,29.179184479498083,85.70462539297084,423.0506293867021,6.9487884775457385,7.541762324015378,,25.82885141742324,50.76607552640424,55.482514561342626,57.23941523862299,9.08569769395215,14.6280482669626,2.6776790448010948,85.63084024433884,0.5929738464696399,17.501523603361377,17.207854125425836,0.22895766095449196,False
2024-07-26 05:00:00,28.861712196432727,85.54502324639743,424.4793012210192,7.147654111313857,7.825271437806423,,25.51397532461776,50.937516146522306,55.573870877406094,65.6308945697505,9.178058027420125,14.700426001555677,2.674395195106079,94.18377379383236,0.677617326492566,20.067302323646917,16.506669760119003,0.26252357827900197,False
2024-07-26 05:15:00,28.14798280964395,85.53120943621904,418.87711348124736,7.016477471300162,7.725684995687958,,25.37096001574196,50.26525361774968,55.50082769642496,67.78401205872076,8.819442688783964,14.642537905191682,2.612420301404913,95.85841295410133,0.7092075243877964,20.725639527074467,16.266520409137048,0.2711360482348831,False
2024-07-26 05:30:00,28.188714156229892,84.0634356704833,415.81864741018194,7.042442905196867,7.101732743419417,,25.22794470686616,49.89823768922183,55.64974450410066,5.625375671646727,8.627662149343157,14.760718623072473,2.6462010548834307,33.659957498945786,0.05928983822254974,1.7200148653627036,68.82619034738913,0.02250150268658691,False
2024-07-26 05:45:00,28.502641733999223,83.66024878309216,419.1463325103676,7.047015551660933,7.580887852908752,,25.687155955583005,50.297559901244114,55.45935258927935,51.05877175821976,8.836458811810596,14.609735847741527,2.5744197950149044,79.07938621278679,0.5338723012478193,15.611730052793275,17.814950705005884,0.20423508703287904,False
2024-07-26 06:00:00,28.41916463131153,86.25056760587461,419.7351511237715,7.168184742904176,7.740358281662685,,25.00479450102559,50.36821813485258,55.23577626516979,54.79871999480161,8.873751640647647,14.43375611128066,2.436009569131354,82.54223731586127,0.5721735387585092,16.755256625610524,17.325968508065518,0.21919487997920645,False
2024-07-26 06:15:00,28.162504245462063,82.35440418888147,424.10676999376625,6.806324919731725,7.494566455528315,,25.675601592049375,50.892812399251945,55.71345309990426,66.60140454971761,9.153914705880103,14.811471504747525,2.640368922210684,95.20715968255594,0.6882415357965908,20.36404545512169,16.44288122129161,0.26640561819887043,False
2024-07-26 06:30:00,28.253853403823275,84.00761567606163,416.4643413395579,7.057470822356456,7.528701830312624,,25.214038492101928,49.97572096074695,55.1967685461896,44.77947381931098,8.66791636194808,14.40319817828641,2.5501496981774907,72.40073805772296,0.4712310079561677,13.691771914992538,18.597548756285313,0.17911789527724392,False
2024-07-26 06:45:00,28.262170401841807,83.90308224299336,413.9650586240879,7.011847638738185,7.729571768212793,,25.337980344377673,49.675807034890546,55.60182274687002,67.79002648720606,8.51279748961408,14.722618684295371,2.5049158481770584,95.53035850929258,0.7177241294746075,20.728563494060243,16.208565102615864,0.2711601059488242,False
2024-07-26 07:00:00,28.69990201606705,83.93602990010093,417.33381534717023,6.779935752986756,7.230432079390384,,25.53865469167179,50.08005784166043,55.96218278565599,42.713979447443705,8.722319146824047,15.010733487767157,2.9011741186964777,71.34820620073138,0.4504963264036279,13.1166461670242,19.130777640310598,0.17085591778977482,False
2024-07-26 07:15:00,28.823374313461663,80.01730244211488,428.31823570805005,6.984661649941048,7.662009614393288,,26.13905869228789,51.398188284966,55.668337222172674,65.61888809122594,9.42933229653978,14.77551834502655,2.887052474721146,94.71079120751342,0.67734796445224,20.24073917676816,16.45680277621217,0.2624755523649038,False
2024-07-26 07:30:00,28.96726106328896,81.52570415551745,427.0022475041506,6.868246595349469,7.937927778156481,,25.75169610197606,51.240269700498075,55.85374652060653,102.82616012831122,9.342685483442825,14.923644893115656,2.7594071594983025,131.85189766436798,1.0696811828070114,31.86636237919776,14.552119836191245,0.4113046405132449,False
2024-07-26 07:45:00,30.249537122133447,81.23948326582737,426.82216327543983,6.986015140613283,8.170416616264973,,27.386137461277823,51.21865959305278,56.288912091043414,113.25470184663804,9.33086989568369,15.27518723671222,3.0386338755328723,142.8993928545668,1.1844014756516899,35.26905928169376,14.249803507812066,0.45301880738655215,False
2024-07-26 08:00:00,29.23574889311467,79.142519121165,433.0894779895527,6.949313553402641,8.402916347785053,,26.4241329296291,51.97073735874632,56.30952767783156,140.33219131398516,9.74796909807163,15.29197681128168,3.0951343834151515,170.4672716067536,1.4536027943824124,43.92091259536096,13.650294559322901,0.5613287652559407,False
2024-07-26 08:15:00,29.938347998526552,82.46518059891208,427.21029035841576,7.022198458272198,8.244532258263494,,27.391076497638444,51.26523484300989,56.04500354895523,115.80614175708452,9.356347890000588,15.077477194757058,3.51071115622806,145.75067799807024,1.2223337999912953,36.43170526453428,14.070303072478643,0.4632245670283381,False
2024-07-26 08:30:00,30.171950797888503,83.16067170932138,434.0487269322776,6.956152194071079,8.690605292820525,,27.7889975273202,52.08584723187331,56.85673978191746,166.08119052820211,9.81288493459688,15.74214241098452,3.6740510734679033,197.3102689472514,1.7344530987494462,52.52293915664748,13.21213601199726,0.6643247621128084,False
2024-07-26 08:45:00,30.36190012108037,74.93957685844622,427.5824837536131,7.037285220432875,8.862519905500761,,27.920576129726346,51.30989805043357,56.45893722999669,171.25433950985743,9.380823463875354,15.41402552193846,3.639640565532915,201.68882906120416,1.825234685067886,54.448584316535865,13.027696141455614,0.6850173580394298,False
2024-07-26 09:00:00,30.935713663131185,78.17058316314518,444.91024930926426,6.994921008784915,8.842995293687071,,28.628000414145266,53.38922991711171,56.93021435726117,179.45434720667546,10.56813805336226,15.803250869747425,3.846437924468196,211.67217405425333,1.8480742849021565,57.36405034745461,12.977658161159503,0.7178173888267019,False
2024-07-26 09:15:00,29.713440185126768,79.75560106601284,430.3261518820899,6.881409927702344,9.212191803342265,,28.09148040440096,51.63913822585079,57.17730352376517,217.72485906004377,9.562566444900536,16.00991358963832,3.997621657792518,249.29496075237512,2.3307818756399206,69.97571518718046,12.529637955407816,0.8708994362401751,False
2024-07-26 09:30:00,31.03769141511368,75.34120653128737,436.9493595844704,7.141586012009134,9.27963239565126,,28.793191091737476,52.43392315013645,58.14625556511607,201.6984869631984,10.010933293599177,16.83771815290673,4.18569725103173,234.73283566073604,2.138046383642126,65.17727566704706,12.666306999944165,0.8067939478527936,False
2024-07-26 09:45:00,30.875021814084192,80.11261139820004,443.8882835258096,7.019512773182536,9.47067230720678,,28.799051938241632,53.26659402309715,57.657011690136535,233.64519554380493,10.495479672738933,16.416265446404417,4.408190638473441,266.9651313014217,2.451159534024243,75.9089936415014,12.368973974564332,0.9345807821752197,False
2024-07-26 10:00:00,31.000838366484103,78.02778437269747,440.39140136949214,6.874556754816368,9.60302324994879,,29.1678003514659,52.84696816433905,57.77896406681752,256.6551273279266,10.249383383136488,16.52065379503673,4.377412620018741,289.80257712611854,2.728466495132423,83.83115109388629,12.158197167197082,1.0266205093117065,False
2024-07-26 10:15:00,31.73299419522321,73.43161445285087,441.40451358841506,7.041368410056835,10.117811189065646,,29.8756561916399,52.968541630609806,57.69104825223255,288.53271711272936,10.320281780626976,16.44535556751456,4.545288329491277,321.8436427903622,3.0764427790088114,94.74004465492978,11.947683746788318,1.1541308684509175,False
2024-07-26 10:30:00,32.11503671878655,73.01524418692505,435.31967962219807,7.119265927101979,10.380880545128496,,30.48741067156412,52.23836155466377,57.86225636729462,300.13441570261193,9.899337903210649,16.592203773228483,4.797844694558387,333.42380207360947,3.2616146180265178,99.05785496612695,11.838046687906528,1.2005376628104478,False
2024-07-26 10:45:00,32.045591722517045,73.48105390112472,444.7898572413469,7.103379366241523,10.363576453664194,,30.0804805278715,53.374782868961624,58.248074876110906,304.99990213848474,10.559561206193424,16.926326198605175,5.103425868671502,339.58921541195485,3.2601970874226716,101.16882452388184,11.80536866198254,1.219999608553939,False
2024-07-26 11:00:00,32.27912209899282,74.68009581367929,445.3585867653394,7.03936125374612,10.13473510126208,,30.612629078121355,53.44303041184073,58.27535319494006,288.55119609472433,10.600118896679142,16.950117782494246,5.51922359976626,323.62065637366396,3.095373847515961,96.1769305816176,11.83416690034935,1.1542047843788974,False
2024-07-26 11:15:00,32.80651057404763,71.60443690262818,448.2795162253301,7.04131388607776,10.681842649099366,,31.63633307525528,53.7935419470396,58.386369177175936,340.01417304447716,10.810055652133284,17.0471736164185,5.220990261701712,375.09239257473064,3.6405287630216057,113.85741904479268,11.58642059299044,1.3600566921779087,False
2024-07-26 11:30:00,33.135560377509336,68.71828525204663,438.7539993146215,6.891059452285999,11.068094085005082,,31.40222333401704,52.65047991775458,58.49933478026308,380.1481388992772,10.135484422904227,17.146313497727583,5.787772044015133,415.2177088639242,4.177034632719083,127.86071770826025,11.421183208172149,1.520592555597109,False
2024-07-26 11:45:00,32.472985864835124,68.41299982437383,449.9508850347641,7.061704474208185,11.051465912093352,,30.837402665406948,53.99410620417169,58.97564944663452,370.82011500681256,10.931419909809415,17.56856029635711,5.867723788589894,407.187819001569,3.989761437885167,125.244889076101,11.434235520447954,1.4832804600272502,False
2024-07-26 12:00:00,33.08792129173589,70.5181707107272,442.18255208500375,7.094665998548592,11.092420337360345,,32.33659759117312,53.06190625020045,58.492797480524,363.7262666077749,10.374950941438478,17.140565839287326,5.98650548327058,399.22828887177127,3.9977543388117525,123.329133113027,11.384867926341638,1.4549050664310996,False
2024-07-26 12:15:00,33.12470319029132,67.86992876845265,448.9956035112528,7.022904524159677,10.909608998664067,,31.55387635063495,53.879472421350336,59.12639036227843,357.7787601882748,10.861942801974294,17.703619885024633,5.871511176912735,394.2158340521865,3.8867044745043904,121.75073239905232,11.387669388445762,1.4311150407530993,False
2024-07-26 12:30:00,33.693681460763,69.7669459973631,451.1429819666321,7.1873920953762855,11.266316898408846,,32.51909881958978,54.13715783599584,59.08815596701126,376.0300438156273,11.01853520261126,17.669297668946403,5.850457891054822,412.5683345782398,4.07892480303256,128.3831059836435,11.302132173812126,1.5041201752625093,False
2024-07-26 12:45:00,33.83916764692377,71.30150377979854,451.9741628371544,7.102003331967227,11.381936577607444,,32.544903121589044,54.23689954045852,59.389466333327434,394.1226010952275,11.079548759764643,17.94098345019556,6.263434163768808,431.4065674689565,4.279933245640217,134.95798270813728,11.242439071348366,1.5764904043809098,False
2024-07-26 13:00:00,33.26826541462786,69.29927119888734,455.23617469182904,7.018352380384587,11.131419481964452,,31.7519371954892,54.62834096301948,59.21290086670859,380.50087916260946,11.321176001703996,17.781442548422348,6.561293286440282,418.1647909991761,4.1130671015798645,130.63228806568122,11.258208760797709,1.5220035166504378,False
2024-07-26 13:15:00,34.38163239933637,67.91588418793708,447.8194802518825,6.802397932602771,11.090863786118138,,33.39745062021959,53.7383376302259,59.28677740675745,389.3961598014054,10.776809122197216,17.84808027723771,6.540409364094306,426.5614585649347,4.288465853515367,133.98399147703734,11.196984305621227,1.5575846392056216,True
2024-07-26 13:30:00,34.9873606052675,66.95281857147786,447.747118278673,7.033142041649722,11.881241223289107,,33.60461007826907,53.72965419344075,59.28320338305525,439.33107227348256,10.771585777501736,17.844852629217947,6.3959398914649155,476.3434505716672,4.848099181639386,151.444068737444,11.062169219482554,1.7573242890939302,False
2024-07-26 13:45:00,34.575917639097156,65.90481264300958,450.3362389062049,6.983452138423248,11.326534859496654,,33.39115377545084,54.04034866874459,59.412192015713664,395.2717792310992,10.959530135993557,17.961586958859197,6.699418728817162,432.8923150547691,4.343082721073406,136.45296322516845,11.157561082314439,1.5810871169243967,False
2024-07-26 14:00:00,34.395537401615606,69.5656784517322,458.0490582515538,6.944413052734478,11.547665032059824,,33.062247283538774,54.96588699018645,59.40865620080537,425.6836557532123,11.53233447266126,17.958380290400452,6.5314631670326335,463.7058336833067,4.6032519793253455,147.1040794937812,11.086391503732116,1.7027346230128493,False
2024-07-26 14:15:00,34.834914000993656,68.94356413884962,453.4014051805263,7.001935816397942,11.678980124186534,,33.513282490032374,54.40816862166316,59.61361716930501,427.8515247692288,11.184841428257323,18.144892521350513,6.693774080534233,465.8750327993709,4.677044307788592,147.9456906460484,11.074891625436816,1.711406099076915,False
2024-07-26 14:30:00,34.24646293003269,64.08567442965415,458.9045034662393,6.8626591794081016,11.044602282787128,,32.478944165129164,55.06854041594871,59.71855692620519,387.1225658934959,11.597068036933678,18.24088440468004,6.905588410712952,425.8661067458226,4.181943103379027,133.89008371449307,11.186572267882823,1.5484902635739837,False
2024-07-26 14:45:00,35.085501231423756,66.41073022284704,453.7082239537283,6.99423165784385,11.671010559787726,,33.797842213176864,54.4449868744474,59.68062832931979,428.1167583215438,11.207563295040227,18.206150887839065,6.693839960509876,466.22431246493295,4.676778901943877,148.03740508156645,11.076328351173897,1.712467033286175,False
2024-07-26 15:00:00,34.66075545931757,64.8188973575705,458.32528040154943,6.992205573964794,11.608070996670694,,33.56587542471997,54.999033648185936,59.330563079893395,427.10748615530264,11.55321045217843,17.887654068262332,7.07047234570824,465.6188230214517,4.6158654227059,147.59611450105479,11.09501700706859,1.7084299446212106,False
2024-07-26 15:15:00,35.121547770281396,69.33776929619212,455.74843823383577,7.045465965932833,11.488990243956613,,33.11955089297417,54.68981258806029,59.79529469867671,409.27343584208785,11.359437157612524,18.31129288559841,6.583737442858435,447.5279033281572,4.443524278023779,141.2865173391181,11.140168684512876,1.6370937433683515,False
2024-07-26 15:30:00,34.02213788814262,66.56571027890706,456.9761435592188,6.888936630582394,11.207067520859669,,32.60656497559264,54.83713722710626,59.66928243162746,399.37139547470395,11.451485591863346,18.195769335392043,6.433168956409189,437.45181935836854,4.318130890277275,137.6693634598872,11.175456979080614,1.5974855818988158,True
2024-07-26 15:45:00,34.97954805027833,62.83855864816474,453.0979627542755,6.962414848009796,11.2465045010622,,33.12121795373865,54.37175553051306,59.38619189095304,393.5839558765547,11.162399827126016,17.938016081680757,6.539989953468758,431.2243617388302,4.284089653052404,135.42493438188396,11.198942699567933,1.5743358235062188,True
2024-07-26 16:00:00,34.36582804172508,62.38259711681057,448.0884896380275,6.99272099789122,10.734147189236168,,32.37279272143913,53.7706187565633,58.89988287643766,340.6858332244553,10.79624198372449,17.500935765920705,6.429592052344143,377.41260302644463,3.7414261913449485,116.96311977942732,11.34853556699909,1.3627433328978211,False
2024-07-26 16:15:00,35.83210740049934,66.70992071657962,448.805681515131,7.025481533670632,10.939733217199633,,33.714764823093425,53.85668178181572,59.137599647508715,357.92153485020265,10.848165054280638,17.71369064433868,6.417062666958328,394.90045321578026,3.9142516835290007,122.56178198598755,11.33195741327168,1.4316861394008107,False
2024-07-26 16:30:00,35.45978731628185,64.46400692068684,447.2457534660038,6.9688480943702755,10.778607262564057,,33.6984119471194,53.66949041592046,58.932351465571855,348.1820589133412,10.735441832050771,17.529893921357658,6.191038950605188,384.6384336173548,3.8097591681937812,118.87532633693506,11.379765782497158,1.3927282356533648,False
2024-07-26 16:45:00,35.207662232934716,64.20512371654151,450.0226413976766,7.153431360886861,11.404853135769956,,33.18814577328207,54.002716967721184,59.07619889273307,392.2468846399029,10.936650640938543,17.65857316667228,6.012034060537044,428.8541425080507,4.251421774883095,133.48010223140088,11.299661852116824,1.5689875385596115,False
2024-07-26 17:00:00,34.59004886049496,67.3277625662998,445.66254679605834,6.881147354366009,10.79336978946484,,31.915989885208056,53.47950561552699,58.70164763374088,358.74564424318845,10.62183765615941,17.324824772650302,5.903669231363951,394.5959759033621,3.9122224350988315,121.64034708083717,11.408994470641009,1.4349825769727538,False
2024-07-26 17:15:00,34.75263180486049,69.50929199293347,448.8430268762934,6.930888026341281,10.804166933770729,,33.280541845535524,53.86116322515521,58.77045052434111,359.1075192006681,10.850873324499767,17.385814322265293,5.461896858991892,394.80610370642506,3.873278907429448,121.28894735889727,11.448141788441696,1.4364300768026723,False
2024-07-26 17:30:00,34.388332826571194,67.84523720430576,449.5043692262563,7.007477720654106,10.27458142958538,,32.48835699581157,53.94052430715076,58.80595722490268,304.6214931235605,10.898908297261835,17.417344756077416,5.67195336410733,340.60969954100705,3.267103708931274,102.45774937348872,11.691885880871093,1.218485972494242,False
2024-07-26 17:45:00,35.35357329306827,68.51029318960417,441.355763702321,7.2703113414288705,10.70487391686601,,32.785211247419454,52.96269164427852,58.38027941200451,315.82310208313527,10.316862760321996,17.041840053560147,5.166791783773517,350.34859668079093,3.4345625754371394,105.75677759527423,11.6510359198142,1.263292408332541,False
2024-07-26 18:00:00,34.19934057310776,65.86619132079639,449.8974934987647,6.914078401031582,10.008530872891342,,32.16836276316708,53.98769921985176,58.44950579210802,291.40522195586203,10.927528978159106,17.10253577397685,5.204354570541596,326.63964127853956,3.0944524718597597,97.12820526299052,11.827580003831866,1.1656208878234482,False
2024-07-26 18:15:00,34.926884944499186,66.98221653648038,444.3434660742531,6.789083791219801,9.967662971955397,,31.90423436411715,53.32121592891038,58.38141190061169,297.0659001682873,10.52780037110326,17.042831830113162,5.063446572391857,331.6999789418956,3.1785791807355954,98.53710678408211,11.83908137768766,1.1882636006731493,False
2024-07-26 18:30:00,34.223527805244665,64.36744610518694,440.6342929787803,7.273051879860116,10.28142745464602,,31.75957444688741,52.87611515745364,58.059278027657406,280.2110127029193,10.266351442761437,16.762271487812868,4.931208763462661,314.1708443969563,3.0083755747859033,92.48223597170018,11.947579425763555,1.120844050811677,False
2024-07-26 18:45:00,34.80474243468608,68.91447233980102,439.509239909756,7.067825336792793,9.811612724867802,,31.792008296320542,52.74110878917072,58.0576072197279,256.22878624945395,10.187914120488514,16.760824394542887,4.781997701071078,289.95952246555646,2.7437873880750088,84.1330123462826,12.121135474313267,1.0249151449978158,False
2024-07-26 19:00:00,33.512627722876374,66.62431510116868,444.4609222026045,7.019702934802688,9.390940090273578,,30.676697440295833,53.33531066431254,57.53059455385891,225.11325276160107,10.536151219002871,16.308520509954672,4.878399997865811,258.8363244884244,2.3712371554708893,73.52864250937799,12.380581527935643,0.9004530110464043,False
2024-07-26 19:15:00,33.4183840573153,67.63380679800882,440.6932559030588,7.0800639960702965,9.5300150017169,,30.492635192016493,52.88319070836705,57.56096812994294,231.8490915768543,10.270473331034896,16.33436465392656,4.359935590766332,264.81386515258214,2.4499510056466027,75.3254573770839,12.364350595035008,0.9273963663074172,False
2024-07-26 19:30:00,32.80524808229949,70.69030860088594,430.88850447127186,7.110188826921361,9.393462909561292,,29.95442988510154,51.70662053655262,57.4078080122213,212.41117696332557,9.600104701138536,16.204322245080554,4.039540765927435,244.2551446754721,2.283274082639931,68.63899697089255,12.515412254464136,0.8496447078533023,False
2024-07-26 19:45:00,32.69452789192949,68.56924420758713,435.6151275314849,7.042942220013199,9.317690900536418,,30.058543588755256,52.273815303778186,57.465173602426574,215.10228340782956,9.919507385105062,16.25294801941269,3.979125782050098,247.25386459439736,2.274748680523219,69.13283207457468,12.57856528777026,0.8604091336313182,False
2024-07-26 20:00:00,33.536143588139815,69.46553294445015,432.9151871909356,7.168676190004357,9.431734642253373,,30.20546527452914,51.94982246291227,57.551071072041125,213.8261132593952,9.736205032451648,16.32594048925285,3.84645515735959,245.7347139384593,2.263058452249016,68.35126658974696,12.644227854750582,0.8553044530375808,False
2024-07-26 20:15:00,32.58232158610811,71.19250942139368,430.7884644335519,7.116097148808872,9.06419326425755,,29.788488266538543,51.69461573202623,56.64156961857832,184.15241219962596,9.593419640845324,15.564092977705222,3.5995156854492825,214.9094405036258,1.9480961154486787,58.549396012050536,12.909381714128818,0.7366096487985039,False
2024-07-26 20:30:00,32.59445791567621,69.02912868034613,426.4894917896956,7.1173838442938075,8.68706988073413,,28.866088064270553,51.17873901476347,56.39521752725044,147.68640943244145,9.309069043798903,15.361895472992291,3.5334947329495807,177.89086868218223,1.5696860364403227,46.70561592323518,13.395438060029726,0.5907456377297658,False
2024-07-26 20:45:00,32.84214441220484,75.89897521737893,430.9817657493071,7.118090727982824,8.496962356829737,,29.645092889648183,51.71781188991685,56.69172255857711,131.7901033288208,9.606339575036626,15.605472995677257,3.3621481078194084,162.3640640073541,1.3788716288469134,41.46013439709813,13.773096045579441,0.5271604133152832,False
2024-07-26 21:00:00,31.97446655135168,72.57743961941088,431.7428654544375,7.210724455510933,8.60283412544786,,28.56685613264704,51.80914385453251,56.15672219330689,133.9777083034813,9.657322948783175,15.167822193200488,3.2586343305958896,164.06148777606086,1.3921096699369269,41.93209812392874,13.760443152715412,0.5359108332139252,False
2024-07-26 21:15:00,32.575513438496486,77.83191442526613,433.5747348159912,7.066431126534104,8.391291531872044,,28.658037125604626,52.02896817791894,55.78270114719215,128.689889155039,9.780772277209657,14.866769145598928,3.012199873686655,158.34963045153424,1.3248604053379403,40.07578719080268,13.89656172308094,0.514759556620156,False
2024-07-26 21:30:00,32.59508056294524,78.55777168790505,416.47335012928335,7.154308207397232,8.165247270176051,,28.514063659551567,49.976802015514,55.78713034599713,94.7831844326198,8.668478876794703,14.870310733042748,2.8644907654425698,123.18646480789982,1.010939062778819,29.373802336051536,14.749428479596055,0.37913273773047923,False
2024-07-26 21:45:00,31.988467958946025,73.61614264515602,424.93738417339176,7.019544720616637,7.926598755405642,,28.239135903660443,50.992486100807014,55.473463241633056,87.17833529088486,9.207804005718828,14.620890252741516,2.856556016174922,115.86358556552013,0.907054034789005,26.890945546570233,15.153510676232331,0.3487133411635394,False
2024-07-26 22:00:00,31.171598085582417,71.25448106738367,420.70941506970263,6.932946067216503,7.600643073732108,,27.25606574604829,50.48512980836431,55.39288096482411,63.82000959111691,8.935686831814508,14.557266643065429,2.696026203440826,92.00898926943766,0.6676970065156054,19.597904363201863,16.511745810343566,0.2552800383644676,False
2024-07-26 22:15:00,31.079057997270255,75.41401887135784,429.09741256210816,6.987807657640721,7.590506106872558,,26.71774750005462,51.491689507452975,55.68990122723724,59.00659317819383,9.480886191547553,14.7926955847185,2.508623509548452,87.78879846400834,0.6026984492318377,18.042800344578897,17.11226629466554,0.23602637271277532,False
2024-07-26 22:30:00,30.833453906598,74.85477038532912,421.70291335536257,6.950925347218689,7.28573298543726,,27.39939939529175,50.60434960264351,55.64331434367581,32.215825380547514,8.999140869296255,14.755602544481375,2.608421929848549,60.57899072417369,0.33480763821857096,9.850310768356213,21.629399862322618,0.12886330152219005,False
2024-07-26 22:45:00,30.73102667604217,76.54204679241495,423.8346682537433,7.050321495272626,7.792329520117718,,26.69147865750687,50.86016019044919,55.323550650077834,71.75834004158932,9.136306887003526,14.502674941712693,2.6020319669372403,99.9993538372428,0.7420080248450924,21.940830051116357,16.029372025863186,0.2870333601663573,False
2024-07-26 23:00:00,31.120660050544647,75.19136517077372,418.84234139155,7.1070423138214,7.731033132278624,,27.69520531805799,50.261080966986,55.44438671211301,59.63429399223644,8.817246495779594,14.59791159243415,2.4782425638938412,87.52769464434402,0.6239908184572238,18.233781731066188,16.882669026342338,0.23853717596894575,False
2024-07-26 23:15:00,30.632701710750258,75.95347722698648,426.1538582731198,6.922222497580877,7.319426717538775,,27.184571966947782,51.13846299277438,55.48243101081229,38.62314037421365,9.28710852106162,14.627982182393811,2.569105534017558,67.10733661168663,0.39720421995789845,11.809411400819569,19.985458618786236,0.15449256149685459,False
2024-07-26 23:30:00,29.459008262146376,83.33996107435065,421.0637640756272,6.915589868601364,7.4664375477967315,,25.91685856602303,50.52765168907526,55.66564107982631,52.923273178467,8.958284515322614,14.773371614587234,2.6890530175077343,81.34398232588458,0.5508476791953676,16.181820007048078,17.679518479103677,0.211693092713868,False
2024-07-26 23:45:00,29.705646699791888,80.46489000183618,419.99469543206055,7.108872664834863,7.284015869615798,,25.859830886465353,50.399363451847265,55.52053379298566,16.784345137164404,8.890223142972086,14.658140360582502,2.5278273459407297,44.86053598665972,0.1751432047809356,5.1319813691393925,30.74339007032292,0.06713738054865762,False
2024-07-27 00:00:00,30.13365733483642,80.98971828635435,417.0355100578098,6.81803325114477,7.126467065681608,,26.536438425247987,50.04426120693718,55.427403332539185,29.60948577790172,8.703628680340616,14.584501076737697,2.426115541739018,57.32373107671905,0.30843381453683794,8.973936555772857,22.465900103464456,0.11843794311160688,False
2024-07-27 00:15:00,30.666388640827183,80.40362298712449,419.8650378067991,6.902225471309448,6.889793085711607,,27.05211573694956,50.38380453681589,55.49093648967751,26.62663657809764,8.881992114664763,14.634710640321602,2.4756093026855175,26.789193504659355,-0.012432385597841211,-0.36417670115652584,-258.71395192684645,0.10650654631239055,False
2024-07-27 00:30:00,30.11779251838949,83.61848939044856,418.1577479322386,7.239690534427066,7.485006552014675,,26.006692332592916,50.17892975186863,55.19670571417534,23.64378737829356,8.774082030973576,14.403148991661157,2.407392027635024,51.228410428563315,0.24531601758760946,7.156720022759048,25.17498503564461,0.09457514951317424,False
2024-07-27 00:45:00,29.03195043912737,80.75627207279078,421.0353608141032,7.15254184944139,7.1419956577108605,,25.388397464353453,50.524243297692394,54.801314339111606,26.78374110452981,8.956471768492877,14.09583803921944,2.281086623572452,26.30994974166394,-0.010546191730529841,-0.30978630025070575,-298.6965310168562,0.10713496441811923,False
2024-07-27 01:00:00,29.559945883359685,82.2103512999862,421.9766577175405,6.958160616006342,6.927713149815009,,25.547428676518894,50.63719892610486,55.32379398159183,29.923694830766056,9.016677363443304,14.502866305426547,2.273871961328901,24.832059924672116,-0.030447466191333206,-0.8963705066858717,-97.43108915750805,0.11969477932306423,False
2024-07-27 01:15:00,29.057421245606537,82.31983604966929,420.2872676995768,6.974351185768262,6.872333341791434,,25.438838299513183,50.43447212394921,55.18390366975422,33.0636485570023,8.908815128275617,14.393129535552822,2.366439395504945,17.785735174270197,-0.102017843976828,-2.9913714762365484,-20.91095375643738,0.1322545942280092,False
2024-07-27 01:30:00,28.736243246546227,82.81594752088114,426.2093925536605,7.015780173400901,7.010642520811641,,25.17608262333824,51.145127106439254,55.34824076585969,36.20360228323855,9.290739745512456,14.522100622772417,2.2504299028179364,27.55856395328317,-0.005137652589260355,-0.15276917156127637,-634.4439027400268,0.1448144091329542,False
2024-07-27 01:45:00,28.968110568469314,83.41190623497253,416.9998032104641,6.954796144828406,7.364138580271172,,25.55120970141375,50.03997638525568,55.04375632853461,39.3435560094748,8.70139324097299,14.283747622791378,2.341906117097415,66.67060299033658,0.40934243544276594,11.90887105160021,19.689566685290988,0.15737422403789922,False
2024-07-27 02:00:00,29.13834452525725,79.85957628888534,413.03300458966936,6.909578601237262,6.791198095213042,,25.478217671514635,49.56396055076032,55.373050239377065,19.725280974614723,8.455426443509788,14.541637676826944,2.374715545529152,16.101986645576083,-0.11838050602422001,-3.4112450797414926,-16.601178076827775,0.0789011238984589,False
2024-07-27 02:15:00,27.4102192496212,82.45768627087875,408.767851730987,6.89726762625341,6.898403369496071,,25.426461205591355,49.05214220771844,54.956173765015784,0.1070059397546427,8.196179175625351,14.215673539223102,2.2669534327798835,26.78581208738298,0.0011357432426608582,0.03238954653683438,2908.5217665579953,0.0004280237590185708,False
2024-07-27 02:30:00,28.11418803906914,84.61724089327649,420.73692793303815,7.000742076810925,7.301993777463571,,25.374704739668076,50.48843135196458,55.019107034484705,29.21400707732691,8.937440030575537,14.26456688325942,2.2355782825481176,56.65159227370999,0.30125170065264584,8.842765587854808,22.531825371498183,0.11685602830930765,False
2024-07-27 02:45:00,28.475534348111008,82.92129614522703,414.47928756804663,7.075317116032626,7.040915258726183,,25.322948273744796,49.7375145081656,54.99196454310923,36.40291330976207,8.544560800094711,14.243465945912988,2.3313190702616584,23.832830094294344,-0.03440185730644352,-0.9947929448124034,-84.25880368244859,0.1456116532390483,False
2024-07-27 03:00:00,28.23059973243501,85.68904978799718,417.8328657635675,6.9204223736963515,7.373060787487671,,25.09674211613884,50.13994389162811,55.22932991051739,43.59181954219723,8.75364719248844,14.4287031768257,2.369082913046088,71.14325282455746,0.45263841379131975,13.194774709933059,18.962871718878933,0.17436727816878891,False
2024-07-27 03:15:00,27.896979353716592,85.09793080925058,422.43854078969696,6.971153311016206,6.94708389542646,,25.143788734770993,50.69262489476363,55.07779342602491,35.65002142189209,9.046317942352218,14.31026169302407,2.345064788115166,25.35806287151498,-0.024069415589745624,-0.7093769179043131,-125.7220313604116,0.14260008568756838,False
2024-07-27 03:30:00,28.308963164585993,84.83081069528745,425.60566187209594,7.062086729198773,7.053535653805237,,25.190835353403145,51.07267942465151,55.03320354544285,27.708223301586955,9.251314314318169,14.275533917680557,2.516199515956903,27.204207763332203,-0.0085510753935365,-0.2539078370902977,-376.8186118241538,0.11083289320634782,False
2024-07-27 03:45:00,28.524964480806165,82.98050262777188,414.47092853987147,7.06881783632251,7.275728592366624,,25.660754549580197,49.736511424784574,55.10255490718304,19.766425181281814,8.544043842170586,14.329570887177718,2.3266404064534387,46.96668031708356,0.20691075604411413,5.983084207698441,27.608138033999793,0.07906570072512725,False
2024-07-27 04:00:00,28.548048120980027,87.22476629280894,420.3459623713452,6.89700247859612,7.010962018335633,39.8573120001184,25.67540978719248,50.44151548456142,54.723825265481295,11.041003764891247,8.912548096521204,14.036127992231476,2.1985256208089266,38.18820547445286,0.113959539739513,3.341993033996667,40.1879708567294,0.044164015059564986,False
2024-07-27 04:15:00,27.727068019793744,81.50401431268281,420.37442257696347,7.1221152351135695,6.946771482674876,39.76644320330333,25.690065024804756,50.444930709235614,55.270240802649866,12.652592001368468,8.914358534697065,14.460790936201734,2.464813341248691,10.850581200813531,-0.17534375243869338,-5.142503001179654,-7.420801519125455,0.050610368005473874,False
2024-07-27 04:30:00,28.614085897267817,83.63110478698601,425.75110646684607,7.122690487502734,7.268048856480415,39.675574406488266,25.704720262417037,51.09013277602153,55.40501101871851,14.264180237845691,9.260802065477508,14.566832083424323,2.3942330512339263,42.48604743798145,0.14535836897768117,4.317613869686293,34.60787216023963,0.05705672095138276,False
2024-07-27 04:45:00,27.32667207459749,87.78990008164169,415.6009807137533,6.899668009268444,7.509406829567475,39.5847056096732,25.48366216689553,49.87211768565039,55.12522184175106,58.40787434913374,8.614120391246777,14.347261958510304,2.2954113345176452,85.66466803340847,0.6097388202990315,17.67943507329109,17.041417682438016,0.23363149739653497,False
2024-07-27 05:00:00,28.433170266441763,85.05678068265694,418.7464958374797,7.1967867539485075,7.259924894890831,39.493836812858135,25.262604071374025,50.24957950049755,55.24437229722277,6.093880974035608,8.811194811741725,14.440495892000062,2.2297967504744283,33.57536842825182,0.06313814094232306,1.8445521982332471,64.01801525338544,0.024375523896142434,False
2024-07-27 05:15:00,29.024542808773763,82.94777482871638,425.25748887655794,6.962239359085954,7.0214805192580245,39.40296801604307,26.222433682591088,51.03089866518695,55.05975113057493,5.806661596559954,9.228628360226576,14.296203101430873,2.124194698938122,33.45568775715553,0.05924116017207037,1.757613983267257,66.94510567285606,0.023226646386239818,False
2024-07-27 05:30:00,28.51068734123825,88.92103328317337,414.61099376269857,7.206970396310876,7.092392796787666,39.407857849215716,25.210206350609717,49.75331925152383,55.266063687052835,12.604431855079206,8.552708825299456,14.457512508454682,2.407152908600918,16.46794392367788,-0.11457759952320945,-3.3142747371947374,-17.475243717603735,0.050417727420316825,False
2024-07-27 05:45:00,28.39094501488522,85.8339951658741,416.6383720978299,7.1378398355432955,7.003382851784257,39.412747682388364,25.01687398464151,49.99660465173959,55.15479690026093,19.402202113598456,8.678787265087932,14.370366562333322,2.380910396923657,14.518061127488602,-0.1344569837590388,-3.908324399078058,-13.064427558117247,0.07760880845439383,False
2024-07-27 06:00:00,28.93493654860761,81.51841572887282,421.1269465880398,7.098466357175415,7.368387441965126,39.41763751556101,25.440963418052704,50.53523359056477,55.50063255500586,26.19997237211771,8.962317813176883,14.642383455842102,2.3096467565346916,54.114320397671385,0.26992108478971133,7.930449714812225,23.99864719943144,0.10479988948847084,False
2024-07-27 06:15:00,28.281622363658915,86.68846819725333,411.58704317099,7.091353650669338,7.801336732361465,39.42252734873366,25.14700884436365,49.3904451805188,55.11267858296477,67.35358022310768,8.366933745220578,14.337470407488174,2.3435737816906506,94.40155815750708,0.7099830816921271,20.387203981954116,16.285228731405923,0.2694143208924307,False
2024-07-27 06:30:00,28.640598393394917,82.42694043839622,414.1093428354377,6.96307587051212,7.153795549002273,,25.132381259440248,49.69312114025252,55.022269639738184,18.20377781268654,8.521701794921768,14.267026889782926,2.4018238265992857,45.39433032399051,0.1907196784901526,5.5100876639381005,28.974468191195758,0.07281511125074616,False
2024-07-27 06:45:00,29.00045650803158,83.8098220790049,413.07792968328,7.009707944083215,7.015304730998368,,25.444096721854255,49.5693515619936,55.117548736599346,0.5328623112620845,8.458185802728776,14.341271630141131,2.378588161580507,27.7109079057125,0.005596786915153196,0.16129419515654572,604.2329236325013,0.002131449245048338,False
2024-07-27 07:00:00,29.365977563995344,80.00148448264528,421.4126225968936,6.9202493814277215,7.086279753761843,,25.63848473771885,50.56951471162724,55.09989189772051,16.10611982146756,8.980569243653493,14.327493418786345,2.442550706577105,43.856733190484505,0.16603037233412188,4.881384922442524,31.59843632117298,0.06442447928587024,False
2024-07-27 07:15:00,28.531530028465212,76.97319210446094,418.75837221139784,7.045083944627101,7.669077276940449,,25.41361209029217,50.25100466536774,54.96107843338895,60.07093491373481,8.811944535117798,14.219479993479045,2.269496688717168,87.37185613104882,0.623993332313348,18.230199680228836,16.85592167957216,0.24028373965493924,False
2024-07-27 07:30:00,28.580612313317744,78.40283392944634,413.5251104929952,6.887641797280571,7.13806777842509,,25.188739442865483,49.62301325915943,55.475758621989606,23.774074922068415,8.485684980356352,14.62270527695339,2.577976643408527,51.46044182278669,0.2504259811445193,7.224856805928561,25.050513629865616,0.09509629968827366,False
2024-07-27 07:45:00,29.75641196425776,79.75968219375689,419.8025625219529,7.012301770499862,7.249750194349206,,26.209247149458182,50.37630750263435,54.747808702037766,22.85164310693239,8.878027823482059,14.054590634763658,2.5179763361933447,50.30223790137145,0.23744842384934373,6.9544429693263545,25.43884125291204,0.09140657242772955,False
2024-07-27 08:00:00,28.73393593350857,75.78511873880257,423.9997899768893,6.954783775740896,7.456042090876419,,25.28664997140082,50.87997479722671,55.54604210103757,48.651176241385095,9.14698928744542,14.678353215909064,2.543680128434297,77.02019887317388,0.501258315135523,14.827748292501132,18.268454123539797,0.1946047049655404,False
2024-07-27 08:15:00,29.86369425320973,79.29609157278871,425.2196810496042,7.038006408032193,7.277709100553869,,26.68195967919752,51.026361725952505,55.403353623402424,23.297052249657373,9.22616714526655,14.56552485814214,2.4970050470797913,51.58574930014585,0.23970269252167586,7.111058368348366,25.513372397019392,0.0931882089986295,False
2024-07-27 08:30:00,29.51648789431106,77.69332295068789,425.44781150243546,6.932921591314621,7.6100994635290045,,25.995402277699416,51.053737380292254,55.21185814486894,65.75081556420648,9.241024635598778,14.415013973321525,2.737419501838912,94.14427367496567,0.6771778722143837,20.100044830999966,16.472869254709117,0.2630032622568259,False
2024-07-27 08:45:00,29.82073759736941,77.81002016113203,418.2566369800555,7.291422967588174,7.978670753085176,,26.66913216150477,50.19079643760666,55.519650192291195,65.49947231813292,8.780308383316438,14.657440525621077,2.5652133439831992,93.50243457105364,0.6872477854970018,20.054145606286397,16.398009112056673,0.26199788927253165,False
2024-07-27 09:00:00,31.03759227993068,75.32297648480521,430.9469349491423,6.970734759590886,7.495842534340016,,26.698412551084324,51.71363219389708,55.685414976786326,51.48478412689094,9.6040106868086,14.789120876029402,2.6089164827439997,80.48683217247294,0.52510777474913,15.787749186483062,17.92986355477095,0.20593913650756376,False
2024-07-27 09:15:00,31.042446841903494,76.21776809112161,428.2803383281826,6.98498347151064,7.92113312659232,,27.280949247093588,51.39364059938192,55.45500289144505,91.0760233876704,9.426829610397547,14.60629857614792,2.680863715479259,119.79001528969512,0.9361496550816799,27.97186298905922,15.061616880457464,0.3643040935506816,False
2024-07-27 09:30:00,30.9399575432651,74.247952929375,423.2314067622703,7.033587045290836,7.5108382808185965,,27.037871991313494,50.78776881147244,55.745756082267064,45.81228769327472,9.097350132946218,14.837249775913678,2.5973629882330833,74.34425059036771,0.4772512355277607,14.092009359316533,18.55439651361433,0.18324915077309886,False
2024-07-27 09:45:00,30.972735571916033,77.29140175816629,426.6645228236115,6.919243696626543,7.788390479672786,,27.032464719306997,51.19974273883338,56.07123229543241,83.97865813079729,9.320535057363047,15.098655626657523,2.6511526301450172,113.04900144496288,0.8691467830462427,25.871858865574993,15.367791705565107,0.33591463252318915,False
2024-07-27 10:00:00,31.399690230064287,72.76444750533042,421.37693625074303,7.138476138939531,8.112254480764076,,27.625109023193183,50.56523235008916,55.71928931435459,92.7815611603179,8.978287941099946,14.816126680909813,2.7277493305991154,121.30372511292678,0.9737783418245449,28.627198260579636,14.902792698705587,0.37112624464127164,False
2024-07-27 10:15:00,32.104899547959626,76.77690657285002,427.51172416352784,6.9627873924914585,7.537528985750694,,28.961331915900015,51.30140689962334,55.663032201603855,55.47607050294888,9.37616700525254,14.771294563802444,2.7825261861080373,84.4060582581119,0.5747415932592359,17.142281817579786,17.31718741138342,0.22190428201179552,False
2024-07-27 10:30:00,32.1321834554961,73.66760348342913,424.34953480765057,7.086241951871835,8.16509301875788,,28.414502412088886,50.92194417691807,55.63227090184574,103.21446018082304,9.169643202901542,14.746818723739963,2.995618352264121,132.1265404597287,1.0788510668860445,31.93987406390417,14.548868973845432,0.4128578407232922,False
2024-07-27 10:45:00,32.04561085166222,73.69606849670652,423.3023023981031,7.123876555361157,7.899552658356721,,28.351125961870437,50.79627628777237,55.88674870526153,73.92238818600379,9.101922599372394,14.950114233986028,3.1154889180899143,103.08991393745212,0.7756761029955639,22.90756967651831,15.827398211067024,0.29568955274401515,False
