timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-27 11:00:00,32.47045109765185,72.30752346751913,419.5662053622018,6.969813940836432,8.020276604046634,,28.306316626323817,50.34794464346422,56.100399304510816,99.091918123808,8.863040748007114,15.122229840635343,3.0342409628442435,128.1114296752947,1.0504626632102019,30.74886532896624,14.653155274109077,0.396367672495232,False
2024-07-27 11:15:00,33.02958527151393,72.5750356687808,423.30727086215086,6.890715406205292,7.762318119736653,,29.401984263267018,50.796872503458104,56.42122965187091,82.84555645189363,9.102243101569576,15.383162163550049,2.847031631696492,112.17799334870976,0.8716027135313613,25.740813937150826,15.327021265555272,0.33138222580757454,False
2024-07-27 11:30:00,32.80282081968398,71.47858607180677,429.7799327116565,7.088694212349285,8.061597638890877,,28.64977070358681,51.57359192539877,55.753268585962346,93.77286683432206,9.52619893664361,14.84324915185002,3.06329744790962,123.2056123707253,0.9729034265415919,29.17184115743371,14.853849517736787,0.3750914673372882,False
2024-07-27 11:45:00,32.98527909041961,71.1779604614786,423.6273782247328,6.947793541514734,7.930161565616614,,28.91621350623442,50.83528538696793,56.21526752159651,93.22178419593364,9.12290822457831,15.215310607383987,2.977340583431632,122.53734361132756,0.9823680241018797,29.033955804029176,14.843441947419103,0.37288713678373453,False
2024-07-27 12:00:00,34.09454288103188,73.96159340369512,426.5255791508925,7.007904739440299,7.93424940379327,,30.044062206706577,51.183069498107095,56.35032992669108,88.41151125493853,9.311432301298302,15.325242901112286,3.046173421683536,118.09435987903264,0.9263446643529711,27.565486349914462,15.067314917730323,0.3536460450197541,False
2024-07-27 12:15:00,33.2589088181773,70.26086887874409,423.7268446383165,7.155066437373421,8.287624664095066,,28.519425310752304,50.84722135659798,56.39220688651285,107.27689907045333,9.129335826423844,15.359435334629866,3.300573336834972,137.06624356834195,1.1325582267216454,33.48069708890691,14.398206146955623,0.4291075962818133,False
2024-07-27 12:30:00,33.96874532705153,67.58308477292978,429.6874214757261,7.0455153099417105,7.754964931939756,,30.69064003349091,51.56249057708714,56.32248309744321,105.44423791055894,9.520048644231045,15.302534148683012,3.223679504672028,135.49050020814502,0.7094496219980453,21.267780810322044,22.405726929476963,0.4217769516422358,False
2024-07-27 12:45:00,33.78938596337413,69.62469968424261,427.2018891978445,6.93596418251,8.089624993232954,,30.243858910343015,51.264226703741336,56.19036519263936,109.9833637023657,9.355795918498458,15.195099255531018,3.2962620689338964,139.83052094532906,1.153660810722954,34.384228030244046,14.3026023946838,0.4399334548094628,False
2024-07-27 13:00:00,34.16620845709883,70.3373462431268,426.7159336691361,7.056619252234088,8.764653784275922,,30.191609363342753,51.20591204029633,56.21476079450234,162.53340607613703,9.32390469066743,15.21489915649318,3.155443699329765,192.2276536226274,1.7080345320418333,50.8491245438698,13.295502407470348,0.6501336243045481,False
2024-07-27 13:15:00,33.32402061903809,71.11554245266412,425.89329530626065,6.946017674937544,8.325938110628462,,29.294260289530907,51.10719543675128,56.31144570720528,130.9778943421885,9.270083703234178,15.29353950205474,3.281209691446511,160.82272723892393,1.3799204356909174,41.001790578802634,13.794849534978844,0.523911577368754,False
2024-07-27 13:30:00,34.14307682265913,70.18351688372492,424.37577752353815,6.948652024106751,7.995098088418469,,30.1774493439954,50.92509330282458,56.42205761542105,98.92194147359112,9.171344521296517,15.383839402483542,3.493882509854649,128.97100790722584,1.0464460643117173,30.982425201336163,14.6402688576539,0.3956877658943645,False
2024-07-27 13:45:00,35.08075533687392,67.92187744045853,424.6033916216341,6.936310034253382,8.040813630810444,,30.779433085773285,50.95240699459608,56.33835965218733,104.42513012428392,9.186109599335945,15.315478536021256,3.1717537992620293,134.09847205890316,1.1045035965570618,32.71889039387967,14.41443522544956,0.4177005204971357,False
2024-07-27 14:00:00,34.4105481150598,64.71063377402564,418.9148553903807,6.857019886533961,8.17461197014064,,30.06493371584547,50.26978264684569,56.906389553960175,122.86792658052536,8.821826867244907,15.783418599459672,3.274855671282718,152.74802771851265,1.3175920836066792,38.50833239239306,13.950612247029696,0.49147170632210146,False
2024-07-27 14:15:00,34.667485541749535,63.33809336169279,428.28008086098714,6.956381621109106,8.244203850921412,,30.49824226819697,51.393609703318454,56.63892982937645,122.7557185539815,9.426812609164667,15.561916978166192,3.223758468305739,152.96820660961808,1.2878222298123063,38.47970793493372,13.981113982354696,0.491022874215926,False
2024-07-27 14:30:00,34.48662303319019,66.47504906074064,427.23010756794065,6.934459229779096,8.392699636673125,,30.201975178789674,51.26761290815288,56.54885924462034,138.65139899763622,9.357650002649946,15.4877925308474,3.356214677476442,168.85305620860998,1.4582404068940296,43.46492676476507,13.662882762915228,0.5546055959905449,False
2024-07-27 14:45:00,34.76971766800321,67.51590767204948,426.0426388898679,7.110152521141485,8.570577903275314,,30.192575000650542,51.125116666784145,57.04841089028221,138.4810595508098,9.279839055493232,15.90188585024546,3.029981923963722,168.6927663805122,1.4604253821338293,43.40906304655808,13.667479040584908,0.5539242382032391,False
2024-07-27 15:00:00,35.35694714391035,64.72512829250923,431.81574876816694,6.867984558510842,8.599764661219496,,30.803840076037513,51.81788985218003,56.32306473574532,166.46503033763037,9.662214586242406,15.303008238144606,3.035905763932942,196.4661589259503,1.7317801027086537,52.172205540964164,13.244053491279674,0.6658601213505214,False
2024-07-27 15:15:00,34.47699362499919,70.98029270437951,426.4598006220746,6.903388680649657,8.576320037972028,,30.528982461046215,51.17517607464895,56.24313789099117,158.8585715275591,9.307124954485744,15.237952139777544,3.2541842364918554,188.65783285831424,1.672931357322371,49.77418925647849,13.33039489088876,0.6354342861102363,False
2024-07-27 15:30:00,35.619446556000206,65.88948655476742,418.5023806428952,7.044256614546564,8.363231430214135,,31.001398870610828,50.22028567714743,56.280303868896574,122.95880427890248,8.795793898268984,15.268180238768792,3.2607277626570883,152.28350617859735,1.3189748156675716,38.5107884021247,13.907300095694172,0.4918352171156099,False
2024-07-27 15:45:00,35.02412875623276,66.77118558970115,426.7385412241325,7.056477557785682,8.130556950706074,,30.323293995116245,51.2086249468959,56.18806493088748,102.15071420137612,9.325386720088424,15.193233209207436,3.2382733175783835,131.90760744825036,1.0740793929203925,31.977626546793967,14.50761377541975,0.40860285680550446,False
2024-07-27 16:00:00,36.18034343895182,63.66480563017761,435.7281077340944,6.966554457711059,8.249001716847154,,31.032586890201493,52.28737292809133,56.22684113833535,124.612675266693,9.927227493334833,15.224710140919292,3.350092475150402,155.1147053760975,1.2824472591360951,38.98549595036876,13.993368700560925,0.49845070106677203,False
2024-07-27 16:15:00,35.146235218585495,63.63669516415277,424.940356714013,7.092483679292886,8.291147737888508,,30.807770146973645,50.992842805681555,56.13843905097115,113.66876847189654,9.207997239573432,15.153012291670557,3.1520957765928124,143.18187377973334,1.1986640585956225,35.53640044717635,14.170558743895931,0.45467507388758616,False
2024-07-27 16:30:00,34.35101519281149,66.87538964714383,426.2699868013667,7.0060061238743225,8.003227180472928,,30.34408794383565,51.15239841616401,56.22128201919307,94.93872049045272,9.294702906127942,15.220194809368031,3.20921143770269,124.66282964365138,0.9972210565986055,29.656791869521935,14.783769390353465,0.3797548819618109,False
2024-07-27 16:45:00,34.55801794749304,66.26828994733806,430.4342112535917,7.06553521134673,8.001644702537973,,30.126166668842743,51.652105350431,56.31552656588284,90.07268811769625,9.56977203360908,15.296864685536704,3.0964559204422257,120.03578075728426,0.9361094911912433,28.11133070570609,15.017639874219,0.36029075247078496,False
2024-07-27 17:00:00,34.91038041513533,64.79317346783655,431.5918397518204,6.912304062982157,7.769778604305823,,30.55615675947661,51.791020770218445,56.32115657447562,82.81053450203933,9.647191961325516,15.301452945379838,3.1421584553821336,112.90133786412682,0.8574745413236657,25.819179267988993,15.379032816911897,0.3312421380081573,False
2024-07-27 17:15:00,35.43953157602497,67.42596458405211,422.975458644508,6.7382155511437,7.585498280501553,,30.80880561770232,50.75705503734096,56.098419871183815,80.2791373380014,9.080855314042283,15.120629189484342,3.1752934213349437,109.65591526286298,0.8472827293578531,25.00296412004086,15.424565348648704,0.3211165493520056,False
2024-07-27 17:30:00,34.80864186270986,66.92347900955647,426.7506313320636,6.828490962020636,7.795966164514426,,30.48490280420911,51.21007575984764,56.078483300396286,92.59240009749615,9.326179346828036,15.10451395618512,3.0835500300744423,122.10664343058376,0.96747520249379,28.80460925655599,14.909039769307736,0.3703696003899846,False
2024-07-27 17:45:00,34.635886730814676,64.86337547130363,434.008339965657,6.95460592192718,7.909548924987739,,30.140715654177185,52.08100079587884,55.95713750711308,93.06158468513745,9.810146008593014,15.006673969342453,3.0638866951150616,122.94229135818796,0.954943003060559,28.91502017332125,14.953751929445115,0.3722463387405498,False
2024-07-27 18:00:00,33.28544615185253,69.31435833462851,426.7957919976277,7.014526133460353,8.266968271999751,,29.55396545915808,51.215495039715314,56.28925392020747,120.18075119445264,9.329140474530496,15.275465526130096,2.951886593443586,149.73724378855684,1.252442138539398,37.29286710340061,14.121356905710615,0.48072300477781055,False
2024-07-27 18:15:00,34.98540210546716,67.51477170416575,426.5436962134194,6.927701671035633,7.8804702069672015,,30.19144990696546,51.185243545610334,55.90922750990244,91.49468812354496,9.312618886406494,14.968161225107728,2.9808851626099635,120.75635339766912,0.9527685359315683,28.352992843624794,14.97902169418057,0.3659787524941798,False
2024-07-27 18:30:00,34.470347552417536,65.34698123053984,423.976548908736,7.00755745514139,8.236225219769443,,29.423118582000804,50.87718586904832,55.47769841343481,117.44421230067174,9.145485224325473,14.624239243742238,2.9228320478802505,146.1367688166197,1.228667764628053,36.34329282782835,14.141894581838933,0.4697768492026869,False
2024-07-27 18:45:00,35.84720854415708,66.27772957223883,424.5951070422642,7.1350958483348785,8.037280060090522,,31.264358984227133,50.95141284507171,55.78411255981076,86.48787810326739,9.18557191001894,14.867897650102549,2.864342527300178,115.40569019068906,0.9021842117556433,26.725028770231447,15.187329296825986,0.34595151241306954,False
2024-07-27 19:00:00,34.69644748657167,70.67288355112557,428.57603721581376,6.982725771031298,7.501409872840169,,29.96964752697674,51.42912446589765,55.74783375887852,50.26452989488034,9.446368878071896,14.838908816419664,2.963030765385097,79.512838354757,0.518684101808871,15.508821416458254,18.031457387014207,0.20105811957952135,False
2024-07-27 19:15:00,33.3260331764355,68.92993598718793,420.39337525426487,7.003393155973561,7.614376188575241,,28.77839299751954,50.44720503051178,55.90683009473706,58.16668111553592,8.915564306758043,14.96623578133518,2.738105611270194,86.78658681489935,0.6109830326016796,17.91979293305915,17.033033080695002,0.2326667244621437,False
2024-07-27 19:30:00,34.086591807002804,69.89401333247248,419.6874575611643,6.972318756052877,7.517232555563696,,29.559263365462947,50.36249490733971,55.77811120077774,51.869352506589394,8.870727070936319,14.863099617714274,2.691604853643454,80.29478404888344,0.5449137995108195,15.955182283810064,17.699375066775314,0.20747741002635758,False
2024-07-27 19:45:00,33.348154659491826,71.1290897934989,415.3215150468247,7.051873952805557,7.810930523178942,,28.9134590475838,49.838581805618965,55.846702635295244,71.61256256862251,8.596754702172097,14.91799940683583,2.6911801549747993,99.81849683260523,0.7590565703733851,21.994117814503937,15.961615570176054,0.28645025027449,False
2024-07-27 20:00:00,33.14720187555456,75.39939764357075,422.6209099547135,7.1443716605522605,7.890944362614297,,28.819775039202185,50.71450919456562,55.25657391671226,71.78434440100902,9.05803904453233,14.450066261671628,2.6041699935917024,99.89661970080468,0.7465727020620365,22.01258574040151,15.960706099279081,0.28713737760403607,False
2024-07-27 20:15:00,32.936528060796846,67.44345525370422,426.1892577839181,6.9029288318340996,7.647182094776883,,28.36928073430153,51.142710934070166,55.35293251209968,72.27778873608221,9.28942308235393,14.525793953533132,2.6345844198088835,100.72759019177816,0.7442532629427836,22.129480560907158,16.008461370317928,0.2891111549443289,False
2024-07-27 20:30:00,33.10860656666494,68.37594277698875,420.3930225082874,6.929391447388414,7.317462269687081,,28.85456361024385,50.44716270099449,55.56527514275048,37.23218996033924,8.915541864015184,14.693605813450285,2.554328798940081,65.39566643674479,0.3880708222986664,11.381892086621104,20.207234184585346,0.14892875984135695,False
2024-07-27 20:45:00,32.20643493018459,69.42765791300492,421.8132865947973,7.008803705132122,7.526837157531146,,28.31238078000529,50.61759439137568,55.64636011898782,49.94508594856868,9.00620881421933,14.75802573101573,2.404456086732435,78.11377658053618,0.518033452399024,15.24495106017848,18.020795944131383,0.19978034379427473,False
2024-07-27 21:00:00,32.778819284371586,70.72083607761893,424.38462662225936,7.106672035279332,7.565502654231896,,27.921377099257953,50.92615519467112,55.21023082056531,44.57364482442266,9.171918256860824,14.413739398693805,2.4684040789355723,72.62770655891286,0.4588306189525637,13.585011442614764,18.802460715375926,0.17829457929769063,False
2024-07-27 21:15:00,32.25610491050673,70.7107886569946,415.3637125518382,6.836807246620153,7.519323368708696,,27.609112929264196,49.84364550622058,55.2827804226465,64.98969868477766,8.599375311351206,14.470635689770182,2.3173701597614604,92.37707984566052,0.6825161220885434,19.778321890555,16.426580152502073,0.25995879473911065,False
2024-07-27 21:30:00,32.387951806432156,74.05563175435276,422.0880399767127,7.034170436971754,7.536359226339185,,27.992548778454463,50.65056479720552,54.98184148768071,48.66227588811477,9.02381920165615,14.23560147758261,2.3486950464547336,76.27039161380826,0.5021887893674304,14.788292553745828,18.138873458911828,0.19464910355245907,False
2024-07-27 21:45:00,31.648975137195468,74.46887440467313,420.87528092182106,7.0689520396379315,7.3491579119735135,,27.492680497122425,50.50503371061853,55.31055330843847,27.111377929603787,8.946259756971251,14.492455861151578,2.2433893689574615,54.79348291668407,0.28020587233558203,8.227703363907866,23.421928440362258,0.10844551171841514,False
2024-07-27 22:00:00,30.25617334076022,74.61867968556524,422.1502276710952,7.096587999407376,6.979783281753723,39.730586838610456,26.406035426208913,50.65802732053142,55.26027672347038,17.4998556363021,9.027808321039611,14.45297140316603,2.1776217807144658,16.30768555288872,-0.11680471765365308,-3.440134204969874,-16.67206180696427,0.0699994225452084,False
2024-07-27 22:15:00,30.284592434753044,75.2814629965397,418.6783492553555,7.2089113469733395,7.2906562177087695,39.77405673292718,26.287061053212355,50.241401910642665,54.96951134089741,7.8883333430004114,8.80689372429564,14.226026260173242,2.415199233628865,35.336452561098156,0.08174487073543002,2.387750739346251,52.04827355279501,0.03155333337200165,False
2024-07-27 22:30:00,30.12149153472655,75.90241163144128,416.5899174297974,6.867195204170686,7.637098397394913,39.81752662724391,26.089452542660656,49.99079009157569,55.19753034119703,73.92577171391198,8.67575961176378,14.40379454123588,2.3689615685245777,101.37428743543624,0.7699031932242271,22.376535626799953,15.93335871364359,0.29570308685564795,False
2024-07-27 22:45:00,31.190501022675207,76.23786675173615,411.3587656950326,6.947597067901542,6.805909930513896,39.86099652156063,26.627664265418986,49.36305188340391,55.35232716831962,51.27449202844764,8.353019871480175,14.525317393261105,2.4194305213203084,13.8638658589454,-0.14168713738764627,-4.066297559156644,-11.991059561323324,0.20509796811379055,False
2024-07-27 23:00:00,30.641867937685983,73.86381047188625,407.88860142937824,7.137627929104572,7.442084822868251,39.90446641587736,26.565565420540025,48.94663217152539,55.012815505052345,28.62321234298329,8.143403475964664,14.259673909617476,2.2558122977598147,55.28210202632525,0.3044568937636791,8.66393837895767,22.44096672003071,0.11449284937193316,False
2024-07-27 23:15:00,30.01101572415602,76.2586570025935,416.1759096955915,7.0750251258143875,7.266234204977999,39.94793631019408,26.183836828922047,49.941109163470976,54.77688067415024,18.34156709216,8.649919357040645,14.076992171124369,2.213556229970203,45.28203485029521,0.1912090791636114,5.551794996166704,28.685662326949913,0.07336626836863999,False
2024-07-27 23:30:00,30.20455840212025,79.48093341142027,415.3391467084193,7.069329977857446,7.238970096113567,39.91055972804739,26.538603964455014,49.84069760501031,55.05213811895682,16.24402525142311,8.597954315038077,14.291345536619039,2.2208624369873133,43.35418754006754,0.1696401182561207,4.9156324950226065,31.01873008871391,0.06497610100569244,False
2024-07-27 23:45:00,30.39810108008448,82.70320982024704,414.5023837212471,7.063634829900506,7.211705987249134,39.87318314590069,26.89337109998798,49.74028604654965,55.32739556376339,14.146483410686225,8.54598927303551,14.505698902113709,2.2281686440044233,41.426340229839866,0.1480711573486282,4.2819883065702635,34.02541720274921,0.0565859336427449,False
2024-07-28 00:00:00,30.212575374153428,79.52808819921628,418.5031632459476,6.898160032864603,7.436176782558539,39.83580656375399,26.40626978530116,50.220379589513705,55.0617593026913,51.831095164132066,8.795843242992047,14.297767417449124,2.34396539861829,79.26867122319153,0.5380167496939361,15.708782081122298,17.747264889936453,0.20732438065652825,False
2024-07-28 00:15:00,29.68244720546647,82.74636899644726,411.3850941456269,6.947178367619723,7.261639212078744,39.7984299816073,25.966290474858724,49.366211297475225,55.421351434613946,29.81668574570422,8.354623844693702,14.57972432716985,2.372225861593409,57.12325977916118,0.31446084445902045,9.025330236244782,22.259850818145846,0.11926674298281688,False
2024-07-28 00:30:00,29.800653772634128,82.81583364483227,416.16933077518286,6.947367989718375,7.132323071928353,,26.33387378357753,49.94031969302194,55.34800218768363,17.598337510131017,8.652938388990453,14.521989343883895,2.406816362969951,45.18008160597532,0.18495508220997792,5.370124014092095,29.58932542176672,0.07039335004052406,False
2024-07-28 00:45:00,29.918860339801785,82.88529829321728,420.9535674047388,6.947557611817025,7.0030069317779615,,26.70145709229634,50.51442808856866,55.27465294075331,5.37998927455781,8.951252933287202,14.46425436059794,2.4414068643464937,33.23690343278945,0.05544931996093627,1.6284648625628022,71.7818308889747,0.021519957098231242,False
2024-07-28 01:00:00,28.65619978739891,79.9110133012097,418.8145215032695,6.831505962546166,7.10562646987487,,25.038415784078012,50.25774258039234,55.28255018534425,26.461487245515773,8.815489663941893,14.470454892084788,2.3124737104589617,54.059905512001414,0.2741205073287034,8.009607452984717,23.737578751735082,0.10584594898206309,False
2024-07-28 01:15:00,28.4695217175412,81.72976593217791,418.65091975542305,6.919604139183607,7.232712113927328,,25.213969167875252,50.238110370650766,55.10382048806672,30.211760762039695,8.805166934102616,14.331010550507834,2.3269052783380224,57.67484352498816,0.3131079747437209,9.145219892936337,22.180158274166434,0.12084704304815878,False
2024-07-28 01:30:00,28.282843647683485,83.54851856314612,418.4873180075766,7.0077023158210485,7.359797757979787,,25.38952255167249,50.21847816090919,54.925090790789184,33.962034278563614,8.794844204263338,14.19156620893088,2.341336846217083,61.28978153797491,0.35209544215873834,10.279942330989092,20.968615847120013,0.13584813711425445,False
2024-07-28 01:45:00,29.17768556198888,81.78184224846244,420.0727498415283,7.217491804808201,7.43327757896074,39.57417048872713,25.56507593546973,50.408729980983395,54.98409946643827,20.8928800584931,8.895180706214582,14.23735542060927,2.152003500785292,48.17741968610224,0.21578577415253886,6.3240499779233135,26.792954772261645,0.0835715202339724,False
2024-07-28 02:00:00,28.088420375791628,83.41278191040138,422.36866916482023,7.073095692582515,7.233324382321499,39.64661541737805,25.52791285507466,50.68424029977843,55.08411455918221,15.598504688364066,9.041829883153746,14.315189311541438,2.316871408621597,43.27239529168085,0.1602286897389842,4.721499522991117,32.23319487797561,0.062394018753456265,False
2024-07-28 02:15:00,28.40814394895629,79.92708043887002,418.5046011757933,7.266076684754979,7.544536401252828,39.71906034602897,25.49074977467959,50.2205521410952,55.26178533059753,26.8604698411807,8.795933907890799,14.45415513507319,2.2970853015035235,54.407644185648216,0.2784597164978493,8.130375191479475,23.535406435050966,0.1074418793647228,False
2024-07-28 02:30:00,28.17445846620069,87.50434413185795,417.2531105724974,7.069504598592137,7.243170336094034,39.79150527467989,25.453586694284517,50.07037326869969,55.35147194325532,16.70185539459508,8.717259911340706,14.524644130317808,2.2914837335519604,44.23524316980556,0.17366573750189662,5.055471909270398,30.77365536200925,0.06680742157838031,False
2024-07-28 02:45:00,28.749296960905266,85.48698077032043,416.2809233030931,7.1490279752344925,7.454570714808682,39.863950203330816,25.41642361388945,49.953710796371176,55.0994075457095,29.31632102372178,8.656468908135853,14.327115587414465,2.199624291785717,56.49952981105781,0.3055427395741894,8.873734918489356,22.39292115109948,0.11726528409488712,False
2024-07-28 03:00:00,28.626588471052173,86.73769257730228,415.5693550573364,7.071332351298925,7.494773196159413,39.84921011024248,25.364190880839057,49.86832260688037,55.26937231609387,40.55900133800054,8.612154035335813,14.460109259860696,2.365759506571938,67.99702413976898,0.4234408448604876,12.276773273864944,19.479510500423235,0.16223600535200217,False
2024-07-28 03:15:00,28.092674969597137,86.13280511124943,413.437169124326,6.954043560935666,7.029098086238964,39.83447001715415,25.332202461656156,49.61246029491912,55.26621804300801,7.152162810364317,8.48027236541048,14.457633646594616,2.3374709052705813,34.427539727639996,0.07505452530329748,2.1648827225522598,55.92989216494935,0.028608651241457266,False
2024-07-28 03:30:00,27.497067218272985,85.98942302176106,418.50727035212253,6.941646916847993,6.794385978556546,39.81972992406582,25.300214042473254,50.2208724422547,55.1259983128072,19.126622605708043,8.796102207462088,14.347868235828969,2.409728385816845,13.348688247179837,-0.14726093829144649,-4.299703851529297,-10.918737240155155,0.07650649042283217,False
2024-07-28 03:45:00,28.350150799908135,85.90661635064285,410.33806263994126,6.866343947036942,7.195182485259329,39.80498983097748,25.268225623290352,49.24056751679295,55.37884171420248,31.101082401051773,8.290995072020042,14.54620088962404,2.4732174769791953,58.41149583967505,0.32883853822238684,9.41396298265776,21.82218383974769,0.1244043296042071,False
2024-07-28 04:00:00,28.019487687128017,84.98079825099357,426.72509920559133,7.019838760461352,7.3063976974880305,,25.23623720410745,51.20701190467096,55.43424920426486,28.184681848273133,9.324505514896403,14.58990576556329,2.355907108532838,56.45500023726567,0.2865589370266788,8.53119991697319,23.27365877799149,0.11273872739309253,False
2024-07-28 04:15:00,27.701767596304833,84.00666398017039,417.6389781681102,6.968257448484325,7.224189670181739,,,50.11667738017323,55.130332344420424,24.63638501003697,8.741466943149746,14.351252610107451,2.311104407648653,52.04020897094283,0.2559322216974147,7.457168645138509,24.543553144681017,0.09854554004014789,False
2024-07-28 04:30:00,28.2018741295758,85.97552183862751,418.41899918343927,6.99881312082851,6.935797991975897,,,50.210279902012715,55.64948369883648,22.528494285177622,8.790537583941273,14.760511093544023,2.2888572962180085,21.762654379092098,-0.06301512885261307,-1.8395186640202918,-41.608305992389,0.09011397714071048,False
2024-07-28 04:45:00,27.995655490975015,86.25171462549703,420.38547438186305,6.759138373076874,6.969889488314829,,,50.44625692582356,55.511520925969045,20.420603560318273,8.91506163890263,14.651002978301914,2.381096788839791,48.36776496636261,0.21075111523795442,6.181096963810634,27.52091261189748,0.0816824142412731,False
2024-07-28 05:00:00,28.33706953479682,86.0665444841889,409.1715346611569,7.229161112993407,7.179493683002641,,,49.10058415933883,55.32413629941028,25.36568577612541,8.220485829291118,14.50313551799765,2.449464895760489,22.488965379708617,-0.04966742999076601,-1.4178329823110116,-55.78491418045278,0.10146274310450164,False
2024-07-28 05:15:00,28.18671816662952,88.45053085262558,416.30786459792773,7.157127646814135,7.473014341602919,,25.07629510819294,49.956943751751325,55.14192323458097,30.31076799193255,8.658149731555037,14.360306361157214,2.329264638360568,57.65848872300537,0.3158866947887846,9.174743315117908,22.102515337368192,0.1212430719677302,False
2024-07-28 05:30:00,28.382698163709424,81.01596614906998,422.14660753643255,7.085439095144105,7.750667449773449,39.70180917935915,25.271055632789253,50.65759290437191,55.37600711038476,64.72693568824165,9.027576070058135,14.543967332286435,2.172893322164035,92.47137241275026,0.6652283546293436,19.59214694500053,16.599600732304218,0.25890774275296663,False
2024-07-28 05:45:00,28.696378487487117,80.58765927452616,419.8971267732688,6.965339457149538,6.965558400613817,39.75259034501044,25.223822558589152,50.38765521279226,55.01831327586829,0.0211897522847525,8.884028738613619,14.263949509034372,2.3857365084454276,27.554904508378172,0.00021894346427941969,0.006413910006335423,15109.441676019982,8.475900913900999e-05,False
2024-07-28 06:00:00,28.498444774855336,80.93419845296438,413.60085719029206,6.924193211187388,6.940956681315295,39.80337151066173,25.176589484389048,49.63210286283505,55.37774751602001,1.5980720149559986,8.490348883509693,14.545338677002682,2.4408196387787298,29.074579214247105,0.016763470127906466,0.4837192030303278,211.39391294766514,0.006392288059823994,False
2024-07-28 06:15:00,28.638173510680986,83.60698011409269,414.5301557965232,6.996740160188877,7.347438108589299,39.854152676313014,25.129356410188947,49.74361869558278,54.708008692661245,33.50737037235435,8.547707157678046,14.023961118973803,2.2409014396743467,60.31994008868055,0.35069794840042157,10.142320458945825,20.916833593516674,0.1340294814894174,False
2024-07-28 06:30:00,29.02402538233517,81.22263859153657,418.93191086633874,6.993488462868455,7.236562648828904,39.9049338419643,25.176059031796637,50.27182930396065,54.95906629498012,23.471090821780223,8.822904412573893,14.217918314822048,2.2064154892774166,50.71832903845359,0.24307418596044883,7.104446633386781,25.107706825465584,0.0938843632871209,False
2024-07-28 06:45:00,28.44407099375566,82.54343801683227,420.2565166298587,6.9597549594442825,7.103825096057934,39.94765584113333,25.34634069538432,50.43078199558304,55.113538346669,13.955090731720777,8.906859783166173,14.33814141618988,2.2135096070603386,41.413601538137165,0.1440701366136512,4.224121466910015,34.48092999943346,0.0558203629268831,False
2024-07-28 07:00:00,28.933214724183724,82.23122812794982,422.0060196364104,7.06813445266866,7.183181171842289,39.944702904753065,25.516622358972008,50.64072235636925,55.21080995892631,11.176060089086764,9.018559685839987,14.4141929905472,2.28237032125019,38.89118308672414,0.11504671917362952,3.387200133607896,40.38152028835582,0.044704240356347055,False
2024-07-28 07:15:00,29.687648533106707,83.65230248594702,419.6958157383112,7.054874844644603,7.463814991946493,39.941749968372804,25.923043171753047,50.363497888597344,55.23340323923348,39.456206480086514,8.871257069511683,14.431895892681316,2.3910051329627215,67.15036457524224,0.4089401473018901,11.974085700335165,19.723245525503163,0.15782482592034605,False
2024-07-28 07:30:00,29.741541884151463,84.16933707619519,426.03934332642143,7.081350336908276,7.3400909571593695,39.938797031992536,26.143365547922187,51.124721199170565,55.43748995315365,25.306767679219405,9.279623710414878,14.592464742322347,2.543462288820536,53.72231842077717,0.25874062025109357,7.690636683135097,24.567718079857478,0.10122707071687762,False
2024-07-28 07:45:00,29.005706830502433,78.44178046925795,414.2618313825078,7.1288879000004215,7.486847128598334,39.93584409561227,25.297634774298732,49.71141976590094,55.509267575120475,33.99472565107248,8.53111916628056,14.649218888656382,2.274843895598874,61.4499076016083,0.3579592285979123,10.34561846130704,20.889937691318302,0.1359789026042899,False
2024-07-28 08:00:00,30.293009652726234,76.54296401053197,419.3014012739102,7.155328253001456,7.658376670778486,,26.684640363727407,50.31616815286922,55.131523311016046,48.283885833997466,8.84626993726031,14.35218270961734,2.588368333911988,76.0707068147871,0.5030484177770296,14.715806708931309,18.180496737921313,0.19313554333598987,False
2024-07-28 08:15:00,30.231802242088868,76.84676406555462,418.44552965540174,6.9042050245722155,7.435695670598801,,26.405400288319505,50.21346355864821,55.52449130397028,50.83341211598571,8.792209820855566,14.661275086560556,2.4298317678775705,78.71672879127941,0.5314906460265858,15.51609863537123,17.842548031231047,0.20333364846394283,False
2024-07-28 08:30:00,30.21233628516847,78.88385804375109,415.02490812812937,7.092592478323492,7.754299217075941,,27.01676333826512,49.80298897537553,55.78712262362281,62.67463468698076,8.578349421543981,14.870304557742683,2.7287697273457874,90.85205839361322,0.6617067387524491,19.1596553771213,16.677058281115386,0.250698538747923,False
2024-07-28 08:45:00,30.3540408123326,82.60458612356376,417.6788659889207,7.024180569635494,7.2391063809641585,,26.550451462123945,50.12146391867048,55.846561056066825,20.45562186428761,8.743971819762178,14.917885949457428,2.497122611909001,48.614602245416215,0.21492581132866473,6.26295151419096,27.299837099124577,0.08182248745715044,False
2024-07-28 09:00:00,30.735614415315805,81.64644064578006,422.6200078964047,6.969624528096148,7.838962977457318,,27.35398647121596,50.71440094756856,55.60471076145708,83.5883193669187,9.057981043176392,14.724912926315378,2.5014903227951373,111.8727036592056,0.8693384493611704,25.632260938145432,15.350042655967663,0.3343532774676748,False
2024-07-28 09:15:00,30.498656418831175,74.43262926150359,414.95224867534125,7.103511617892178,7.408170030820702,,27.560132056438988,49.79426984104095,55.75606063209858,28.717189830839995,8.573844710767004,14.845479251336869,2.746131924841682,56.88264571778555,0.30465841292852325,8.819810851423334,22.682602649825178,0.11486875932335998,False
2024-07-28 09:30:00,30.125495369915154,75.4969607850167,423.5734252114449,6.91038809258417,7.449590437503121,,26.814159384826738,50.82881102537338,55.45270254793733,51.80092406640987,9.119422998675828,14.60448098844875,2.720539739992606,80.24536779352705,0.5392023449189516,15.934133472060909,17.71184853099716,0.20720369626563948,False
2024-07-28 09:45:00,31.045906060529052,77.4390641989305,421.10524361829687,6.8179727533191965,7.490598360474729,,27.71988337947455,50.532629234195625,55.93356566047103,64.1435980525708,8.960932253145867,14.98771735126858,3.002541515796406,93.09478917278166,0.6726256071555321,19.76114113852093,16.568596480616968,0.25657439221028316,False
2024-07-28 10:00:00,30.837590162786853,75.84556825743343,422.9769534666513,6.954284929608423,7.778487216726617,,27.49101985897657,50.757234415998155,55.78074451488184,78.82814808724933,9.080951591341345,14.86520480145875,2.7050352401022377,107.47933972015166,0.8242022871181947,24.3219557376144,15.541712264987853,0.31531259234899733,False
2024-07-28 10:15:00,31.717492457802457,74.31670364892486,421.6631488242777,7.0676988499303,7.784159574605584,,27.618037571904463,50.59957785891332,55.836340032778224,68.20921792810623,8.996595383860631,14.90969664545752,2.9255856620838423,97.04109561950824,0.7164607246752839,21.076864775744333,16.19280367004953,0.27283687171242493,False
2024-07-28 10:30:00,31.54102299380996,72.62841331781895,427.1596610166093,7.011531535064102,8.163960447179214,,28.185101624141147,51.25915932199312,55.86146704470603,110.98382749279914,9.353021779122386,14.92983432324212,2.9553911361869916,140.22207473135063,1.152428912115112,34.344116774334374,14.3594036810026,0.44393530997119657,False
2024-07-28 10:45:00,32.26229940033574,75.54195089783146,427.5769529209527,7.21286549421589,8.179088892721472,,28.03908077517171,51.30923435051432,55.85091757858526,93.01152923346442,9.380459442225874,14.921377400395588,2.957158730043559,122.27052480612944,0.9662233985055817,28.823041826975494,14.919502192884316,0.37204611693385764,False
2024-07-28 11:00:00,32.037454712868964,71.83174485310127,421.9642000812051,6.975246277623995,8.072363986357129,,28.69967304997002,50.63570400974462,55.67158146850405,104.08447260011656,9.015878813314442,14.778101764105571,3.006209900341997,132.88466307787857,1.0971177087331334,32.2980873860843,14.47006302442107,0.4163378904004662,False
2024-07-28 11:15:00,31.355545285246748,73.38019534960713,418.76850349019975,6.915816405282747,8.004502951806217,,28.219591599948448,50.25222041882397,56.01465049477651,102.36978323663055,8.812584128969979,15.052993316966774,2.9978447237714687,131.23320540633878,1.0886865465234692,31.807156061661523,14.510796957745471,0.4094791329465222,False
2024-07-28 11:30:00,33.11557197661912,74.19916644138463,427.11900370284474,7.029356110515779,8.091225913857835,,28.973805728646685,51.25428044434137,56.15215130962277,101.7141777505692,9.35035135457558,15.164118734098215,2.967954541463699,131.1966023807067,1.0618698033420566,31.642306959016334,14.582326477351437,0.4068567110022768,False
2024-07-28 11:45:00,32.35660431105416,68.02044269315026,420.33424363788106,7.148366132354713,8.465214292084084,,28.49693834225229,50.44010923654573,55.755400747040255,123.99085264731816,8.911802704344948,14.84495215918457,3.1304241393895618,152.87803165023723,1.3168481597293713,38.616992443523316,13.923198138752529,0.4959634105892727,False
2024-07-28 12:00:00,32.308316606841366,66.41365519965213,423.3151097660419,7.059564268799889,8.499055736180033,,28.624590808732016,50.79781317192503,56.32601724232539,136.35277904355874,9.102748783388142,15.305414957377591,3.118335942457251,165.8792787267817,1.4394914673801438,42.5129105491698,13.72282950628239,0.545411116174235,False
2024-07-28 12:15:00,34.56096048508134,71.20774934484395,432.2402328619124,6.9258713362441995,8.017433737959115,,29.753970999729653,51.86882794342949,56.19861228724543,105.471093818792,9.690737095350949,15.201790819869542,3.125824300569451,135.48944603458193,1.0915624017149153,32.91711239214263,14.47625101578989,0.421884375275168,False
2024-07-28 12:30:00,34.78833224459971,67.63359486198081,430.94828663096104,7.037575079894053,8.490042733083527,,30.62221204344739,51.713794395715325,56.48372310116054,139.7973072981883,9.604101057150954,15.434335032708386,3.0082165103315925,169.8439598983792,1.4524676531894745,43.669638952832706,13.67863855269754,0.5591892291927532,False
2024-07-28 12:45:00,33.82773088250381,72.81778582110975,425.7733514149287,7.201418548496931,8.457086226647037,,29.854154455353644,51.09280216979144,56.51785128533036,119.30781292232128,9.262253736337032,15.462328804908362,3.012920229724911,149.04531569329157,1.2556676781501066,37.29934152961858,14.053662981612073,0.4772312516892851,False
2024-07-28 13:00:00,34.797004754875985,67.09007921330993,427.850406975239,6.919352948570379,8.261420426739168,,30.76042180637897,51.342048837028685,56.30244044652567,128.0481864281488,9.39846859009857,15.286203500377804,3.175552340689977,157.90841085931515,1.3420674781687891,40.060307210023794,13.86319575835029,0.5121927457125952,False
2024-07-28 13:15:00,34.0527068444379,64.72072752117249,423.3666476509523,6.906983584282929,8.628355962973892,,30.30782575579726,50.80399771811428,56.27686241980843,162.41817509433557,9.106073920104578,15.265379536832604,3.187231571930756,191.97686012320352,1.7213723786909627,50.84396901366445,13.279502567391024,0.6496727003773423,False
2024-07-28 13:30:00,35.224950868588,66.90306745460403,436.1188250461966,7.092299672647502,8.33344775927755,,30.424721095632194,52.33425900554359,56.09666848280536,120.57398941462756,9.953956676134478,15.119213039036364,3.259101638541387,150.9062607683398,1.2411480866300488,37.7638626235687,14.054105757471271,0.48229595765851024,False
2024-07-28 13:45:00,34.36580388456107,65.4534955936469,429.8402176240728,7.043849719537461,7.955520972093959,,30.636268921162284,51.58082611488874,56.429238627839815,87.25689200515284,9.53020819754637,15.389713998720726,3.1442436099374484,117.32105781135738,0.9116712525564976,27.3396708457946,15.092287052388306,0.34902756802061136,False
2024-07-28 14:00:00,34.56713099872041,63.559577962487545,424.94477521878974,7.011473205305951,8.253817753951964,,30.08027346716428,50.99337302625477,56.025499060449064,117.51852822905111,9.208284475197392,15.0617411185548,3.2661413495961735,147.0546951723995,1.2423445486460123,36.83176458864744,14.041992521877207,0.47007411291620443,False
2024-07-28 14:15:00,34.90252743424311,69.08195935575037,433.96875806587354,7.075764208346988,8.392251406301414,,30.76676126258255,52.076250967904826,56.458419396267224,127.15488365700696,9.807462174427757,15.413601399761967,3.054800663914913,157.43074789511158,1.3164871979544257,39.85869532807523,13.891170691608405,0.5086195346280279,False
2024-07-28 14:30:00,34.64203698194977,64.9877454639848,431.6171838630065,7.01945272807209,8.255568069471845,,30.864161486017583,51.79406206356078,56.327546923013394,118.73834755277277,9.648891580093029,15.306661967267122,3.536421982327532,149.23032308246047,1.2361153413997554,37.22251356900103,14.10015057978523,0.47495339021109106,False
2024-07-28 14:45:00,34.975505322915865,68.18138086731017,428.2725813842895,6.935133812065242,8.228011536828134,,30.93473717486734,51.392709766114734,56.42330479165675,123.23545233492564,9.426317408056397,15.38485957706598,3.094053119487509,153.1406824395355,1.2928777247628922,38.63008802308525,13.942390703795,0.49294180933970255,False
2024-07-28 15:00:00,34.66663047753064,68.46244758351307,419.7054472560762,7.002274075736908,8.058046320278752,,29.938236916705502,50.36465367072914,56.391466886639066,98.63854051496033,8.871867837794593,15.358830685600052,3.159616343123959,128.02885538147893,1.0557722445418438,30.91454222889662,14.565232150058344,0.3945541620598413,False
2024-07-28 15:15:00,35.49060027595471,66.67848998686951,430.7439816530975,7.115301026527237,8.601137561290761,,31.373370187449325,51.6892777983717,56.365632440633256,142.5097843618575,9.5904481273196,15.337731475755843,3.1201051889944615,172.55806915392742,1.485836534763524,44.65172328769477,13.591563427555549,0.57003913744743,False
2024-07-28 15:30:00,35.24554988289107,69.23944969115473,430.9603821248001,7.039120721287863,8.31129887757406,,30.586222144543484,51.715245854976,56.42151399937752,122.12665920289128,9.604909759326548,15.383394745463445,3.242793093712967,152.35775680139426,1.2721781562861976,38.25015994912305,14.008888626432753,0.4885066368115651,False
2024-07-28 15:45:00,34.584968765582865,59.59750407205437,432.2215176923699,6.913822820575472,8.626932328513803,,30.42531403913073,51.866582123084385,56.12206745067113,165.01927099870102,9.68947837909998,15.13975898120758,3.1852054083148027,195.03371376732335,1.7131095079383307,51.65822541992139,13.278303033908593,0.660077083994804,False
2024-07-28 16:00:00,34.843995077578846,60.05244772269292,431.3056309080698,6.942630016158694,8.283896317732777,,30.403860599343044,51.75667570896838,56.573863398777675,129.00521637137814,9.628012166081607,15.508346282934426,3.1173929453555207,159.2589677657497,1.341266301574083,40.35971725716627,13.878040474445791,0.5160208654855125,False
2024-07-28 16:15:00,34.77151376686691,62.51761856260264,425.84599448343334,6.995310468629777,8.11850218365191,,30.91411200032171,51.101519338012,56.16038212358103,106.73875948320637,9.26699536706322,15.17078800677733,3.1531215849356107,136.32966444198252,1.1231917150221324,33.36986360653558,14.36839645183766,0.42695503793282547,False
2024-07-28 16:30:00,34.601066942399925,66.9718549032025,419.174618491119,6.870835737050246,8.155971984357018,,30.7080953777453,50.30095421893429,56.30807995760571,120.31266018839568,8.838247910885467,15.290797369585452,3.2860659773599603,149.72777144622654,1.285136247306772,37.58305888306747,14.011434615121967,0.4812506407535827,False
2024-07-28 16:45:00,34.941317238792536,67.28677935494846,429.53639055363834,6.957293085366521,8.52305272923105,,30.78759859772437,51.54436686643661,56.43515707164922,150.3435330848778,9.510013560594611,15.39455684507818,3.0552609436862244,180.3033644342368,1.5657596438645296,46.921623705631724,13.51459908321758,0.6013741323395112,False
2024-07-28 17:00:00,34.68478619113717,65.09746304232587,427.50617861075074,7.032170873133689,8.39305070510153,,30.32149330806513,51.30074143329009,56.10305998327109,130.1827082947812,9.37580213557836,15.1243815528079,2.9837916453622575,159.66668362852974,1.360879831967841,40.58916783072449,13.834915972247854,0.5207308331791248,False
2024-07-28 17:15:00,34.52794579977885,67.94435634518914,423.0176066595576,6.992699954417229,8.458186806799889,,30.436153730331068,50.76211279914691,56.15272285851016,138.8671566450897,9.083570210322286,15.164581786174068,3.062162043718554,168.1774706853046,1.4654868523826599,43.25022228914389,13.675771662997484,0.5554686265803588,False
2024-07-28 17:30:00,34.66502186971227,61.546052688034976,430.14652990598097,6.889092754310232,7.6645718194923855,,30.64591922577941,51.617583588717714,56.06777232725763,74.80796293157233,9.55059694075212,15.095860736536402,3.1100976979197723,104.56451830678064,0.7754790651821537,23.27204110978796,15.80237028415503,0.29923185172628936,False
2024-07-28 17:45:00,34.21136311549152,67.21080527664867,421.385705379595,6.976619378969757,8.221602084926708,,30.025433202535947,50.5662846455514,56.304417034871975,117.798032083482,8.978848484847285,15.287813497681702,3.0227313841249415,147.08742545013592,1.244982705956951,36.60084325444982,14.133731064932103,0.471192128333928,False
2024-07-28 18:00:00,34.227234398357126,63.64141327588611,424.40115172015896,7.0143011666168835,7.900620093759586,,29.72935529165435,50.92813820641908,56.429778790641585,84.57143346051005,9.17298973357944,15.3901559520844,3.1297646711604843,114.26434381733438,0.8863189271427023,26.243064695808528,15.31329141103517,0.3382857338420402,False
2024-07-28 18:15:00,34.76831711419282,65.81650879874508,428.8638811312806,6.9226288721908364,7.983070163310354,,30.62787474437102,51.46366573575367,55.61783951306427,102.38846869578455,9.4654150182367,14.735345425809312,2.8783774207073463,131.46760656053792,1.0604412911195178,31.728831255005126,14.572600186793016,0.4095538747831382,False
2024-07-28 18:30:00,33.81692865308046,67.06223363718675,417.43567245573456,6.940311412994407,8.028021274231968,,29.36942067097516,50.09228069468814,56.120282711034136,102.36652131492586,8.728707177429866,15.138314647281334,3.108532320040773,131.34207545967783,1.0877098612375606,31.677478072652537,14.582287085235976,0.40946608525970346,False
2024-07-28 18:45:00,33.40015243641611,69.92994205860317,423.10981716748546,7.05470030138411,8.150683061785431,,29.73098715954657,50.77317806009825,55.72334224499298,104.69883745070156,9.089511687972797,14.819360019083694,2.811821273791069,133.41953043154913,1.0959827604013208,32.35227299412816,14.503972830994698,0.41879534980280625,False
2024-07-28 19:00:00,34.29496788006532,70.35904495556265,424.1552128348174,7.006753532458663,7.654112696184294,,29.802987611855094,50.89862554017809,56.01566185801687,62.0870338733504,9.157051833035792,15.053808692168117,2.931471838135342,91.22936623668964,0.6473591637256311,19.15658462603987,16.749002357043107,0.2483481354934016,False
2024-07-28 19:15:00,33.89611113269493,69.60083247080658,422.8082806006695,7.035296548380095,7.650853430495768,,29.173397656419684,50.73699367208034,55.77804222158431,58.938753485266574,9.070092138663002,14.86304447547298,2.85769836546009,87.72958846486264,0.6155568821156727,18.157650358127405,16.9925599703387,0.2357550139410663,False
2024-07-28 19:30:00,34.14752128119192,66.20386197252542,418.92071568082946,7.1167220985936375,7.880315331225105,,29.362657278944027,50.270485881699535,55.862963004756885,72.55225872661521,8.822197103752082,14.931033810205813,2.700635500807424,101.00612514138052,0.7635932326314672,22.317311806393494,15.917622391262466,0.2902090349064608,False
2024-07-28 19:45:00,33.24172915591578,71.57074578565647,413.7665196272096,7.027006661138473,7.9250153529966125,,29.167261416855812,49.651982355265154,55.38480930763768,84.4046800247773,8.500555066391861,14.5509038681298,2.547798617019662,112.00393757631863,0.8980086918581396,25.922916454519605,15.195738070097969,0.3376187200991092,False
2024-07-28 20:00:00,32.25034962133354,69.43961437726382,416.72115608318273,6.882064330066402,7.427324467078512,,28.2446330988186,50.006538729981926,55.38223016661728,51.69588196008314,8.6839615894717,14.5488711581187,2.7080643492578376,79.63677905693139,0.54526013701211,15.852482091568865,17.668056669320542,0.20678352784033258,False
2024-07-28 20:15:00,32.58596832175196,70.17211772844011,418.48347453301034,6.889810542560839,7.474945908591726,,28.153574816027778,50.21801694396124,56.13226655007841,55.79769669082905,8.794601885453842,15.148014555722677,2.576028421876885,84.31634155388244,0.5851353660308876,17.083727461167836,17.358072113890604,0.2231907867633162,False
2024-07-28 20:30:00,33.331483999545185,69.21688928587328,425.45301384871664,6.947964107631071,7.351381842103211,,28.249828817870053,51.054361661845995,55.46914411311357,39.17046095182845,9.241363635565696,14.61747539902254,2.548348289586579,67.57764827600327,0.40341773447214013,11.974422133423587,19.84818860889377,0.15668184380731381,False
2024-07-28 20:45:00,32.89146812013755,72.11633572518346,419.6835428217935,7.060796930605333,7.2074779472413875,,28.335317568518292,50.362025138615216,55.30621784056308,14.070533182755511,8.870478841498196,14.48904819399609,2.508682981257244,41.93874319950704,0.14668101663605437,4.294808702153666,34.34345277327531,0.05628213273102205,False
2024-07-28 21:00:00,32.54779020902737,75.18794459982344,417.3585528169427,6.90122160491112,7.284849943327684,,28.414363152970232,50.08302633803312,55.28241858855863,36.65102390118267,8.72387028565979,14.47035155418824,2.443998364483087,64.28924410551379,0.38362833841656396,11.170380637311125,20.241501060747996,0.14660409560473067,False
2024-07-28 21:15:00,32.131222318526454,74.24891584317574,410.11658766209575,7.012259909841825,7.243129039211019,,27.86966814635104,49.21399051945149,55.5754115029973,21.70582297394413,8.277577425429559,14.701648616428155,2.555783582594703,49.24083259839655,0.2308691293691938,6.605735406781092,26.216612925607556,0.08682329189577652,False
2024-07-28 21:30:00,32.31403964413437,69.74723724082358,420.82618982035615,7.037156252270268,7.222267548813842,,27.73278131995409,50.49914277844274,55.46629341078921,17.88372731857424,8.94312963357616,14.615221825602577,2.401274984784332,45.843353762537305,0.18511129654357372,5.434801120822341,29.66641678296552,0.07153490927429697,False
2024-07-28 21:45:00,31.94883299043383,72.80252100428447,422.7059288764012,6.927612718485824,7.134144779362314,,27.85371077259478,50.72471146516814,55.028896816167865,20.069971560495187,9.063506779044838,14.272182701794437,2.456755680435763,47.862416721770224,0.20653206087649068,6.09079232160718,27.637146486394727,0.08027988624198075,False
