timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-28 22:00:00,31.235999756271745,72.08547592296374,419.28320508106736,7.005223931073222,7.537878451233825,,27.325204724785824,50.31398460972808,55.41508531027779,51.4101566658943,8.845118297071147,14.574779588319483,2.395533947712955,79.22558849899788,0.5326545201606026,15.581205553606647,17.88285211900554,0.2056406266635772,False
2024-07-28 22:15:00,30.469766984461028,75.24609349357021,419.4420119302072,7.03575310452245,7.157048314834667,,26.44292118404817,50.33304143162487,55.04271323438683,11.726268111620302,8.855172580992013,14.28293559547691,2.387096270651382,39.25147255874061,0.12129521031221735,3.549470355247918,38.89240229460899,0.046905072446481205,False
2024-07-28 22:30:00,30.66237257666233,75.27186245483816,415.3115322901588,7.006751383754185,7.060893020600718,,26.778706267557176,49.837383874819054,55.15102031507648,5.1827034964031595,8.596134816774079,14.367414840967696,2.259103551268317,32.405356705413254,0.05414163684653239,1.5687485803896146,72.65003516665041,0.020730813985612637,False
2024-07-28 22:45:00,30.45978456682646,74.64830502537063,419.82232835762926,6.9013298604218045,6.98525088449141,,26.39098047724795,50.37867940291552,55.0747926295862,8.120584671617577,8.87928191231239,14.30792282793434,2.4343760004035,35.74216541226781,0.08392102406960511,2.458013599345365,51.14096837723947,0.032482338686470304,False
2024-07-28 23:00:00,31.09006108867988,78.42103858815894,416.52610847405,6.879326790327347,6.85021637520699,,26.370433494876163,49.983133016886,55.10419446008123,16.342836185099614,8.671773631674608,14.330850035952992,2.3963680825741225,24.60425041272675,-0.029110415120357835,-0.8459381303141744,-102.29252660525218,0.06537134474039846,False
2024-07-28 23:15:00,30.281918957497716,82.4785895177897,420.625644588212,7.000538264491074,7.253917826187761,39.752762040035776,26.550687841134565,50.47507735058544,55.07462178301957,24.56508769858165,8.930350147707422,14.307789675263706,2.1812700650144214,51.9844975865672,0.2533795616966872,7.435587716148704,24.58843671696394,0.0982603507943266,False
2024-07-28 23:30:00,29.629281918071555,79.8200323398487,420.5772646561509,6.962016563862191,7.316994333879296,39.752762040035776,26.300777870085454,50.4692717587381,55.0331772999908,34.41105123369423,8.92726902286181,14.275513493592651,2.4067280867017633,62.020561836850455,0.35497777001710507,10.415854931704306,20.941758253204846,0.13764420493477691,False
2024-07-28 23:45:00,30.204593097752536,81.9705745633915,414.03570181412545,6.992032688325811,7.148665524990871,39.752762040035776,26.179222829409863,49.68428421769506,54.91986372215512,14.947604417877498,8.517156363302941,14.187514878461196,2.3395823835177656,41.9918580431594,0.15663283666506,4.524479015063202,32.64140782753273,0.05979041767150999,False
2024-07-29 00:00:00,29.488342056529383,82.28923378397702,418.4302139068349,7.159152056263177,7.835612714074748,39.752762040035776,26.12574178899902,50.21162566882019,55.454307364887846,64.30737537441505,8.791244431073071,14.60574899861932,2.8263034447838016,92.53067224889124,0.676460657811571,19.747565074194654,16.47951902306225,0.25722950149766016,False
2024-07-29 00:15:00,30.22900159385551,80.65406481939743,424.49928124822515,6.98357282028663,7.527664532521449,39.752762040035776,26.98862936937014,50.93991374978702,55.51881388608276,52.69794027534113,9.179354108149123,14.656778169653984,2.5778427414127205,81.11191529455695,0.5440917122348186,16.113765661527843,17.703534486172273,0.21079176110136452,False
2024-07-29 00:30:00,29.031299930953537,80.35433467777185,424.5253272860926,6.867989958832197,7.534530958389446,,26.031671218230496,50.94303927433111,55.454593025666206,64.56509253663421,9.181043867014468,14.605974714780162,2.6496940005729934,93.00180511900184,0.6665409995572489,19.741422694001276,16.568580374043652,0.25826037014653686,False
2024-07-29 00:45:00,29.13657522463704,80.11019987269405,424.7059326339907,7.120219611557056,7.411661922439432,,25.924865683816257,50.96471191607888,55.39629352555001,28.24283139288703,9.192766497242896,14.559957274934344,2.5746433785092866,56.57019854357356,0.2914423108823758,8.635528126689138,23.039400180151862,0.11297132557154813,False
2024-07-29 01:00:00,29.062329058934885,80.63926139811083,415.72725061885166,7.156369612672833,7.858626134237428,,25.984710091682288,49.8872700742622,55.56515015429315,66.6149303333509,8.621974328459306,14.693506658340148,2.6126038754374035,94.54301519558774,0.7022565215645953,20.368181098725376,16.324863905677375,0.26645972133340357,False
2024-07-29 01:15:00,28.270708262362348,85.09313925199181,413.8878729069881,6.928818956755748,7.507629103417041,,25.38201735075691,49.66654474883857,55.491078548355965,54.66207846853533,8.508036624949803,14.634823036675328,2.764447399885708,82.56938553004616,0.5788101466612927,16.71347711253935,17.37499186756903,0.2186483138741413,False
2024-07-29 01:30:00,28.33657457705954,82.82477910656466,420.1574405590784,6.811290285824497,7.292343556526507,,25.050261090765886,50.41889286708941,55.53168359303216,46.118219769710194,8.900561853606504,14.666973209260847,2.5311200114597936,74.21687484403733,0.4810532707020103,14.101106876786606,18.51065672413096,0.18447287907884077,False
2024-07-29 01:45:00,28.708611188840703,81.49874266053301,416.2097161372946,6.9876044413496405,7.233182738394211,,25.008079922237805,49.945165936475355,55.584681192676534,23.32219926542878,8.652027456588188,14.709006319166136,2.4210193021807007,51.10425234336381,0.24557829704457035,7.130995647397498,25.20456670832571,0.09328879706171511,False
2024-07-29 02:00:00,29.07291226666309,86.18275979439363,418.9208924084824,6.975967614634501,7.47987185859227,,25.650457580741257,50.27050708901789,55.67681275812767,48.16674958378804,8.822208269064186,14.782268115754915,2.5463911490142506,76.3176171176214,0.503904243957769,14.727465352739033,18.225068127745104,0.19266699833515216,False
2024-07-29 02:15:00,28.717623097584752,80.81834649903506,421.47903171789665,7.113649106884593,7.478732063814792,,25.171693805526363,50.5774838061476,55.43674522680822,35.11032398039567,8.984815573730483,14.591876661208303,2.529618167632178,63.21663438296663,0.3650829569301983,10.735332660245742,20.710387853021057,0.14044129592158267,False
2024-07-29 02:30:00,27.96943851002232,82.92114056854557,412.8759675928329,7.022740862420774,7.720632869064761,,25.367163851044822,49.54511611113995,55.56346926008473,65.74687760837419,8.445785736952889,14.692173224540044,2.5771565182274214,93.46199308809454,0.6978920066439871,20.102765297536497,16.351274306083152,0.2629875104334968,False
2024-07-29 02:45:00,27.616044311467007,82.55666196202472,423.3460734583034,7.11318230775343,7.989960572430675,,25.562633896563277,50.80152881499641,55.308986889382915,84.69399424432567,9.104746411083424,14.491224597960668,2.633878203907282,112.92384345727704,0.8767782646772453,25.89603568014502,15.336446178275395,0.33877597697730266,False
2024-07-29 03:00:00,28.16925753607369,84.678642393083,418.7087562117215,7.037314645469086,7.508644914914731,,25.16558175277256,50.24505074540659,55.40108315035872,45.030283237539656,8.808812693471383,14.56373421150328,2.4969633175217867,72.89979346003611,0.4713302694456454,13.768459402710134,18.62144239234786,0.18012113295015864,False
2024-07-29 03:15:00,27.632579798687864,83.74772008715644,419.5363489320517,7.150843729480242,7.843497350964685,,25.20154206589487,50.34436187184619,55.61374035813152,66.30602721170014,8.86114879443405,14.732087585551549,2.720676235963023,94.61993982764876,0.6926536214844434,20.273730880249435,16.41426190075511,0.2652241088468006,False
2024-07-29 03:30:00,28.734239311736022,86.40435427217808,413.6657178061534,7.001644062526462,7.654159763840226,,25.23750237901718,49.63988613673841,55.71843299533934,61.58965919807641,8.494343862807709,14.81544358877879,2.6360574512620083,89.53550410092491,0.6525157013137637,18.831654196403846,16.721651992902807,0.24635863679230566,False
2024-07-29 03:45:00,28.40311837275611,87.11815098381258,420.23353429987105,6.904728551199463,7.469030850660927,,25.27346269213949,50.42802411598453,55.766441018575634,54.10904011382346,8.905398609893703,14.853772367924142,2.5949833476769633,82.46319443931826,0.5643022994614633,16.54438010520266,17.53000432768585,0.21643616045529385,False
2024-07-29 04:00:00,28.21227705565617,82.71157863809088,424.4172009884623,7.017135797106423,7.1582016534100825,,25.393926463015827,50.93006411861548,55.708952108832214,13.660990529872176,9.174030437687955,14.80788201720419,2.584974124161131,42.22787710892545,0.1410658563036593,4.17698446441371,35.555661041448644,0.05464396211948871,False
2024-07-29 04:15:00,27.92540728162866,85.51337933166374,420.47028042413143,6.927722667036439,7.279739838840873,,25.37253361766889,50.45643365089577,55.72849929735297,33.77275253653336,8.920458140483127,14.823474881126993,2.547154574369695,62.06384013251317,0.3520171718044347,10.326356815570454,21.1379995524579,0.13509101014613345,False
2024-07-29 04:30:00,28.004577479302284,84.84063927140478,422.83554364442506,6.846454350546436,7.340708535319385,,25.35114077232195,50.74026523733101,55.39613009662121,47.68580802669682,9.071846793966024,14.55982841191575,2.5048512972654677,75.82233452984406,0.4942541847729487,14.58041266224283,18.289410369846248,0.19074323210678729,False
2024-07-29 04:45:00,28.404489387987333,82.52081956791135,422.72429790163744,7.135526323015813,7.718295881324245,,25.126848562199395,50.7269157481965,55.133317627849195,56.211007982249285,9.064688416265977,14.353584078541871,2.35710543242433,83.98638590948147,0.5827695583084322,17.187077800652535,17.186174559146508,0.22484403192899713,False
2024-07-29 05:00:00,28.078516208767493,83.4151974181443,423.8681360544685,7.018303322613765,7.244886198473962,,25.501969187754938,50.86417632653621,55.13186787255066,21.914176674728314,9.138471383682582,14.352451806535536,2.6159738523885094,50.021073717334936,0.22658287586019643,6.700478660064939,26.255455048663933,0.08765670669891325,False
2024-07-29 05:15:00,28.659433779168033,85.08290711085023,414.8490191315784,6.845785097853597,7.32497917579617,,25.47336798938471,49.78188229578941,55.42848963391247,45.35955797407908,8.567447440370255,14.585358602425472,2.6903250292835885,73.2026890461584,0.47919407794257385,13.86913844615442,18.563075015429302,0.18143823189631633,False
2024-07-29 05:30:00,28.356037187839885,85.70962869985492,422.14971819275706,6.859177203923644,7.315107739868866,,25.186360741804652,50.657966183130846,55.522293851022695,43.916982014773865,9.02777563504116,14.659534439161517,2.5989512645465953,72.20324335352313,0.4559305359452219,13.428056420837262,18.91106195236759,0.17566792805909545,False
2024-07-29 05:45:00,28.098429478992244,84.21966946187001,419.31390303984,7.042426893412931,7.550662937012729,,25.405531879985386,50.3176683647808,55.4035095192533,48.62638987568675,8.847061234116765,14.565647813403798,2.6153920045759578,76.65449092778326,0.5082360435997977,14.868004968389972,18.132482815695987,0.19450555950274698,False
2024-07-29 06:00:00,28.19924066364808,86.41057338395238,419.1502922786289,6.92570338941272,7.625149040139907,,25.45753274569432,50.29803507343547,55.19279446397287,66.89459846738363,8.836709254128666,14.400087378096709,2.6082321740338066,94.7396272736428,0.6994456507271867,20.453692427387217,16.29042141433849,0.2675783938695345,False
2024-07-29 06:15:00,28.515343612670407,80.46764857321097,415.1186637496753,7.065720994941553,7.727649238601637,,25.752317012571083,49.81423964996104,55.82533320018284,62.69753635065375,8.584164375058302,14.900881086259917,2.5118705333009252,90.6944523452729,0.6619282436600837,19.170398714575896,16.638797849092175,0.250790145402615,False
2024-07-29 06:30:00,28.424723771835435,82.46846233700633,418.4387636040369,6.943801780285737,7.524734904430369,,25.66882174060156,50.21265163248443,55.688709982421166,55.46580931235453,8.791783331070294,14.791746327603386,2.630384275386004,83.67972324641423,0.5809331241446323,16.95922585534553,17.35347999772497,0.22186323724941812,False
2024-07-29 06:45:00,29.19062217754492,84.7674101411405,415.0745577351052,6.938925413471245,7.58450008333388,,25.916770875275787,49.80894692821263,55.554755276556406,61.13883608345267,8.581428484677058,14.685261816031208,2.6589827034920046,89.06450908765294,0.6455746698626346,18.694789062340455,16.755464713548363,0.24455534433381065,False
2024-07-29 07:00:00,29.322216289456858,81.36965279029744,427.2109465717833,7.0132250920687165,7.57293425961688,,26.15515319805536,51.265313588614,55.63670109298443,54.32503281288757,9.3563910053243,14.750342025625647,2.6380748953441464,83.06984073918167,0.5597091675481636,16.682178589690505,17.513098083019752,0.2173001312515503,False
2024-07-29 07:15:00,29.7317227086096,81.36810423068688,416.9281389001599,6.938034938717711,7.807408487940283,,26.51846632155512,50.031376668019185,55.6595962187892,81.98192312705226,8.696907827453366,14.768559313167838,2.7069043185598005,110.15429458623328,0.8693735492225727,25.28806524300741,15.319980011792667,0.327927692508209,False
2024-07-29 07:30:00,29.372852517628893,79.48582983334808,427.22325658521333,7.087832650279456,8.076821865379916,,26.2253170749297,51.2667907902256,56.18097338916245,95.11862047645238,9.357199837251734,15.187481283977924,2.9400936031063996,124.60339520078844,0.9889892151004602,29.47775571245375,14.866468980745017,0.3804744819058095,False
2024-07-29 07:45:00,29.566970485421688,83.91282336316452,428.50848758676176,7.071577567602303,8.18992127581405,,26.856025021607525,51.42101851041141,56.346268730007,107.3606336215013,9.441902939077693,15.321929645967655,3.0223574605856367,137.14682366713225,1.1183437082117473,33.43356602399054,14.426979715271568,0.42944253448600517,False
2024-07-29 08:00:00,29.697768753676513,80.64545287193732,430.572253096135,6.979012941970652,8.454808641103499,,27.296887471142725,51.6686703715362,56.40516229710539,141.64661651671125,9.57898217049308,15.37002368649787,3.1550553213205297,171.75067769502272,1.4757956991328474,44.33229899146523,13.625441206414422,0.566586466066845,False
2024-07-29 08:15:00,29.640432716777124,81.96371484770603,421.6953647126832,6.985827199508458,8.382219362622168,,27.29958407336294,50.60344376552198,56.75300032663793,130.58890990004178,8.998657613804978,15.656131319818098,3.2951070049035938,160.53880583856844,1.3963921631137097,41.082248351513684,13.743526773491253,0.5223556396001672,False
2024-07-29 08:30:00,30.91983584506368,78.94488751183145,430.0101743680732,6.97391425163306,8.404976417395172,,27.906989021071027,51.601220924168786,56.38070610354503,135.7552498794004,9.5415172626611,15.350039913582584,3.3603466456689297,166.007153701313,1.4310621657621123,42.93240376549707,13.599218966554364,0.5430209995176016,False
2024-07-29 08:45:00,31.108671461548347,77.80736801719202,430.17072070613256,6.969426720914855,8.49970131754991,,29.04423733126964,51.620486484735906,56.92890885036717,144.4485485140645,9.552208365412708,15.80216370820668,3.6135666029109625,175.41648719059484,1.5302745966350546,45.925954318468825,13.433357991239905,0.577794194056258,False
2024-07-29 09:00:00,30.321386350569075,75.56413401405082,435.8938555944999,7.148779296136838,9.414083095117867,,27.82923892569991,52.307262671339984,56.73725278565466,215.51095391543257,9.938560542580634,15.64310237874368,4.232600549733426,247.32521738649032,2.265303798981029,68.88983969050912,12.626575899379306,0.8620438156617303,False
2024-07-29 09:15:00,29.837556613087347,78.72308828169813,433.76479557483367,7.107017882918364,9.181817689060214,,27.63127090172983,52.05177546898004,57.01609740818682,195.36157427654933,9.793640342516245,15.874879613053494,3.822843747156475,226.85293797927557,2.07479980614185,62.788263770674725,12.706861680187826,0.7814462971061973,False
2024-07-29 09:30:00,31.745907790072454,78.06278160331507,438.50614988096976,6.9816745336661095,9.575811075338562,,29.30602228348682,52.62073798571637,57.07212269699362,245.5969280808856,10.118317705632492,15.921722644104138,4.002849519966777,277.639817950589,2.5941365416724524,79.36271077446646,12.303753616823027,0.9823877123235424,False
2024-07-29 09:45:00,31.376292168597136,74.54543044015915,438.9606279282,7.033221457244571,9.863182783633144,,29.656589915857428,52.675275351384,57.66003065711885,266.7581297216152,10.149810907962197,16.418844287570007,4.421965966075178,299.74875088322256,2.829961326388573,86.6670556855532,12.163980286594926,1.067032518886461,False
2024-07-29 10:00:00,30.99547158784473,73.93687258897509,439.620830635609,7.072336346142388,9.297264920018936,,28.964888593409952,52.754499676273085,57.765245110456725,208.9232749320835,10.195676178511905,16.508888666230153,4.512737672074634,242.1405774489002,2.2249285738765483,68.24051718820006,12.47951284629243,0.835693099728334,False
2024-07-29 10:15:00,32.419356866272835,78.05156629977742,441.86777155016074,6.8443295650393665,9.912531991667148,,31.05576714826176,53.02413258601928,57.68372695769322,288.0618793590155,10.352809577439617,16.439095358175873,4.803835130368827,321.65761942499984,3.0682024266277814,94.58544454490254,11.960295296605354,1.152247517436062,False
2024-07-29 10:30:00,31.309376090315087,71.4125612207779,448.97390867317705,7.079956506727269,10.112169232908492,,29.809540384968997,53.87686904078125,57.67712358217642,287.77669571241535,10.860368376507104,16.43345038171806,4.878020298623862,321.94853476926437,3.032212726181223,94.97925161224218,11.92147734966526,1.1511067828496613,False
2024-07-29 10:45:00,31.975640340950804,72.6229011318641,437.85769100066625,6.883274450300217,10.231760646845288,,30.145856449900297,52.542922920079945,58.301196044957976,308.37734509098533,10.073495427005522,16.97267793578669,5.24774059966797,342.6712590534455,3.348486196545071,102.2891263043257,11.782042350282564,1.2335093803639414,False
2024-07-29 11:00:00,32.02004998958097,71.36155546900493,443.8603571122467,6.996473304436653,10.30189487475039,,30.426392829349545,53.263242853469606,58.47047854993278,307.0952894484491,10.493498886059738,17.120952493936603,5.376991495671008,342.08673232411644,3.3054215703137375,102.35785792941044,11.754046654763236,1.2283811577937964,False
2024-07-29 11:15:00,33.011111127699635,72.51566006395394,451.7572736998676,7.039816837146843,10.545538389188788,,31.513819631437816,54.21087284398411,58.67690827614776,329.96375065834496,11.063606161656692,17.30292976055232,5.509365004193317,365.83965158474734,3.505721552041946,110.49192653326334,11.644815100913377,1.31985500263338,False
2024-07-29 11:30:00,33.83979242285328,72.57725085628473,442.8794595001876,7.05050276288116,10.699246316753406,,31.913785925568057,53.14553514002251,58.728886516112794,335.19118089757126,10.424083014118986,17.34895328828683,5.768795751450034,370.7330129514272,3.6487435538722464,112.73969427586285,11.56529663243306,1.340764723590285,False
2024-07-29 11:45:00,32.69457632624716,71.31398632148071,442.8419689833541,7.086505388159972,10.869302856836644,,31.33056796791544,53.14103627800249,58.986716496092555,346.0294864906452,10.421435987913515,17.578452613740026,5.91160261184884,381.94097770414754,3.782797468676671,116.8718278720798,11.493671683271348,1.3841179459625808,False
2024-07-29 12:00:00,33.092794782529445,69.46006420592288,445.7094954333379,7.215161971416835,10.969523014224553,,31.589340018327903,53.48513945200056,58.8993104156724,344.3062298636437,10.625194904884992,17.500425484683152,5.949462420401881,380.3813126736137,3.7543610428077177,116.74435627242688,11.459235541556248,1.3772249194545747,False
2024-07-29 12:15:00,32.670066653191995,69.9781470457723,450.6431704658693,6.9844878550571385,11.02993539029906,,31.71259451424512,54.07718045590431,59.171771175797375,373.7578414195763,10.981954173145176,17.744414940649563,6.115404657930648,410.5996151913017,4.045447535241922,127.18835212234482,11.353860809822601,1.4950313656783052,False
2024-07-29 12:30:00,33.08841645502442,69.44123254242722,444.01073902759146,6.857646170638679,10.82406039718611,,31.8685035424618,53.281288683310976,59.06381494607563,359.8770749609211,10.504168236053548,17.647470370942806,6.0731137861908415,396.1018273541083,3.96641422654743,122.868205388517,11.338084758374718,1.4395082998436843,False
2024-07-29 12:45:00,34.347715307238,68.2662948609384,452.80317192317693,7.087538620669365,11.18494492381486,,32.63357072876857,54.33638063078123,59.21641731322524,378.0064650307115,11.140626835600782,17.784610669093208,6.176839101491375,415.10854163689686,4.097406303145496,129.43939228405904,11.278921471858323,1.512025860122846,False
2024-07-29 13:00:00,33.22542329621605,68.12202179503663,455.6808970107104,7.002138778091371,11.033934353608426,,30.743199242137727,54.68170764128525,59.13347083270065,373.34679796129126,11.354387552269673,17.70998074864058,6.526973824545213,410.9381400867467,4.031795575517055,128.17617285671616,11.275648246267318,1.493387191845165,False
2024-07-29 13:15:00,33.67190632438167,66.34633628755246,454.3266819517094,7.050499131361237,11.630048656172171,,32.188015669499535,54.519201834205134,59.71059911308079,421.8691124863128,11.253457502456923,18.23359329377738,6.56296253436963,459.91912581691673,4.579549524810934,145.15733180475868,11.143326660714141,1.6874764499452513,False
2024-07-29 13:30:00,34.84208123434259,66.45035707488302,455.89239320543027,6.969572140229925,11.804166732379873,,32.98590428973112,54.707087184651634,59.18962015235808,446.0772069315216,11.37020470317877,17.76047742384774,6.6587235905142945,483.8666126490624,4.834594592149948,153.76956343914384,11.066942238931725,1.7843088277260863,False
2024-07-29 13:45:00,34.188246855777145,65.32808810756818,457.48960201468384,7.047508912698319,11.483094024276877,,32.92525436808036,54.89875224176206,59.22080146743366,410.1030089348178,11.490129652013849,17.788561072647955,6.799852153709747,448.18155181318934,4.435585111578558,141.57289676882357,11.133872045444376,1.6404120357392713,False
2024-07-29 14:00:00,33.869572366626166,64.5432966651863,444.5135837485896,6.979837785023553,11.557097659108829,,32.67370744133368,53.341630049830755,59.32674086842116,410.77200675502297,10.539896761486126,17.884197199396183,6.748149739141719,447.944250455047,4.577259874085276,141.95104068205688,11.098333068082528,1.6430880270200918,False
2024-07-29 14:15:00,34.289836836155345,66.65142731383945,457.0232385223421,7.0160492970255355,11.36679858691114,,33.22220957276099,54.842788622681056,59.79203664108433,401.1816678317689,11.455026452022013,18.308299874365986,7.098901145378623,440.0438953035355,4.350749289885604,138.72358864191972,11.156245271143943,1.6047266713270756,False
2024-07-29 14:30:00,34.40714280094733,63.53856009978731,457.74294205629576,6.994734508051035,11.388523520832006,,33.19326953663394,54.92915304675549,59.23776290190117,405.7036391487577,11.50922859213083,17.803849920275127,6.751180927947972,443.7678985891116,4.393789012780971,140.31652761840272,11.12293559303568,1.6228145565950307,False
2024-07-29 14:45:00,35.08162020951094,66.00327839478771,458.62101143503855,7.024379103642302,11.491666324286848,,33.61152481817942,55.03452137220462,59.39382388594368,413.3677223112809,11.575588758926726,17.944932863475895,6.972977311600502,451.861221245284,4.467287220644547,142.93737342904703,11.118127309849639,1.6534708892451235,False
2024-07-29 15:00:00,35.05652993571297,66.74528515981787,452.51091037514345,6.929726164976674,11.29740137385059,,32.991980470627915,54.301309245017215,59.757972036029926,399.015368215836,11.119068622691335,18.277025989396034,6.572057920511912,436.9835207484352,4.367675208873917,137.88828312283587,11.145769659798766,1.596061472863344,True
2024-07-29 15:15:00,34.82315737457137,64.64120091564261,452.0418198496398,7.122836338900411,11.509955636150975,,33.32962217976978,54.245018381956775,59.04299490766594,400.79183901446265,11.08452507111165,17.62881470958741,6.748261553797063,438.2534403489588,4.387119297250564,138.35855971395705,11.140166194949225,1.6031673560578505,True
2024-07-29 15:30:00,35.46402268341583,66.33040183549943,455.3926325901113,6.967165069078849,11.2111750242738,,33.775254626918034,54.64711591081335,59.32967475122174,391.1560206345732,11.33285277303727,17.886850609948173,6.593876793049044,428.9696008106077,4.244009955194951,134.83739943431937,11.18892897949877,1.5646240825382929,True
2024-07-29 15:45:00,35.183701948495596,64.44229040605525,451.7213710343632,6.987888755308415,11.121645872067717,,33.9739078788707,54.20656452412358,59.284302513701405,378.6189262267609,11.06096858563473,17.845845196434166,6.278572093143025,415.8043121019728,4.133757116759302,130.27574542718511,11.225295705408241,1.5144757049070436,True
2024-07-29 16:00:00,34.54477273981785,63.96220551182792,458.1744748059972,7.216972067093008,11.759943711170996,,33.279117631028335,54.98093697671967,58.943066846929774,422.9840792763488,11.541809931778808,17.539457784831626,6.108726461863251,460.17407345482246,4.542971644077988,145.21747811155828,11.144885845609481,1.6919363171053952,True
2024-07-29 16:15:00,35.78694186119228,65.0347780874686,458.18201640620174,6.861252600746248,10.831500450635248,,33.63631846813611,54.98184196874421,59.12644210688628,370.626436839796,11.54237987938841,17.703666365166473,6.593974379786294,408.4664574641373,3.9702478498890006,126.91227581266833,11.31944503951581,1.4825057473591838,False
2024-07-29 16:30:00,34.312455248437196,63.85629237659934,452.7783219053899,6.995089822888136,11.096034086687128,,33.005074173605614,54.33339862864678,58.750691514106535,379.43040805303417,11.13879273019396,17.36828454341434,6.373685463605685,416.3111707902482,4.100944263798992,129.54404865153316,11.302459687730119,1.5177216322121367,False
2024-07-29 16:45:00,35.39983929923315,66.64640172446371,454.4434487395353,7.087925066018348,11.30111938766446,,33.3111316140795,54.53321384874423,58.926582793426256,392.5385222287052,11.262136507358107,17.524746613813885,6.075358855258093,429.40076420513526,4.213194321646112,133.57934537823567,11.305658696209786,1.5701540889148207,False
2024-07-29 17:00:00,36.083892393906915,67.44045814383252,456.9481723710142,7.161867110496452,11.00766144979668,,33.88993905282282,54.833780684521706,59.141402071993454,361.5846289103454,11.449382908446,17.71710772428273,5.6941136794363585,398.4452332225105,3.8457943393002285,122.60296526397534,11.429836808811062,1.4463385156413815,False
2024-07-29 17:15:00,35.74241823023632,70.77506764577429,450.2403190865776,7.016794506651639,10.909098874294264,,32.98184797151026,54.02883829038932,59.2053453976768,361.9948754673837,10.95252861910568,17.774636768188476,5.892109514758915,398.6141503694368,3.892304367642625,122.26415501542176,11.466369408699366,1.4479795018695347,False
2024-07-29 17:30:00,34.89004940375542,64.73243310475121,447.7800733843085,7.019549547651417,10.789481512364318,,32.61174120718189,53.73360880611702,58.52244864839366,350.1563287248399,10.77396438493753,17.16664574124511,5.71513026109602,385.8120691121186,3.7699319647129013,117.77313873081982,11.521311749775386,1.4006253148993597,False
2024-07-29 17:45:00,35.34221547799012,68.0854305824111,447.3468270900292,6.910655746201611,10.522322431485708,,32.68659125452966,53.68161925080351,58.49006901958804,336.6167198439425,10.7427218245685,17.138167329478648,5.43322378113426,371.93083277912393,3.6116666852840975,112.71974513762962,11.604716966730416,1.3464668793757701,False
2024-07-29 18:00:00,34.16196480908322,67.3227279509217,442.2842207687842,6.981091975517926,10.157349973875313,,31.956351838900694,53.0741064922541,58.38423406407315,294.04727352937937,10.382108958956955,17.04530350632591,5.166571015759151,328.6412570104214,3.1762579983573866,98.0088268449431,11.793134742182547,1.1761890941175175,False
2024-07-29 18:15:00,35.23316132512269,66.48921912937773,447.97958887169506,6.9950935552839235,10.168727736008965,,32.29916049139109,53.75755066460341,58.34387947312804,299.0308955158264,10.788372332956197,17.009983307380683,4.976095250768364,333.8053464069317,3.173634180725041,99.18889804077297,11.835935538174772,1.1961235820633056,False
2024-07-29 18:30:00,34.81950952936399,70.88840601666115,443.6339530908994,7.055590494463451,10.230558919372356,,32.4565434964021,53.23607437090793,58.08451298800691,297.74127217942294,10.4774495226802,16.784137715670926,4.711532242392134,331.7143916601662,3.174968424908905,98.26800997791308,11.872017309916226,1.1909650887176917,False
2024-07-29 18:45:00,34.394501415274206,66.24671713693752,441.47722917123184,7.01802569229614,9.888269607763178,,31.43239918664343,52.97726750054782,57.929391863372096,269.23813103111104,10.325383012586636,16.65002482183477,4.958867871838054,303.1724067373705,2.8702439154670376,88.40464544868753,12.061100964589208,1.0769525241244442,False
2024-07-29 19:00:00,32.76004152594541,66.12090393995747,438.8077693358246,7.011206938073863,9.773395624103845,,30.092200991458306,52.65693232029895,57.51259242658771,258.89289942185883,10.13921124024196,16.293215807863128,4.56494362928066,291.89027009924456,2.7621886860299822,84.56207360641582,12.139935034199013,1.0355715976874353,False
2024-07-29 19:15:00,33.892929841031275,68.58966758692745,433.0098498593747,7.258860089553187,9.37139286981633,,30.86894325965887,51.961181983124966,57.41959141224221,196.4322661843785,9.7425932816259,16.214302483625364,4.156075452154102,228.5452374017839,2.112532780263142,63.81888405653143,12.594917818212947,0.785729064737514,False
2024-07-29 19:30:00,34.00568596070657,71.18278714522972,438.13011569511406,6.901659300698547,9.314709667624856,,30.93152765529117,52.57561388341369,57.48966997815008,228.25689416912465,10.09230959935043,16.273741904109638,3.967745876776599,260.59069154936134,2.413050366926308,73.7594155422667,12.425497889878468,0.9130275766764986,False
2024-07-29 19:45:00,33.36124292215314,71.87656632214825,437.73329447981183,7.023119512545341,8.780936952040223,,30.48293977005152,52.52799533757742,57.26053929629873,167.02904402194707,10.064912146417722,16.079934645813623,3.825150163396919,198.99904097757536,1.7578174394948824,53.68232577081838,13.037431166936994,0.6681161760877883,False
2024-07-29 20:00:00,32.84928403077456,69.88305160439121,425.9985587418828,6.982392198942467,9.083249288275915,,29.7687599118306,51.119827049025936,56.813755790207445,195.3290280548784,9.276958960965654,15.706465970944814,3.874673334687624,226.1871263214765,2.1008570893334486,62.43852196433509,12.740534180598042,0.7813161122195136,False
2024-07-29 20:15:00,32.533028853379705,68.37546419648078,421.4834265148433,6.9884921665643125,8.835937318064648,,29.340106036633273,50.5780111817812,56.702141226228555,170.865751863059,8.98509663292068,15.61407838520767,3.5337748754660088,200.99870175665336,1.8474451515003354,54.32503680637272,13.012645285409617,0.683463007452236,False
2024-07-29 20:30:00,32.87130497430851,76.15840918841917,429.69144079546714,7.05919042963627,8.417642556787516,,29.75172677899497,51.56297289545606,56.671153795442585,128.77170411675087,9.520315799903733,15.588493329964288,3.5874789883855094,159.46799223500437,1.3584521271512466,40.72386739829768,13.771995748958625,0.5150868164670035,False
2024-07-29 20:45:00,32.943848817345774,70.18200353967009,432.31414475564577,7.043512109911221,8.635765275224502,,29.292767201716803,51.877697370677495,56.44247882660516,152.65521061809258,9.695709213827152,15.400549375412409,3.3539853463963736,183.1054545537285,1.5922531653132808,48.02413374585572,13.409547105491226,0.6106208424723704,False
2024-07-29 21:00:00,32.01700657754399,70.7529501480833,431.28346883008135,6.861200012512804,8.064812554140133,,28.852300704436832,51.75401625960976,56.40912576735143,115.71334319391856,9.626528073753734,15.373263970355074,3.1520232836728095,145.86515852170018,1.2036125416273284,36.21575053414431,14.165321854565855,0.46285337277567423,False
2024-07-29 21:15:00,33.25922963493613,71.82021124630093,425.4780946897987,6.967481429632009,8.18097753544064,,28.8649860215657,51.05737136277585,56.1615827393834,115.6713838719148,9.242998092221256,15.171761006418036,3.1629502735169366,145.24909324407105,1.2134961058086304,36.021647035003234,14.181502040786738,0.46268553548765917,False
2024-07-29 21:30:00,32.38161280306326,73.48524303272397,422.4657639767536,7.040448212428708,8.212729233833073,,28.51378405832592,50.69589167721043,56.25658159741757,111.49165322235446,9.048066969387532,15.24888166110646,2.920313954310488,140.70891580715897,1.1722810214043653,34.551843805175714,14.322629486408138,0.44596661288941786,False
2024-07-29 21:45:00,31.777821151494766,76.18534243884375,425.9596420898531,6.930840719682804,7.928002571953886,,27.707978136530635,51.11515705078238,55.9701413355779,96.06929002219404,9.274416732622234,15.017138562907476,2.90959348956478,125.27043880728854,0.9971618522710823,29.633440900936723,14.867532081679622,0.38427716008877616,False
2024-07-29 22:00:00,31.81240246670054,75.3590124344439,417.5422938961535,7.13998542841792,7.640837490599251,,28.096089896051023,50.105075267538425,55.917496320125984,47.51220037195025,8.735397346418868,14.974803448370428,2.6572093966318464,75.87961056337139,0.5008520621813313,14.590088045119483,18.2910884105766,0.190048801487801,False
2024-07-29 22:15:00,31.712262379516112,76.8280642491,420.04119866069647,7.074448986074689,7.401048480334075,,27.90948006210592,50.404943839283575,55.28876242385692,31.300549943854374,8.8931765363935,14.475333683974336,2.540784784814659,59.20984494903687,0.32659949425938617,9.570957123503126,21.757596653984702,0.1252021997754175,False
2024-07-29 22:30:00,31.146751391279427,74.64234558991922,419.617066006907,6.924862145147311,7.495700264467773,,27.274287845268255,50.35404792082884,55.766220015924674,54.65544232406268,8.866264324696873,14.85359577192838,2.435823165642817,82.81112558633075,0.5708381193204621,16.711448045005408,17.427976791883744,0.21862176929625074,False
2024-07-29 22:45:00,31.084266509292423,74.90693753447057,416.4767958889742,7.044201478167662,7.379193407797398,,27.002060657648887,49.9772155066769,55.588723136620864,31.834091334521037,8.668694038765206,14.71221533113215,2.7016006140877415,59.91660131850614,0.33499192962973634,9.733591766443146,21.649427250860544,0.12733636533808415,False
2024-07-29 23:00:00,30.80581698746849,80.0407707286403,427.06263743931726,7.0284593020757065,7.555941469230984,,27.005695782718725,51.24751649271807,55.42341175571872,51.40041951064885,9.34664998694442,14.581350416917758,2.4195480668399942,79.74796798135102,0.5274821671552772,15.716192269576004,17.846155008765255,0.2056016780425954,False
2024-07-29 23:15:00,30.450987732050592,76.03550941501018,421.5461869496036,6.951689393184291,7.675359241470397,,26.87921067216922,50.585542433952426,55.83614819778968,69.60700494617393,8.989110972568191,14.90954297179319,2.4899598094237465,97.99561869995908,0.7236698482861055,21.283037832342153,16.193674685106174,0.2784280197846957,False
2024-07-29 23:30:00,29.94538141440898,80.92327699643923,417.1081318985526,7.089098727732505,7.670860725170808,,26.654665376733593,50.0529758278263,55.34066142624082,55.368315268892886,8.708176376605605,14.51613550848016,2.4880883494721457,83.0807155034508,0.5817619974383028,16.92941607661669,17.25959567082901,0.22147326107557155,False
2024-07-29 23:45:00,29.78176169021482,85.21690578043021,413.7070480225696,7.023295516021358,7.650799171480029,,26.07177215547009,49.64484576270836,55.58637914359961,59.23473961540776,8.496890180759651,14.710354312889304,2.645803099794882,87.0877872088516,0.6275036554586713,18.111613984807086,16.91112387170245,0.23693895846163104,False
2024-07-30 00:00:00,30.3646705460161,80.01854772900332,422.6806755410847,6.989888200011199,8.403423953755015,,27.203816869690833,50.721681064930166,55.72660802926435,105.73498836761974,9.061882457597164,14.82196573155712,2.7273391561281928,134.3461757129022,1.4135357537438153,41.68378665287195,11.33523458214233,0.4229399534704789,False
2024-07-30 00:15:00,29.53552210178349,81.2698928686842,416.58871879915495,6.95648088400104,7.540545362443906,,26.587401974633035,49.99064625589859,55.497742580607145,55.515322914980096,8.675684725159748,14.640096243536368,2.550877310747523,83.38198119442373,0.5840644784428655,16.975253670296222,17.27540769384396,0.2220612916599204,False
2024-07-30 00:30:00,29.207625266798907,77.72053506646789,419.69159668402096,6.954600395385972,7.209193508509082,,25.900720607934375,50.36299160208251,55.23938033520125,24.38059100676638,8.870989533328023,14.436581652932936,2.462217178346711,52.15037937137405,0.25459311312310984,7.454609506228889,24.603955994726114,0.09752236402706552,False
2024-07-30 00:45:00,29.672970047961645,82.628612222301,419.12678143229937,6.948720715549526,7.510584991234351,,25.883946493008388,50.29521377187592,55.46288703562728,53.73337704166794,8.83522233978897,14.612529278391404,2.618974534265778,81.80010319411409,0.5618642756848251,16.429517364260395,17.51061559236802,0.21493350816667178,False
2024-07-30 01:00:00,29.480513021459696,82.87054582131903,419.7982253457004,7.158927165861288,7.534677802311456,,26.047242175538432,50.37578704148405,55.341437520410174,35.992136489572,8.87775265717486,14.516746237327572,2.6325684990854987,64.01920388315993,0.37575063645016815,11.004955653051526,20.45946818464833,0.14396854595828798,False
2024-07-30 01:15:00,29.61161947051411,83.50247918511657,421.33513146464185,7.0183849083432275,7.741219190265087,,26.628044461700647,50.56021577575702,55.53871097977528,69.49182515492092,8.975615999622834,14.672542113187554,2.62169619196106,97.76167945969236,0.7228342819218598,21.247820459368615,16.18179273103454,0.27796730061968367,False
2024-07-30 01:30:00,28.07547577715393,83.54930735355983,419.88188015422867,6.945305853856208,7.531475808520577,,25.905709407346635,50.38582561850744,55.85109323144292,56.15882223264949,8.883061026703825,14.921518185414204,2.5126202274533984,84.47602167222091,0.5861699546643688,17.1711214858549,17.30243236971712,0.22463528893059798,False
2024-07-30 01:45:00,28.352317124238475,83.65328467568034,425.6889188699989,6.857097253911913,7.765616564098576,,25.183374352992622,51.082670264399866,55.50447096052267,88.24575265173793,9.25674460396679,14.6454216532435,2.584777336728814,116.73269624567703,0.9085193101866631,26.982021330795405,15.215646287680979,0.3529830106069517,False
2024-07-30 02:00:00,28.072637270438456,82.8599469891312,418.6117087436476,7.106026872657484,7.934005880786178,,25.117680574868665,50.23340504923771,55.56753759418998,79.08570704486438,8.802689046684385,14.69540072527978,2.544851609250908,107.12864842607948,0.8279790081286942,24.181245786037746,15.58114333100528,0.3163428281794575,False
2024-07-30 02:15:00,28.201268850463457,88.66817129960407,422.929090397762,6.976684802891293,7.3064122556897635,,25.51836711353629,50.751490847731446,55.66379378886863,31.819252270815976,9.07786920332842,14.771900879159247,2.5816103952345673,60.250632748538216,0.3297274527984708,9.729054574324692,21.7802741014347,0.1272770090832639,False
2024-07-30 02:30:00,28.025224289002104,82.31819010072695,420.5317226113093,7.059829218075823,7.668791259673743,,25.12279782366815,50.46380671335711,55.716283438811345,58.432745002338024,8.924369279363614,14.813728963841756,2.581196374358865,86.75203961990226,0.6089620415979198,17.86639611191489,17.077138636802303,0.2337309800093521,False
2024-07-30 02:45:00,28.858577760972896,85.61094768338803,426.1247681579088,7.027990635944599,7.16111538044339,,25.950883468386703,51.13497217894906,55.33001867787569,12.943832047315958,9.28520678104337,14.5077621787486,2.7880742025636263,41.52487520967155,0.13312474449879108,3.9577060867873266,36.90091757949752,0.05177532818926383,False
2024-07-30 03:00:00,27.979550388475516,82.89719548831393,416.6744978000377,6.961002786730452,7.525384098210698,,25.09393816127379,50.000939736004526,55.6765647216845,53.65829255120475,8.681045010590303,14.782070554614672,2.6478720833673632,81.76928019977709,0.5643813114802461,16.406559530456363,17.528510954948313,0.214633170204819,False
2024-07-30 03:15:00,27.51061254512651,86.01609650387378,430.9817196154968,7.02111945822747,7.594466818655144,,25.39435368294029,51.717806353859615,55.64118595239057,56.38245357822303,9.606336490147411,14.75390937640023,2.5709910721417835,85.31369051691244,0.5733473604276744,17.239499006077462,17.40469658904848,0.22552981431289212,False
2024-07-30 03:30:00,27.83288496046161,86.20913399430404,423.1173243665277,6.9271029278718945,7.573899362344301,,25.69476920460679,50.774078923983325,55.43604197500306,62.4447208885597,9.089995519697297,14.59132134541276,2.504578077063118,90.63061583073288,0.6467964344724066,19.093097858886026,16.69440329864232,0.2497788835542388,False
2024-07-30 03:45:00,28.94980381619662,80.57958906782342,422.05598361743074,6.996701349312223,7.462481706288965,,25.99518472627329,50.64671803409169,55.76739494488286,44.855792603278054,9.02176335931302,14.854534635320665,2.564546891323231,73.29663748923497,0.46578035697674114,13.715107146378273,18.795644197188214,0.1794231704131122,False
2024-07-30 04:00:00,27.86850262037586,85.66011410563685,426.32902778114976,7.059869252072003,7.508163027929435,,25.521087859034072,51.159483333737974,55.56607035951505,43.60887838588997,9.298565559338034,14.69423668059898,2.3388549679154753,71.94053559374247,0.44829377585743213,13.333850655269732,18.975378547771353,0.1744355135435599,False
2024-07-30 04:15:00,28.999608215845154,83.8400567391969,426.9056860641773,6.797501493215191,7.41301773820375,,25.66265604856497,51.228682327701264,55.39807596995841,59.95684376548806,9.336348707639274,14.561362774174624,2.6288235181286894,88.48337876543064,0.6155162449885587,18.33240454973564,16.975189603401326,0.23982737506195223,False
2024-07-30 04:30:00,28.04081898364331,83.81491511857051,425.93765498880407,6.989366942939253,7.517845831530681,,25.032634369728097,51.11251859865649,55.54967884056152,51.361888352258,9.272980631695324,14.681236491135628,2.612946459354606,79.92905193444355,0.5284788885914278,15.704410982586419,17.900096728565163,0.205447553409032,False
2024-07-30 04:45:00,28.308362791463267,83.21039844328062,425.71476851332005,7.0187757275573945,7.325141425036536,,25.817328530973825,51.08577222159841,55.61780878295385,29.75953616669993,9.25843103318538,14.735321000990997,2.5848010054002537,58.33808920627656,0.30636569747914155,9.099275778330178,22.548504379556967,0.11903814466679973,False
2024-07-30 05:00:00,28.133033308061357,81.91812732769833,413.3205406308252,6.99959931431303,7.488746458955342,,25.5950809342197,49.59846487569903,55.45476847948044,46.13110051831803,8.473097666420736,14.606113351560776,2.663061078943523,73.87337261524307,0.48914714464231235,14.105045294480911,18.419838154611995,0.18452440207327211,False
2024-07-30 05:15:00,27.43616765129017,82.50020338668212,425.427294889903,7.023314252251642,7.258804867001442,,25.690374490176318,51.05127538678836,55.46479899472149,22.85947529478432,9.23968779445906,14.614040533369296,2.630869616634591,51.34407323924726,0.23549061474979993,6.989513166133245,25.835433926556565,0.09143790117913729,False
2024-07-30 05:30:00,27.609548133911517,88.88099391329247,420.56863494788536,6.98521557827224,7.499648279691694,,25.785668046132933,50.46823619374624,55.7534258862969,49.36654719440734,8.926719505664831,14.84337478688654,2.6527735213625823,77.78941500832128,0.5144327014194543,15.094315470161984,18.12505993564808,0.19746618877762936,False
2024-07-30 05:45:00,28.991365144313825,83.88531465858019,420.8774127902075,6.84328788652381,7.426158615031672,,25.880961602089553,50.5052895348249,55.07018376132325,55.97513746753217,8.946395704691328,14.30433110420482,2.5693127519012253,83.79517702832955,0.5828707285078618,17.114958032072636,17.219302381949557,0.2239005498701287,False
2024-07-30 06:00:00,28.239199260950684,85.60387235503508,416.6617025837707,7.041577792477127,7.745324592540248,,25.06734654034502,49.99940431005248,55.613794279251564,66.90634739831503,8.680245304070862,14.732130436729776,2.572064530786179,94.89078766990184,0.7037468000631213,20.457284780508797,16.313548147553554,0.26762538959326015,False
2024-07-30 06:15:00,28.6028404881593,83.47816529176491,411.4809251007701,6.985737914479225,7.465998605294543,,25.914441792763277,49.37771101209241,55.50135037976159,45.09143459288793,8.360463760482327,14.64295160078669,2.572647654909041,72.66749760906599,0.4802606908153182,13.787157041121425,18.536931749512974,0.1803657383715517,False
2024-07-30 06:30:00,29.391688615993612,81.47346744079891,430.05851524442267,7.072738101536235,7.550453679635772,,26.004382978288675,51.60702182933072,55.65729135158609,46.877480170756115,9.544735538794232,14.76672468837269,2.544141944867313,75.73308234279034,0.477715578099537,14.333258337010378,18.582882156797112,0.18750992068302447,False
2024-07-30 06:45:00,28.50581239319458,83.14265576125203,420.0104836294216,7.054135046242076,7.563880657990153,,25.303745318463225,50.40125803553059,55.26716081305907,48.84928343510663,8.891225769020789,14.458373544691998,2.743260883034774,76.9421436318542,0.5097456117480768,14.936938747399026,18.116531354214185,0.1953971337404265,False
2024-07-30 07:00:00,29.172311545540975,77.12525700295485,417.95952150382624,6.958022375157528,7.595549773874515,,25.839836356900904,50.15514258045915,55.69026342384476,60.53802969124802,8.761609963239257,14.792984213296675,2.8266362780604597,88.91926014584442,0.6375273987169869,18.590071105080053,16.822369111190557,0.24215211876499207,False
2024-07-30 07:15:00,28.38901883740114,82.01458134617357,423.0770055252169,7.081627981583326,7.969766974026369,,25.454087317478383,50.76924066302603,55.74646244141282,84.98667364946175,9.087397210836247,14.837813795165324,2.7067863201943076,113.61867097565764,0.888138992443043,26.214907702312647,15.243115495925853,0.339946694597847,False
2024-07-30 07:30:00,29.144843561721032,82.28032975878943,423.27476343587693,6.916615700528989,7.881215188554031,,26.2606241436555,50.79297161230523,56.29066289826429,91.91544706736332,9.10014627171401,15.27661263679389,2.8749350329046073,121.1671410087758,0.9645994880250424,28.48507559593411,14.960284500304834,0.3676617882694533,False
2024-07-30 07:45:00,28.929848769555733,78.35970100392922,425.2791950589729,6.928540482587291,7.788861314532721,,26.311791594873053,51.033503407076736,56.15282095560517,81.96810880629752,9.23004158765308,15.16466126249917,3.1853401864608166,111.54815184291058,0.8603208319454296,25.525987367944758,15.36923310258239,0.3278724352251901,False
2024-07-30 08:00:00,30.522251810642416,79.7044780631025,428.7423422870621,7.006036602683837,8.17562516835877,,27.278238754293813,51.44908107444745,56.43342327352571,111.77982237383792,9.457369880899565,15.393138036209963,3.117046193009706,141.74737648395717,1.1695885656749336,34.98464438157063,14.249838233504894,0.4471192894953517,False
2024-07-30 08:15:00,30.042596242921036,80.0105884873576,429.09924270670706,7.015592806056082,8.699324404209735,,27.374515867283257,51.49190912480485,56.56580569683937,160.22514632556872,9.481007502929216,15.501720758679514,3.298699996269825,190.50657458344725,1.6837315981536527,50.40557623570856,13.292410737987579,0.6409005853022749,False
2024-07-30 08:30:00,30.69432825815988,80.9665994527562,433.66988603956173,6.950852587277296,8.409533889593908,,27.81698732154259,52.04038632474741,56.68129805800993,139.5529700879218,9.787213081724907,15.59686595342938,3.696453738685848,170.63350286176194,1.4586813023166112,44.13342735409103,13.597811580549898,0.5582118803516872,False
2024-07-30 08:45:00,30.281401447214183,81.63757898453616,431.5813654828639,6.866678533544178,8.538939519012175,,27.411375318626135,51.78976385794366,56.97000118381767,158.368830167111,9.646489597506168,15.836407291163304,3.456556880406424,189.30828393618688,1.6722609854679966,50.3517670100777,13.222916972711458,0.633475320668444,False
2024-07-30 09:00:00,29.776853853334934,77.73451296283181,433.141111539183,6.932365875371161,8.923230590582595,,27.43983273594248,51.97693338470195,56.56529810825293,188.20593080117072,9.751456014385615,15.501303452190736,4.005059369659223,219.4637496374063,1.9908647152114334,60.16156564730082,12.82968618203485,0.7528237232046829,False
