timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-30 09:15:00,31.616714395711757,74.68537763682414,441.4661469158401,7.027888063210891,9.278308673233347,,29.148836236968886,52.97593762990081,57.121566495245645,215.66007329146683,10.324605448185364,15.963139325854584,4.009246233268489,247.9570642987753,2.2504206100224566,69.3121030416117,12.581713104495561,0.8626402931658673,False
2024-07-30 09:30:00,31.87767058704187,76.69843161747065,438.0464916996053,7.031169742696475,9.574790225225737,,29.859007210904423,52.565579003952635,57.479475655053164,240.5619471713368,10.0865318761368,16.26508624301348,4.188567026904608,273.10213231739164,2.5436204825292617,77.73569639443367,12.355973431905134,0.9622477886853472,False
2024-07-30 09:45:00,30.968308480173267,75.37726784213777,436.6591444457361,6.738704427101631,9.22465537809768,,29.25642214953371,52.399097333488335,57.65558315234563,233.10238115547224,9.990999209116922,16.4150452648244,4.344154859231303,265.8525804886449,2.485950950996049,75.73263866079418,12.346110502849855,0.932409524621889,False
2024-07-30 10:00:00,32.72542870004758,75.30120841131729,435.1826901564547,6.970972638822039,9.815582546001748,,30.06584940318566,52.221922818774566,57.69399003785486,264.41544509451387,9.889995263513107,16.44787144366867,4.4036060474415235,297.1569178491372,2.8446099071797084,86.36590026488629,12.100850878298795,1.0576617803780555,False
2024-07-30 10:15:00,32.168471306054315,74.99735093681736,449.2444936877832,7.02622493484288,9.669461122501154,,29.95526257542559,53.90933924253399,57.889510957514865,252.30635426883936,10.880016006036788,16.61566086498395,4.702202624215664,286.50423376407576,2.6432361876582746,82.84507736019866,12.162887913873247,1.0092254170753574,False
2024-07-30 10:30:00,32.37860318442192,69.52828269037444,451.8448885944876,6.947144777002425,9.987595036122016,,29.995600412333385,54.22138663133852,58.0842459681733,290.4036888518766,11.070044517508792,16.783906242073574,5.107104348112095,325.36474395957106,3.0404502591195914,95.84627749061933,11.938990584353233,1.1616147554075065,False
2024-07-30 10:45:00,32.49425121418307,69.30739676537773,441.0901283389051,7.029787037035106,10.181706374711167,,30.958452268792747,52.930815400668614,57.79089474970854,292.4175288504818,10.29824597952628,16.530889875951654,5.43018029919562,326.6768450051553,3.151919337676061,96.9952365773192,11.845143168110882,1.1696701154019271,False
2024-07-30 11:00:00,32.89274114652573,73.35452655876269,445.501465201451,7.029672670261632,10.184902409141795,,31.044006250899848,53.46017582417412,58.243432226947384,294.22533301633,10.610324252947688,16.922279194593706,5.470838414993076,329.2287748788645,3.1552297388801636,98.06817581021372,11.80706780444031,1.17690133206532,False
2024-07-30 11:15:00,32.336621009962855,72.10938116333863,446.50227369416274,7.190874800329404,10.496532495705155,,30.7532429003394,53.580272843299525,58.461758816441005,307.5142275651639,10.68199253979325,17.11329386599498,5.296944204802605,342.60645817575477,3.3056576953757517,102.97446120148223,11.70141508239118,1.2300569102606556,False
2024-07-30 11:30:00,32.22644433391582,70.35010486718159,456.4448757108701,6.97793121028967,10.61719795379205,,31.055637224741172,54.77338508530441,58.6498676872096,344.56084909100724,11.411592463486848,17.279019204930503,5.434766697343547,380.6862274567681,3.6392667435023807,115.89113019600143,11.552855336737828,1.378243396364029,False
2024-07-30 11:45:00,33.26137031709078,67.77827724194059,450.15212387527333,7.111275182829833,10.773695731427605,,31.689880616387676,54.018254865032794,58.553309038474495,340.5483347686795,10.946093579880968,17.193817303934395,5.903514542290781,376.5917601947857,3.6624205485977717,115.02056303599014,11.51509943652972,1.362193339074718,False
2024-07-30 12:00:00,33.11271107415191,71.77665042375986,453.68927417833606,6.9683227734259,10.480823885721728,,31.129917840605128,54.44271290140033,58.73964456428684,327.89284669614653,11.206159053774645,17.358489059058428,5.670330078601278,364.1278248875809,3.512501112295828,111.17904932778924,11.518695004792834,1.3115713867845862,False
2024-07-30 12:15:00,33.63569954310853,69.25947178771364,452.5457149171746,6.822736841452068,10.89717126315469,,32.16364204704763,54.30548579006095,59.016328320406984,378.0251854761665,11.121634464852129,17.604939495988067,6.21076728646807,414.9625267234747,4.074434421702621,128.64051284875342,11.344973478163515,1.512100741904666,False
2024-07-30 12:30:00,33.18025070056849,69.79925156102647,452.6485911576499,6.881857692829014,11.045296606798122,,32.111389789006836,54.317830938917986,58.93134983219774,385.10220969206574,11.129220960677376,17.52900010524829,6.274938447582456,422.0353692055739,4.163438913969108,131.48049900415188,11.289114391398318,1.540408838768263,False
2024-07-30 12:45:00,33.54890782398307,70.7791934059185,457.15876104111106,6.854696253627022,10.953869857220552,,32.28188299066038,54.85905132493333,58.71582009223778,381.8071829100937,11.46521985770101,17.337376105781296,6.166180885260119,418.7759597588361,4.099173603593529,130.74085841774115,11.265300444684605,1.5272287316403748,False
2024-07-30 13:00:00,33.4239840566877,67.80365735627963,450.0668503173203,7.01968059156387,11.045755794158952,,32.627223474648495,54.00802203807845,59.24394763073726,368.22393383273834,10.939874112140824,17.80942694455464,6.63003011447196,405.60326500390573,4.026075202595082,126.41740829345088,11.284100048210192,1.4728957353309533,False
2024-07-30 13:15:00,33.60179158920715,67.37561102305058,448.75308575227217,6.846915183952889,11.401989338951438,,32.615091885059044,53.850370290272664,59.444189105819135,414.46668327115424,10.84435159550997,17.990622822041487,6.596192769566683,451.8978504582724,4.555074154998549,142.6102932993482,11.144530337131057,1.6578667330846169,False
2024-07-30 13:30:00,33.699694247551875,68.38172607027353,453.65036545169505,7.183372900931115,11.624997748833842,,32.49698851946147,54.43804385420341,59.20775772378274,407.8033265882791,11.2032761556413,17.776809543321093,6.680789352930219,445.4642016401717,4.441624847902727,140.57597770992302,11.144845817123514,1.6312133063531165,False
2024-07-30 13:45:00,34.7478275778507,62.75240330834395,460.55033029437885,6.97335839213943,11.318944165172908,,33.49107328654196,55.26603963532546,59.38334514701115,404.469925927013,11.722292134690084,17.93543656837128,6.678500905111467,442.80615553518584,4.345585773033478,139.6282831917968,11.153537187577072,1.617879703708052,False
2024-07-30 14:00:00,34.24997320847485,67.9058966695844,449.15205979420944,7.024015758296191,11.649528529204316,,33.269180976549094,53.89824717530513,59.375639627168496,419.43388446537114,10.87330156425732,17.928455624646872,6.700763556159096,456.9364052104344,4.625512770908125,144.94433753535958,11.08732748344208,1.6777355378614844,False
2024-07-30 14:15:00,35.257742189927605,69.75048824065773,454.42186705424155,6.965531647239578,11.333434620250484,,33.440331731595386,54.53062404650898,59.60246740897187,400.4708802409694,11.260532054633256,18.13471330177866,6.704775488645749,438.57090108602705,4.3679029730109065,138.4778072085588,11.138635787296204,1.6018835209638775,False
2024-07-30 14:30:00,35.73617957669255,64.67744345278224,462.23162771022544,6.914001243680204,11.239634290119138,,33.59237812214228,55.46779532522705,59.658267357462506,403.3270788356123,11.851142520984752,18.18569426442854,6.548826648024828,441.91274226905045,4.325633046438934,139.49457124769842,11.14170322657552,1.6133083153424492,False
2024-07-30 14:45:00,34.21039453637684,66.60661248388084,447.84981085073525,7.001079047459357,11.456788411893085,,33.29227626209755,53.74197730208823,59.53537312576679,402.61318036148725,10.778998994865985,18.073539671792435,7.248577864588442,440.7142968927341,4.455709364433727,139.21858771897553,11.133514623065533,1.610452721445949,False
2024-07-30 15:00:00,35.29082560951698,64.16328882866385,457.613460035669,7.043472989964736,11.5625131526218,,33.34356204958607,54.91361520428027,59.52483632256317,417.4987924765947,11.499464487440637,18.06394519282829,6.9743187692739115,456.0365209261376,4.519040162657064,144.27562516668507,11.116780414184477,1.6699951699063789,True
2024-07-30 15:15:00,35.670041782932834,64.26770409720481,448.4623491380772,7.108955677136672,11.946000498936442,,34.750327687784015,53.81548189656927,59.46251411982752,438.3963303814335,10.823287843864785,18.007265999185744,6.70970976341143,475.9365939878954,4.83704482179977,151.340119610745,11.060312396743903,1.753585321525734,False
2024-07-30 15:30:00,34.83198099925817,61.23462098680487,447.3481651049784,7.008414042719435,11.432141774171589,,33.48855572672249,53.68177981259741,59.58632986230993,400.5176643057806,10.742818219342212,18.11998720572059,6.622415229855038,438.0028849606985,4.4237277314521535,138.06449967173495,11.157510801613721,1.6020706572231225,False
2024-07-30 15:45:00,35.432616760565196,66.67057581054246,461.2759248318003,6.9360073706447105,11.102886589211227,,33.68100965692602,55.35311097981604,59.36819979371276,389.7251444321348,11.777784693429084,17.921717102978004,6.530922629771639,427.95556885831354,4.166879218566517,134.09718898258598,11.224096098465907,1.5589005777285392,False
2024-07-30 16:00:00,35.18571825956291,65.95264570865272,450.8579542770407,6.867941280463708,10.921123505840924,,33.51518208128274,54.10295451324488,59.24477115489893,371.3547386240467,10.997664188437316,17.810169638003728,6.573506128016499,408.7360785785043,4.053182225377216,127.49226571369046,11.275388199538716,1.4854189544961869,False
2024-07-30 16:15:00,34.92679296799626,62.85566804601071,449.82353428470753,7.002715090464272,11.175137744798024,,33.982466710319336,53.97882411416491,59.344668746976154,382.39411881426145,10.922140693399848,17.9004153133539,6.624355216005807,419.841030037021,4.172422654333752,130.94184076532875,11.27661635127385,1.5295764752570458,False
2024-07-30 16:30:00,34.60475582467603,63.04302300493922,447.0633584440314,7.196451905864478,11.080630507897377,,32.981571187938954,53.64760301328376,58.86483284447017,354.83864178896124,10.722312857454106,17.46971108220518,6.242643835667935,391.27330956428847,3.8841786020328986,121.14799789301063,11.35890195191574,1.419354567155845,False
2024-07-30 16:45:00,35.014051021879546,67.6413789587313,451.21192399156774,6.937558499467966,11.039042498687271,,33.06564656556536,54.14543087898813,59.11190547569644,379.41328689515115,11.023587411669649,17.690611880926586,6.355072176632183,416.4825583643796,4.1014839992193055,129.11287840873413,11.34487260930305,1.5176531475806045,False
2024-07-30 17:00:00,35.14952246573174,67.09213647023053,443.7818414070211,7.0901789961372,10.654505358907947,,33.24099528220194,53.25382096884253,59.04691240026811,325.46474390627037,10.487931197587844,17.632323948926718,6.138288719578568,361.7232877723635,3.564326362770747,110.35574939133537,11.527997500013246,1.3018589756250816,False
2024-07-30 17:15:00,34.871477867391704,65.06984242520774,449.4469465021539,7.074977659970592,10.634233673051073,,33.040274606032014,53.933633580258466,59.119532415016714,330.43717991874337,10.894731930351425,17.69746038116369,5.900528829686992,366.9299010599455,3.559256013080481,111.60550970861536,11.562981661004942,1.3217487196749735,False
2024-07-30 17:30:00,34.60911072855979,64.46764882523036,447.13214492141446,6.981361841176393,10.561865971221142,,32.3534088410995,53.655857390569736,58.73755201019016,332.08080747155327,10.72726291836409,17.356633977179136,5.872033667487422,368.0367380345839,3.5805041300447487,111.6935374283168,11.58872068581719,1.328323229886213,False
2024-07-30 17:45:00,34.93731854790314,66.82448081843646,453.7797553323434,7.050263987685678,10.255362396304642,,32.74973865580293,54.453570639881214,58.75378695094765,303.01919793848964,11.212865064847955,17.371029971210525,5.475002131720515,339.0780951062686,3.205098408618964,101.46925197081863,11.752699830996157,1.2120767917539585,False
2024-07-30 18:00:00,33.964599321336784,65.72708642698369,438.8654610548498,7.146991040841355,10.67961152334529,,31.577397041763255,52.663855326581974,58.36528616733606,324.51018006442456,10.1432108875294,17.02871335059266,5.431958525085477,359.1140628276321,3.532620482503935,108.16241098109597,11.676923133541493,1.2980407202576982,False
2024-07-30 18:15:00,34.17944186758144,64.5282582303097,443.4542077086627,6.960772126222196,10.022222664280342,,32.25713408104022,53.21450492503952,58.15251764649219,285.5466023052549,10.464719363811266,16.843158770670605,5.197158020207817,320.05163845994457,3.0614505380581463,94.71614220024985,11.884158141532245,1.1421864092210197,False
2024-07-30 18:30:00,35.25381083259987,66.39029178685254,437.8893932822933,7.223044469033054,10.2514985522258,,31.975889677594218,52.5467271938752,57.698035693577,280.3239932305426,10.07568364421584,16.451331791518765,4.819755352318846,313.67076401859606,3.028454083192747,92.51952462682864,11.923754272441476,1.1212959729221705,False
2024-07-30 18:45:00,34.76477828306011,68.52203001349606,442.5773105915835,7.1391459304779366,9.918590753662231,,32.06047868259093,53.10927727099002,57.916242103749845,261.3705527931102,10.402762470108382,16.638688911614466,4.789165570875967,295.201169745709,2.7794448231842948,85.8213172179997,12.097489850434355,1.045482211172441,False
2024-07-30 19:00:00,34.00828415373745,64.3544820960654,441.5872853978241,6.976158089640991,9.656802657788097,,31.234811247356213,52.99047424773889,57.44024679644081,252.8414562593303,10.333107007811408,16.23180695190942,4.417010113586229,285.8233803326374,2.6806445681471054,82.58549339399013,12.17212354516294,1.0113658250373212,False
2024-07-30 19:15:00,33.341163146862385,70.0887200115803,443.4279422962099,6.8677965156189416,9.303230214684945,,30.23020959983631,53.2113530755452,57.543558122081926,231.90545384265943,10.46286002487996,16.31954756065897,4.360441531610457,265.0483029598088,2.435433699066003,75.34376891508359,12.372288975353195,0.9276218153706377,False
2024-07-30 19:30:00,34.17421367485949,68.90615738584984,434.9109860046941,7.06105223908354,9.740960288076115,,30.75707464683883,52.189318320563295,57.316850921065104,251.6371059741164,9.87148251835988,16.127421695222207,4.080985269953221,283.7169954576517,2.6799080489925755,81.31454663378523,12.2712689713254,1.0065484238964655,False
2024-07-30 19:45:00,33.22182553109972,69.64790202824815,438.0825106692771,6.89746613979092,8.959728236241777,,30.002175092361547,52.56990128031326,57.130684873857106,196.11392015160288,10.089020217215763,15.970785186811051,4.1438809481558705,228.31760650378556,2.0622620964508567,63.030064091052836,12.739841433665925,0.7844556806064116,False
2024-07-30 20:00:00,32.67839083338721,69.75461038364894,439.10022306011473,6.924122208875927,9.218156544919928,,29.58180884210415,52.69202676721376,56.60173662974726,219.8496205418513,10.159497299391765,15.53127987981624,3.79947233285693,251.33987005391623,2.2940343360440014,70.27672997582545,12.578307546234697,0.8793984821674051,False
2024-07-30 20:15:00,32.91422641097139,70.04139447620321,431.0542380155169,7.092119013026839,9.016049600002114,,29.041853755396794,51.726508561862026,56.69481835365756,181.98026153092715,9.611186487343144,15.60802966440555,3.771143383314552,212.97062106599037,1.9239305869752759,57.85878268703137,12.94561757962763,0.7279210461237086,False
2024-07-30 20:30:00,33.03575610155357,72.10931753608894,434.124325346753,6.8846075233904545,8.643270650372363,,29.789261543266942,52.09491904161036,56.564158844362495,168.4287328966334,9.81801316820444,15.500366850412712,3.4406958259175315,199.18780874116808,1.7586631269819089,53.26534607577316,13.151956665148159,0.6737149315865336,False
2024-07-30 20:45:00,33.16470096044767,73.14964798273631,431.8429462833737,7.048453400847829,8.865106200671988,,29.48737741337006,51.821153554004844,56.44338088131922,173.97940021115,9.664040398159024,15.40128777460085,3.4213255704454655,204.46605395435537,1.8166527998241593,54.73255679209533,13.138562382331896,0.6959176008446,False
2024-07-30 21:00:00,32.45050839443987,71.21711594121972,433.28391947620815,6.989997825055941,7.976994935837734,,28.92943965928878,51.994070337144976,56.28225353686844,95.32841622719874,9.76110444859807,15.269767059264824,3.3019920899197963,125.66127982498143,0.9869971107817932,29.83571337242938,14.812808918886384,0.381313664908795,False
2024-07-30 21:15:00,31.70325807559797,76.03493603816304,425.08758721927734,7.080689290684309,8.274566245293279,,28.202897457879764,51.010510466313285,56.369038846215595,113.69682347215394,9.217571532756851,15.340512409246289,3.076975099808755,143.3318825139658,1.19387695460897,35.40674198771647,14.237351490190841,0.4547872938886158,False
2024-07-30 21:30:00,31.905702240840547,75.21889367121447,426.204219860035,6.880906845652246,7.660148226945062,,28.138407096636428,51.144506383204195,56.08714739523706,74.76681044761546,9.29040147821116,15.111515955186276,2.786953154858641,103.95568103587154,0.7792413812928158,23.17062382459338,15.779123297280336,0.29906724179046185,False
2024-07-30 21:45:00,30.888220059474225,78.35403724940113,429.8877531017909,7.044564573028834,7.882937009785723,,26.8825041149185,51.5865303722149,55.53556681268779,81.51593915148779,9.533370347679778,14.670050320802432,2.9053278575040866,110.62468767747409,0.838372436756889,25.144328273602486,15.473351378813105,0.32606375660595116,False
2024-07-30 22:00:00,32.0775136776614,72.03117128622054,424.703825288216,7.118993962596443,8.030317376975614,,28.333343706777605,50.96445903458592,55.7745132654935,87.93340815865596,9.192629657325972,14.860223595919988,2.587306656043644,116.57356806794556,0.9113234143791704,27.002667885270924,15.183286356627017,0.35173363263462387,False
2024-07-30 22:15:00,31.277199026861386,78.49408250028563,419.4079665852138,6.9940960458319275,8.051989775099887,,27.046705726945053,50.32895599022565,55.52298548797645,101.23327557773128,8.853016481265149,14.660082284072557,2.4630699940227636,129.20944433709175,1.0578937292679598,30.954706603053697,14.680469162926,0.4049331023109251,False
2024-07-30 22:30:00,31.04277373620521,76.29370052895051,418.8543699641371,7.183291830906442,7.566660796191743,,27.149813338928116,50.26252439569645,55.70439309675234,36.63931178197117,8.818006174958882,14.804246849827328,2.5821948410735924,64.84375964783098,0.3833689652853014,11.20283597045551,20.356943838404586,0.1465572471278847,False
2024-07-30 22:45:00,31.322636477812555,76.06158499068319,427.5060317690074,6.963610970438735,7.40684612547444,,27.353556247965177,51.300723812280886,55.13882087733877,43.23582492268058,9.375792474253728,14.357882708260094,2.4768208474135043,71.4463209526079,0.44323515503570565,13.219785828358843,19.007623425433096,0.1729432996907223,False
2024-07-30 23:00:00,30.498372935474546,77.17412462248481,420.57399692940726,6.90675118477141,7.515220523147144,,26.767796621871792,50.46887963152887,55.39141630873115,58.39133708276299,8.927060939937238,14.55611193734393,2.541269918307374,86.41577987835153,0.608469338375734,17.853735226425616,17.023009133815247,0.23356534833105194,False
2024-07-30 23:15:00,31.051501224209737,78.68076851981084,414.8651975937962,6.969506750547593,7.420786714086663,,26.456606747237196,49.78382371125554,55.61587854138071,42.718929351254175,8.568449830569303,14.733786866005875,2.6219827019715054,70.64314874980086,0.4512799635390703,13.061739838439484,19.021352226131366,0.1708757174050167,False
2024-07-30 23:30:00,30.227515703217765,84.85600563253466,427.7226217495425,7.032596540469978,7.406253795710582,,26.659867006467337,51.3267146099451,55.47175827728277,36.467244042527135,9.39005003947756,14.619542184906436,2.57383087776132,65.05066714467245,0.37365725524060434,11.15022453844309,20.51825912196007,0.14586897617010855,False
2024-07-30 23:45:00,30.743324088185137,78.61040731804746,421.4453178212608,7.022302351264504,7.087607183648683,,27.39001946276885,50.573438138551296,55.55416957149314,6.279916312564791,8.982659673496832,14.684797347698458,2.531863576810842,34.479236910570926,0.06530483238417872,1.920147211729809,63.15321839580983,0.025119665250259163,False
