timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-04 13:00:00,34.580958915090555,67.77173853428232,454.54381540575866,6.976760289253338,11.518588557360411,29.10146660449416,32.59645695004262,54.54525784869104,59.56587219518962,56.32733526987794,419.5266619570321,11.26960009448181,18.10133030508637,6.205333549309425,457.1029259059098,4.541828268107073,144.0304891715742,11.161740820695387,1.6781066478281284,False
2024-07-04 13:15:00,33.52285598055657,67.1786052932155,450.1777021623182,7.184888182669043,11.168819084758336,28.40498147852666,32.041682361331624,54.021324259478185,59.25201585025549,57.75905979639031,363.6490887880061,10.947959603951851,17.8167041403556,6.690643005475175,401.1043955377888,3.983930902089293,125.12490220153626,11.274207885767147,1.4545963551520245,False
2024-07-04 13:30:00,34.175838745742155,67.42873969944759,448.3691270302407,6.892588128516352,11.164422159242974,28.935210655614235,32.86164420227967,53.80429524362888,59.48598041639427,57.65005363797951,387.6481335687232,10.816539718935722,18.028593585135685,6.652833573840029,425.14610044663465,4.271834030726622,133.6281776800404,11.189547453464622,1.5505925342748927,False
2024-07-04 13:45:00,34.327028615761805,63.58727589088869,457.3436062997556,7.052477788476924,11.384329424794933,29.065333879959137,32.862631249323115,54.88123275597067,59.660119034653384,58.21293563730449,400.3842606774656,11.4791328485247,18.187387663279143,6.8496126924450245,438.9003938817145,4.331851636318008,138.21785836680345,11.167968477601066,1.6015370427098623,False
2024-07-04 14:00:00,34.814296027907126,64.30935466553136,450.6833392088783,6.882859418668139,11.496198263966027,29.609022557921502,34.112865376138934,54.0820007050654,59.4271781553545,57.95198485645452,419.75617161220106,10.984891112918511,17.975182287205737,6.7579108406125,457.47415585293777,4.613338845297888,145.0557107427316,11.091852901871373,1.6790246864488043,False
2024-07-04 14:15:00,34.69554083199496,64.49812562671612,451.7887910899307,7.053835565586956,12.114161024886029,29.593733077467732,33.448923977479325,54.21465493079169,59.63890990032347,57.73960364609539,461.26727012231646,11.0659219206204,18.167997743815164,6.68388404962943,499.18507383638143,5.060325459299072,159.50043624940122,11.007079014739336,1.8450690804892658,False
2024-07-04 14:30:00,34.834051797601354,66.326551006656,458.16527188008627,7.215664115360009,11.73606314814674,29.106607559149214,33.495273364699145,54.97983262561035,59.34452685234151,57.65765212234613,417.779368266058,11.541114456840605,17.900286912595853,6.655464522739638,455.87623415823407,4.520399032786732,144.49303533165676,11.096152225291657,1.671117473064232,False
2024-07-04 14:45:00,35.51344606956761,66.82762021150097,446.00817661563616,7.074163717288593,11.548213254628202,30.03656583047805,34.32612728347437,53.520981193876345,59.591414131823306,57.49182099417668,402.60795073228127,10.646569856217951,18.124625925363105,6.598203507813413,439.9773500216757,4.474049537339608,139.21677937879224,11.115041929076249,1.6104318029291251,False
2024-07-04 15:00:00,35.161081268896595,64.18376572753947,450.8667867411348,6.942602558571456,11.326079656980184,29.84652079732095,33.77909917342243,54.10401440893617,59.719198172549795,58.47898698158144,399.0039714682324,10.998310545296,18.24147201228386,6.943957190116719,437.18771121592897,4.383477098408728,137.8843447332764,11.151296278926631,1.5960158858729296,False
2024-07-04 15:15:00,33.81067896297636,65.43411103948603,452.8572145067897,6.910143185441191,11.32744178328467,28.411073939869357,32.37121575593118,54.342865740814766,59.41465684820562,58.1679936166631,404.2768370963906,11.144616251896885,17.963822567665606,6.833760657057888,442.21903657301095,4.4172985978434784,139.56162641413522,11.144068692723085,1.6171073483855622,False
2024-07-04 15:30:00,33.391414198589274,63.719214731844986,444.1754518849193,6.941367323989364,11.330950877460252,28.30858580623587,32.329576485367014,53.30105422619032,59.34029569815249,56.6028997816313,394.6076477465845,10.515862638863773,17.896458414262835,6.296852996567905,431.31682179627904,4.389583553470888,136.027227531163,11.15174726258382,1.578430590986338,False
2024-07-04 15:45:00,34.026741391513234,63.25286856183652,451.3951089058883,6.910574062531509,11.445322624851103,29.10380406472243,32.9649144939898,54.167413068706594,59.63239129232456,57.566521602812585,415.04652973433446,11.037019070355347,18.16204103980101,6.623956589447627,452.86954643393847,4.534748562319594,142.80980770550036,11.152890830108,1.660186118937338,False
2024-07-04 16:00:00,36.506470388072664,64.07704265493136,450.06068804105195,7.100435119911493,11.413909104370562,30.284563328029808,34.290190948044206,54.00728256492623,59.67942979943956,57.702687168164275,394.5039602885702,10.939424754871716,18.205054040591644,6.671071990841855,432.31951107487544,4.313473984459069,135.43977900099617,11.22615328868156,1.5780158411542808,False
2024-07-04 16:15:00,35.36604641170226,66.03535046841463,445.9142511054826,7.126403210626815,10.95508595251964,29.6196497788068,33.63021036450692,53.509710132657915,59.53048700055524,55.714456709839034,388.7201976762653,10.63984504274496,18.069090098752277,6.004975115258864,425.4341079330214,3.828682741892825,119.11013218391369,12.56191837055581,1.5548807907050612,False
2024-07-04 16:30:00,35.15123295411507,69.3837624318564,450.6992398502902,7.152371301342138,10.992910315777774,29.594612491538705,33.24319565139997,54.08390878203483,58.89713959989445,56.5965770805262,353.70536513154,10.986053833803869,17.498490548637353,6.294743104363624,390.48465261834485,3.8405390144356355,120.76107780614163,11.372327476766477,1.41482146052616,False
2024-07-04 16:45:00,34.30541730051285,61.42172533840326,452.7546367456386,7.105959402722518,11.302753260547158,28.823893251922783,32.305240931179185,54.33055640947663,58.94925985386303,55.13031745238813,389.55742845618306,11.137044786850158,17.54498685224514,5.818070667669858,426.0575307629482,4.19679385782464,132.56489066336155,11.303478079263643,1.5582297138247323,False
2024-07-04 17:00:00,34.35644152844276,65.19085104972362,441.72678382249467,6.972258905864494,11.350976305223112,29.178018740966092,32.68555767602614,53.007214058699354,58.68582986305687,55.45109937945741,397.97666634128313,10.342902857487164,17.31082348239141,5.9202220354290365,433.5506147165907,4.378717399358618,134.94246021008615,11.299612513247181,1.5919066653651326,False
2024-07-04 17:15:00,34.33657931507237,64.42413196868497,447.9078810779811,6.936198308348021,10.54371254097858,29.098864386908957,32.65875584677591,53.74894572935773,59.111591139803565,55.65782546847207,333.77054099923333,10.78319249950651,17.690329665457497,5.986682359628774,370.23074552382616,3.6075142326305594,112.7313559663591,11.550482302331794,1.3350821639969332,False
2024-07-04 17:30:00,34.83214756179405,65.92952528857661,446.2564878708124,7.034330289126334,10.608751496810813,29.26362349817016,32.84360508389723,53.55077854449749,58.69405006754226,54.15047469669732,330.86739769900737,10.66436191950122,17.318098753545215,5.513334172243603,366.3631925442974,3.5744212076844786,111.28541378251612,11.578330927504968,1.3234695907960294,False
2024-07-04 17:45:00,35.05262183792081,69.49901234898225,454.50354433338464,7.045210547972581,10.616548549926648,29.589020851804477,32.82630364149094,54.54042532000616,58.4451797441185,55.09871545807938,338.1830904132784,11.266605012435454,17.09873860339445,5.808071237027831,374.35650526613614,3.571338001954067,113.24426124440073,11.626300658004421,1.3527323616531137,False
2024-07-04 18:00:00,33.94167800983538,65.05117828286514,443.5498228544804,6.921173479374025,10.39424125872756,29.05025678888101,32.224723210906646,53.22597874253765,58.44680370257298,53.58715802646827,322.44497170675515,10.47148985830725,17.1001639602569,5.343055523874566,357.35968104919385,3.473067779353534,107.47405687430188,11.694301255604097,1.2897798868270207,False
2024-07-04 18:15:00,34.22153449588355,66.39225158946422,443.31242716729395,7.092889585590645,9.951353348013884,28.61335994579359,31.89873840585737,53.197491260075275,58.67901513571945,51.69452131188283,266.5284455421604,10.454685277515084,17.304793670217425,4.796683536919316,301.0846080268122,2.8584637624232387,88.40779734229116,11.977615077666359,1.0661137821686415,False
2024-07-04 18:30:00,34.18712022650578,66.82941073990717,447.38255436513816,6.92525533681491,10.116554885469055,29.15700617638556,32.14065604124923,53.685906523816584,58.18523679241584,52.045040467962586,301.8015512155624,10.745295926864904,16.871604859654663,4.894919612357959,336.31337161444,3.191299548654145,99.60808466059267,11.874679971995636,1.2072062048622496,False
2024-07-04 18:45:00,34.61937126221388,67.06192158828827,447.3772764836452,7.045002889252572,9.969346331661855,29.302063366902775,31.897164893079715,53.68527317803743,57.88037986479565,51.22935156394601,277.978848329295,10.744915636693271,16.607799585406724,4.668357307126947,311.99992085852193,2.924343442409283,91.27466987930522,12.021996059919074,1.11191539331718,False
2024-07-04 19:00:00,34.16375246034356,67.4976893304468,440.53627494600056,7.042886270930586,10.143952372448576,28.949887577056067,31.398153856228557,52.864352993520065,57.6985326964006,50.99344559893383,291.79993292300713,10.25950179152931,16.451756923606073,4.6041618951772785,325.1153535333198,3.10106610151799,95.31048345198131,11.996903771375385,1.1671997316920286,False
2024-07-04 19:15:00,34.245030740815274,67.30637270571874,438.49220890552374,7.171937462295843,9.405114654338204,28.970227044189564,31.53131699417477,52.61906506866285,57.24870790274976,49.78789357836066,210.27936638674416,10.11735269247892,16.06996921078812,4.285275717546382,242.7519640075576,2.233177192042361,68.31766880050253,12.496893884182127,0.8411174655469766,False
2024-07-04 19:30:00,33.390690248209516,66.49732393192062,431.26905364341184,6.998581778147229,9.523517029113655,28.243850434966724,30.469395075588444,51.75228643720942,57.48035079913965,48.70994745187699,235.10017473739703,9.625562836935735,16.265829178327476,4.01291994007877,267.00448669273896,2.5249352509664265,75.97076769855047,12.360738322725679,0.9404006989495881,False
2024-07-04 19:45:00,33.29107236240016,69.50745153660557,431.52926450664063,7.029512830047876,9.207370433189292,28.256569407761052,30.114405802371554,51.783511740796875,57.15258535654769,48.94868085627358,204.00855484023148,9.642996414799107,15.989158955785236,4.072213028465108,235.71292323928097,2.1778576031414154,65.56736144360715,12.64352160557132,0.8160342193609259,False
2024-07-04 20:00:00,32.54877607974808,67.12036613217293,439.3222516039639,7.057346098389333,9.393252442825483,27.850203168698226,29.75727214681745,52.71867019247566,56.86701784502842,48.75167689683416,223.97563457361943,10.174916370345109,15.750681133964866,4.023242292939394,255.9244743708688,2.3359063444361503,71.59564411937664,12.571803598296649,0.8959025382944777,False
2024-07-04 20:15:00,32.23580704094153,70.18999945827053,425.1190398604627,7.159842709554123,8.642455258548113,27.382648532747133,28.864792447461916,51.014284783255526,56.597307919062715,47.281320917288234,138.306055140431,9.219617735213731,15.527634505971152,3.6700866294675647,168.72339401108346,1.4826125489939894,43.973010706498066,13.494645174461331,0.553224220561724,False
2024-07-04 20:30:00,33.01559661963076,67.71890035259729,425.2250869500938,7.071017466861991,8.657617091649925,28.191159491427207,29.960048695876793,51.02701043401125,56.57919970858481,46.49994468448999,148.83519056155632,9.226519031910977,15.512735154845885,3.491120353560496,179.06556510187366,1.586599624787934,47.06891631358587,13.379819247750836,0.5953407622462252,False
2024-07-04 20:45:00,34.07938567406986,70.03591068728088,432.9811430283688,7.159576858542766,8.595756766728996,28.736993108741256,30.041319774989606,51.95773716340426,56.56829090572849,46.1599742386794,137.90432786431705,9.740655724516346,15.503764044708918,3.4151059799871653,168.56385361352952,1.4361799081862303,43.38362155260343,13.665043441335463,0.5516173114572682,False
2024-07-04 21:00:00,32.145175052294896,75.1918279230792,422.88579148281053,7.0395132416185096,8.320639116950954,27.55230422931633,28.551945644764057,50.74629497793726,56.24688012199043,45.47238468720025,120.76715113459268,9.075081348420431,15.240993989855683,3.2647558080076475,150.34798228087644,1.2811258753324442,37.79748210091972,13.989658154212758,0.4830686045383707,False
2024-07-04 21:15:00,32.23197450573281,73.19793670938918,429.447578498794,6.9941433448935975,7.9747885229610525,27.564599129849142,28.57597039181537,51.533709419855285,55.57022715270571,44.5109579115563,94.34793390275728,9.504115835204784,14.697534671911416,3.062022195990159,123.61160660586364,0.980645178067455,29.381233800143995,14.796588304970767,0.3773917356110291,False
2024-07-04 21:30:00,32.27129636352266,75.38665849564384,425.20711099588806,6.94198218427868,8.238559002853924,27.412208245176338,28.692727926804643,51.02485331950656,56.0159916500461,43.853649440449786,124.11317128404816,9.225348956503288,15.054074581484464,2.9283618074900675,153.32095662952597,1.296576818575244,38.463317965327526,14.019326282566874,0.4964526851361927,False
2024-07-04 21:45:00,31.8955936305866,76.52236808424577,421.9688078152196,7.085530113446048,8.202271604593195,27.210224593587455,27.918189127518954,50.636256937826346,55.48529057762505,42.509845086101734,106.58190368626178,9.016174169354889,14.63024407940691,2.667325882614491,134.89564781763806,1.1167414911471463,32.87615161168063,14.430764250584383,0.4263276147450471,False
2024-07-04 22:00:00,31.496156741870006,73.9899227668454,430.3111642074293,7.0196485686011725,7.55818620086478,27.15131479028853,28.09549586941448,51.63733970489151,55.486190208767866,42.75018763989159,52.64945441354958,9.561567326144456,14.630955729456986,2.712823807305683,81.5548012764567,0.5385376322636075,16.167640509335172,17.74088407790141,0.2105978176541983,False
2024-07-04 22:15:00,30.70211095689547,75.03018068761364,415.5372399325431,7.01436567276303,7.549007479172831,26.543656773260132,27.251488416910725,49.864468791905175,55.075021310424944,42.0959358664776,50.68943346430649,8.610157552500743,14.308101056188455,2.590168512269567,78.19786058526526,0.5346418064098009,15.499612472361553,17.743790444360382,0.20275773385722595,False
2024-07-04 22:30:00,31.52747876962704,78.04320158150091,423.0416497676836,6.959867659314803,7.51185071828299,27.441558966248937,27.536709593257957,50.764997972122025,55.5519267351226,42.91536287349244,53.281467757176976,9.08511915063073,14.683018852861103,2.7443903242062504,81.79399608487506,0.5519830589681876,16.291341581434427,17.657814293104813,0.2131258710287079,False
2024-07-04 22:45:00,31.109734684205968,78.39987526455381,417.0839088062924,7.127043641670413,7.665857120229475,26.923900269077052,27.323415116253695,50.05006905675509,55.43721825375216,42.62413091481382,51.27777708693812,8.706659311649199,14.592250190156909,2.688896732257923,79.26558332100214,0.5388134785590619,15.678693122102212,17.780630972805586,0.20511110834775248,False
2024-07-04 23:00:00,30.990913402930897,78.47997453746088,416.9606481579913,7.123342245225536,7.657530294858349,26.839922634717745,27.250562543770368,50.03527777895896,55.448766571076426,42.60130255346099,50.82620298007476,8.699006052096108,14.601424676766817,2.6846431795816414,78.81127688851932,0.5341880496328129,15.539506086657493,17.837070192012966,0.20330481192029903,False
2024-07-04 23:15:00,30.87209212165582,78.56007381036794,416.8373875096902,7.119640848780659,7.649203469487222,26.75594500035844,27.177709971287037,50.02048650116282,55.4603148884007,42.57847419210816,50.37462887321141,8.691352792543016,14.610599163376724,2.6803896269053595,78.35697045603649,0.5295626207065638,15.400398603822072,17.894437162521655,0.20149851549284561,False
2024-07-04 23:30:00,30.75327084038075,78.640173083275,416.71412686138905,7.115939452335782,7.640876644116097,26.671967365999134,27.10485739880371,50.005695223366686,55.47186320572497,42.55564583075534,49.923054766348045,8.683699532989927,14.61977364998663,2.676136074229078,77.90266402355367,0.5249371917803147,15.261370673595948,17.952756356600638,0.19969221906539217,False
2024-07-04 23:45:00,30.63444955910568,78.72027235618206,416.5908662130879,7.112238055890905,7.6325498187449705,26.587989731639826,27.03200482632038,49.99090394557055,55.48341152304925,42.53281746940251,49.47148065948469,8.676046273436835,14.628948136596538,2.6718825215527966,77.44835759107085,0.5203117628540657,15.122422295979126,18.012053116663747,0.19788592263793875,True
2024-07-05 00:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 00:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 00:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 00:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 01:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 01:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 01:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 01:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 02:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 02:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 02:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 02:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 03:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 03:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 03:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 03:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 04:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 04:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 04:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 04:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 05:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 05:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 05:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 05:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-05 06:00:00,27.663917527228865,80.72275417885861,413.5093500055599,7.019703144768975,7.424379184466815,24.48854887265717,,49.62112200066719,55.77211945615605,41.96210843558182,38.18212798790073,8.484714784609562,14.85831030184422,2.5655437046457563,66.09069677900027,0.40467603969783994,11.674567453580524,19.910029343353155,0.15272851195160292,False
2024-07-05 06:15:00,28.558342996511588,83.14245860526904,413.97419412393526,6.868475810433854,7.389499298714377,24.68268826080159,25.137837941753833,49.67690329487223,55.46952849803511,41.51571249260533,49.2150437465588,8.513361090633882,14.617779285597344,2.4845343146496357,76.83071843743967,0.5210234882805223,15.047991775947825,17.95679056499587,0.1968601749862352,False
2024-07-05 06:30:00,29.150803326751063,83.69670159522543,420.6822953607995,6.893561509446554,7.496822521297038,25.555506011920603,26.29984746429662,50.48187544329595,55.598099982812336,42.02748729166207,57.90643080198038,8.933958910383698,14.719661667957949,2.5775540961005308,86.13760547642255,0.603261011850484,17.70547028201352,17.110302840604703,0.23162572320792152,False
2024-07-05 06:45:00,29.674529300010185,80.15758837497768,419.04106988808144,6.989878227831619,7.738548367900385,25.60770365758051,25.95628369192335,50.284928386569774,55.75652185587533,42.336484028213675,71.57999653626545,8.829803031859255,14.845847667500278,2.6348256070725764,99.89047284269756,0.7486701400687652,21.88744539562347,16.050972904220924,0.2863199861450618,False
2024-07-05 07:00:00,29.005307580751115,82.32889750591382,423.53465001493805,6.960737070783419,7.477070386682141,25.145254633665814,26.012273099905823,50.82415800179257,55.99902364252274,42.51428617718321,49.68374218746794,9.11691876898306,15.040398471743307,2.668161953042421,78.50922138123673,0.5163333158987218,15.256927005092514,18.09780773714433,0.19873496874987176,False
2024-07-05 07:15:00,29.121476407427433,79.64211889227829,422.5041971711546,6.870445329990579,7.763177238523831,25.309381658710475,26.11095957467841,50.70050366053855,55.72674294685609,43.743708547641695,85.31051378591053,9.05053659734147,14.82207338652664,2.90639280801558,114.08951657779424,0.8927319085332517,26.314799119669743,15.248181374266107,0.34124205514364214,False
2024-07-05 07:30:00,28.75870466309175,79.04187393458336,425.4871759362936,6.990519272323262,7.858519580746645,25.269767647840176,26.071871163804897,51.05846111235523,55.87130201942535,43.71022454868884,83.142954994534,9.24358994221279,14.93772135543739,2.899723745194538,112.22399003737873,0.8680003084233832,25.766434629349458,15.318059275142561,0.33257181997813595,False
2024-07-05 07:45:00,29.607553955280693,82.255418793127,439.2035056730682,6.950301726166693,8.504214167151902,25.865746142700825,26.85583121040856,52.70442068076819,56.55445893977499,43.74887125817201,152.89830832178575,10.166667960223249,15.492393976727,2.907421982465391,183.4647922412014,1.5539124409852096,47.61461919324132,13.551419401121558,0.611593233287143,False
2024-07-05 08:00:00,29.702856543411116,78.84208773619532,421.9982224264874,7.134507355257414,8.245475026967917,25.839377182171255,26.936632126416484,50.63978669117849,56.28971944909452,45.45588037125521,104.50714130750944,9.018059799815523,15.275844527206608,3.2612022441953665,134.06224787872694,1.1109676717105028,32.70845396184393,14.415139472489518,0.4180285652300378,False
2024-07-05 08:15:00,30.872097263816457,77.24237058458938,427.9360630910549,7.126056638029964,8.793560241939971,26.78223817210123,28.06221764475831,51.35232757092658,56.69144414791841,45.23163090971932,158.25073460696265,9.40411447109448,15.60524308334703,3.2131740744022728,188.47326623580645,1.6675036039100073,49.78444177157988,13.31461102632538,0.6330029384278506,False
2024-07-05 08:30:00,30.34612951713555,76.29745915202852,424.7263602709699,6.965472207949311,8.67516360119918,26.27864303661486,27.67485652905652,50.967163232516384,56.47363748493466,46.747935523748595,160.1940360015263,9.194093030602344,15.42606874052165,3.5472746995525624,190.36147247220288,1.7096913932498694,50.66113495096373,13.215284247634123,0.6407761440061053,False
2024-07-05 08:45:00,30.889493064317055,80.94589254557387,430.83924879544026,7.111245782535369,8.975158553005308,26.589953657236343,28.227882259198267,51.700709855452835,56.97356013331536,47.29192483108971,176.21537977539523,9.596812859359613,15.839375405622455,3.672556485020306,207.3241245253976,1.8639127704699385,56.02589686796651,13.014676903329125,0.7048615191015809,False
2024-07-05 09:00:00,30.78699838446043,77.9122589625964,440.4307371719309,7.105890543972002,9.005129425082119,26.62088260386805,28.09261168988707,52.851688460631706,56.95270434556882,47.868109614555514,182.5657735159155,10.252130056191474,15.82198724838002,3.808433203200973,214.44832402368797,1.8992388811101168,58.358643224327515,12.923788387131436,0.7302630940636621,False
2024-07-05 09:15:00,30.690143874181697,79.29042811910787,438.9665387390884,7.020912660357813,9.226988571107348,26.413477225979477,28.314132925497915,52.67598464869061,57.45260953445627,48.86556895512811,210.2134571287644,10.150220929386844,16.24228981614635,4.051505114414785,242.6574729887124,2.2060759107495356,67.561586986713,12.631827796897973,0.8408538285150575,False
2024-07-05 09:30:00,30.19435227234341,77.16726749502308,435.42614467854526,6.993364509513733,9.466653104682749,25.713160840743157,27.691393982634754,52.25113736142543,57.48118952431087,49.53874208335195,232.51110898735385,9.90660284938204,16.26654121779346,4.221263240218025,264.9055162947474,2.4732885951690156,75.13413151624007,12.400126041348432,0.9300444359494154,False
2024-07-05 09:45:00,32.65605764188623,73.72377770372563,434.7438066146821,7.084510270979871,9.787425263014622,27.82269586680697,29.484106636527116,52.16925679376185,57.776717486836304,50.4478173558641,252.3349374858646,9.860103126829864,16.518726786084873,4.457944480280464,285.1717118790598,2.702914992034751,81.98110438591061,12.233903387754575,1.0093397499434584,False
2024-07-05 10:00:00,31.69049320996617,74.2314378792439,438.15336953816734,6.9994275570011375,9.703734696695095,27.18577281755656,29.950939769075507,52.578404344580086,57.730394448359256,51.82542083362722,253.0898098566289,10.093916638660676,16.479026489364333,4.833213994155969,286.4959669788099,2.7043071396939578,82.66661301999012,12.188793988944715,1.0123592394265155,False
2024-07-05 10:15:00,31.69049320996617,74.0635059980849,437.3733583677941,7.017851161559801,9.706645801564685,27.177186160786256,29.462756390304996,52.48480300413529,57.72829295477292,51.5111918288959,249.87304727103887,10.040104250788302,16.477226953355316,4.745831421464621,283.13620989664713,2.6887946400048834,82.04609824983078,12.136958020530388,0.9994921890841555,False
2024-07-05 10:30:00,31.69049320996617,74.21782423851947,443.2778067293789,7.030311932834969,9.901321435781483,27.081104061022177,29.734758326761067,53.19333680752547,57.91602781677176,52.053135851091945,269.02055874695327,10.452236096113817,16.63850422553792,4.8972041190067825,303.00850318761184,2.8710095029465146,88.78888290394156,12.002413712804158,1.0760822349878132,False
2024-07-05 10:45:00,31.69049320996617,72.71776832221639,443.1364785176491,6.920627612202633,9.739163569404385,27.285832544012024,29.98102686368656,53.17637742211789,58.075441102236006,52.98898412822169,262.70119688296234,10.442241968980698,16.77627469027968,5.166117657699546,297.08583119992227,2.8185359572017514,87.1382944824646,11.990719746533353,1.0508047875318494,False
2024-07-05 11:00:00,31.69049320996617,71.78103237465872,438.7555082931235,7.00435047627252,10.221483731391524,28.01744206261915,31.128872933931575,52.65066099517482,58.50358564529892,52.688514091451104,295.4551547798363,10.1355889982293,17.150051589516124,5.078732804136773,329.8195281717185,3.2171332551190046,98.47808740987898,11.779019181718686,1.1818206191193452,False
2024-07-05 11:15:00,31.866014707434456,70.54626025231575,448.5264364962287,6.932103438793041,10.351091708809914,27.69657391963748,30.943901568784515,53.82317237954744,58.74496138447877,53.52593840586001,319.4988621093117,10.827928601696192,17.3632030977563,5.324764222517849,355.01475803128204,3.4189882700168734,106.9876455495748,11.670383973609944,1.2779954484372467,False
2024-07-05 11:30:00,32.04153620490274,72.36353208432284,448.2891228161809,7.01029939436384,10.966149796491486,28.142976438784046,31.393064829887244,53.7946947379417,58.41461101159047,55.151564699615626,367.842381214179,10.810750642669973,17.0719230421447,5.824800121087937,403.5498550200816,3.9558504021276457,123.72174437508428,11.471587692805356,1.471369524856716,False
2024-07-05 11:45:00,32.21705770237103,71.37919852053297,447.25900895121333,6.885375219703055,10.45039642585474,28.209294964319195,31.563675378556795,53.6710810741456,59.023549133816545,55.24302222262342,329.36121805808,10.736396392537644,17.61140232794515,5.8538258989675445,365.56284267753034,3.565021206151685,111.24210244337985,11.55753522683791,1.31744487223232,False
2024-07-05 12:00:00,32.39257919983932,73.92717984704782,456.4128907870247,7.2273509511848415,11.151946159534932,28.647371868947577,32.20431344571224,54.76954689444296,58.799713560705705,55.85739424911668,368.5612998804022,11.40919366337551,17.41179753716372,6.05131176079282,405.4336028417342,3.92459520835009,124.96855406452178,11.410150272349123,1.4742451995216088,False
2024-07-05 12:15:00,,69.26974062273112,448.30174470373873,6.915900711494573,10.884319495632903,28.48452985794726,32.20349320423519,53.79620936444865,59.129831801945464,55.58866050780438,364.7362021731006,10.811663820666189,17.706711371868323,5.964391461409216,401.2189688270443,3.96841878413833,124.11832307668419,11.36888638507387,1.4589448086924024,False
2024-07-05 12:30:00,,70.09663824886903,453.06944827813874,6.988947758545538,11.0710465327378,28.764505155167317,32.61579156429127,54.36833379337665,58.87948200735166,56.20547381300213,377.929616779113,11.160292534800448,17.482756919102794,6.165145804919395,414.73781203793567,4.082098774192262,129.0316527716081,11.304457887703464,1.511718467116452,False
2024-07-05 12:45:00,,66.85404011130703,449.7713812455693,6.854153890693326,11.27051762641511,28.243486325023543,32.049075873082096,53.97256574946831,58.977684102008325,57.16509447299473,404.70389953667944,10.918342158546755,17.57037870103089,6.486348650547308,441.6789690468044,4.4163637357217835,138.58129862080705,11.209195970865155,1.6188155981467178,False
2024-07-05 13:00:00,,65.67562123011008,445.06671246160016,7.030600636635676,11.230937639439098,28.410203506774657,31.88634502061734,53.40800549539202,59.07213150839721,57.23264757155938,379.8939299656626,10.57929157768916,17.654926050222546,6.509370966272242,416.63751855984657,4.200337002803422,130.42391229921444,11.235011486339275,1.5195757198626505,False
2024-07-05 13:15:00,,66.4871255229262,450.421846768142,7.227844782343945,11.406934191420742,28.74863315667742,32.73779401674892,54.05062161217704,59.28748151878805,57.701067673704515,381.6698338660198,10.965781467066623,17.848716196299975,6.670510311926588,419.154841841313,4.179089409076797,131.3255061216515,11.225295239984256,1.5266793354640793,False
2024-07-05 13:30:00,,67.74935042704027,460.59658341663174,7.052016892128238,11.282980110084996,29.150039705979417,33.02285707461133,55.271590009995805,59.3375516358425,58.01620226219042,394.4096997036939,11.725824302814676,17.89397578122895,6.780401351096988,432.8099011388345,4.230963217956758,135.95899184535352,11.195967266635058,1.5776387988147755,False
2024-07-05 13:45:00,,66.54021541414816,455.7432066034363,7.0229969239124355,11.627348938978187,28.9014697270145,33.26530567442592,54.68918479241236,59.63542848969107,57.973461523388586,424.0817016547423,11.359045970131143,18.16481626874446,6.765426952150545,462.37099084576846,4.604352015065752,146.3985234486695,11.10775393424466,1.6963268066189692,False
2024-07-05 14:00:00,,64.2430053113463,455.3681677135685,6.962568504771656,11.270084024321765,28.29285405001068,32.46365979587023,54.64418012562822,59.438539497860965,57.60330676854499,396.004163054721,11.331026380187868,17.985493793900044,6.636662884818713,433.9573461136277,4.307515519550109,136.84769686257894,11.152748794992517,1.584016652218884,False
2024-07-05 14:15:00,33.972272677053894,65.77251285480048,446.8169230537381,6.836380977343911,11.386581636935524,28.92358054672362,33.14104642997955,53.61803076644856,59.523642741153076,58.56943240017995,410.20306465440854,10.704591201086334,18.062858569587796,6.976226267009877,447.9467406920925,4.550200659591614,141.84307450617464,11.106842491245551,1.6408122586176341,False
2024-07-05 14:30:00,34.90543026330114,62.159501876704915,448.3478530407938,7.083110661155548,11.705025146752874,29.534141010710627,33.502207532637634,53.801742364895254,59.464009734490205,58.14424761679121,418.00843792955715,10.815000139023011,18.008624801896953,6.825394806712238,455.6574576771893,4.621914485597326,144.57226129036977,11.08474934504897,1.6720337517182287,True
2024-07-05 14:45:00,34.974448840373206,63.14123951461969,449.8343123432019,6.921997639986539,11.467833234977263,29.379375898064815,33.67445037245949,53.98011748118422,59.07957669731273,58.428589265847606,412.5770273505134,10.922925816562332,17.661602336843135,6.926019563958176,450.087575067877,4.5458355949907245,142.66396102944367,11.095710437950235,1.6503081094020535,True
2024-07-05 15:00:00,34.71479400464173,65.9837102562522,453.4683711790689,7.073479698839441,11.674734052645704,29.17292585355997,33.26446665398193,54.41620454148827,59.29949010353218,57.83872735431505,421.2437544428678,11.189798060706709,17.85956408014864,6.718366590554016,459.01148317427715,4.6012543538062625,145.5697767633985,11.089825252310456,1.684975017771471,True
2024-07-05 15:15:00,34.78257420230817,64.47658260439385,451.2962443165603,7.003502102855905,11.580522217445743,29.07061746425341,32.961902018500716,54.15554931798724,59.51176060615601,57.41034217930632,417.4508515646814,11.029768672430054,18.05204358213104,6.570189840826665,455.1028536600691,4.577020114589838,144.1094676874646,11.106811800830013,1.6698034062587255,True
2024-07-05 15:30:00,34.802743810155164,64.87549294793851,456.0021238185968,6.929840180381184,11.290198495442205,29.024101404370644,33.10934217402142,54.72025485823162,59.464813507187145,57.3424358153104,402.4173247519742,11.378416903344212,18.00935507740208,6.546903260340915,440.3519999930614,4.360358315061021,138.7193413739217,11.164398335780632,1.609669299007897,True
2024-07-05 15:45:00,35.52249435946564,61.0217087284638,452.1837142063053,7.180459056670092,11.33490211234275,29.56479989417104,33.286469013989695,54.26204570475663,59.29741423820294,57.56368217612536,380.9030529742896,11.094966529685868,17.857688545368063,6.622976472311626,418.4786845216552,4.154443055672658,131.0616710480989,11.229747962869501,1.5236122118971585,True
2024-07-05 16:00:00,34.10301696795809,65.11366851227294,453.0669428297377,7.028442163013494,11.0967251753066,28.911276398940895,32.74291997526972,54.36803313956853,59.00382954920437,56.73218684562213,374.5645203339887,11.160107388466477,17.593756480075736,6.34009967917105,411.658483881702,4.068283012293106,128.59423722525153,11.25869182828083,1.4982580813359547,False
2024-07-05 16:15:00,34.128148909070376,63.0744986990093,450.10183251602,7.020642343584259,11.239481680290153,28.872753527048037,33.122421598456675,54.0122199019224,59.239228417535266,56.259976765698184,386.8873267772792,10.94242527046211,17.805171330704837,6.183098394212469,423.81802177265865,4.218839336705893,132.4804337840797,11.251231144093396,1.5475493071091169,False
2024-07-05 16:30:00,34.12824642340576,61.699189385512426,455.6136353775004,6.886976913290147,11.145806473317672,28.993121660447063,32.79169606748192,54.673636245300045,59.02765813321556,56.16352700763719,396.5058628157064,11.349360337401407,17.615080704485965,6.151352741755346,433.6216565993491,4.258829560027524,135.37390175654167,11.265445898150867,1.5860234512628255,False
2024-07-05 16:45:00,35.432793982536474,65.4303469927221,450.8968958702108,6.8006817040470775,10.824778005398471,29.911087106356465,33.600988249216336,54.107627504425295,58.62544567375656,56.07386733573295,371.9945325391115,11.000514111913049,17.25744305669616,6.121939617014462,408.3744293247352,4.024096301351394,126.58830491012529,11.345857494140548,1.487978130156446,False
2024-07-05 17:00:00,33.98941552819046,63.17997163997593,444.2082901754029,6.999330723825888,10.792120388449137,28.71363177873349,32.16678742731413,53.304994821048346,59.08832235618912,55.80959165768121,346.6589186669,10.518195152836936,17.669446936839933,6.035788969053222,382.8823497256301,3.792789664623249,117.54208549142564,11.456298553451067,1.3866356746675998,False
2024-07-05 17:15:00,34.27695460179651,61.93461586658855,452.3703023490883,7.006842487759215,10.649215226165046,29.11734623637611,32.52663981540545,54.2844362818906,58.78508582164033,54.976462568420885,340.35310614195026,11.10870680928898,17.39880605167411,5.769496153025787,376.6301151559392,3.6423727384058306,114.95462435923106,11.522878025890133,1.361412424567801,False
2024-07-05 17:30:00,35.05931996924244,68.92947868332737,449.83708811533415,7.079861793475537,10.753524842115766,29.55259591746305,32.87757126831362,53.980450573840095,58.55439842222317,54.95164435361728,342.7822171883555,10.923128022614724,17.194776994203426,5.761686048969336,378.661808254143,3.673663048640229,115.29289722221817,11.55104617644371,1.371128868753422,False
2024-07-05 17:45:00,34.36228737237631,68.82215242504608,444.7002734586854,7.185839221535058,10.998110941838467,29.402308859106338,32.78405501541878,53.36403281504224,58.5821439016641,54.014767704848666,353.2115553784484,10.553182183092202,17.21923135317503,5.471986917188333,388.455955831904,3.812271720303409,118.27670509172091,11.550876358969838,1.4128462215137936,False
2024-07-05 18:00:00,34.71871694500238,67.8910013211902,443.71346510391425,6.976290983149878,10.201012111092211,29.398953891730297,32.817613414616645,53.24561581246971,58.85404464814711,52.75540135345061,299.49854093195154,10.483084116821177,17.46010778637693,5.098099489677908,334.5398323248275,3.224721127942334,99.8257874871263,11.786299110719778,1.1979941637278062,False
2024-07-05 18:15:00,35.05911888725263,66.99004867026174,443.1061174708031,7.027865305156684,10.38311047320182,29.818280168381413,32.961345728754615,53.17273409649637,57.95542957212587,52.92801227458018,312.7036677168314,10.440095797144489,16.672486134049628,5.148304966660252,346.9645546146857,3.355245168045135,103.72417258302644,11.7646090413792,1.2508146708673256,False
2024-07-05 18:30:00,34.24282777643549,66.1136373158248,444.3956980499429,6.835022774997853,9.817618079425614,29.05445753396167,32.02417810436686,53.32748376599314,58.07855058389551,52.18227651751061,280.18122383803546,10.531513393772505,16.778969546000585,4.933743618883067,314.42545039669164,2.982595304427761,92.47240430660992,11.958533114144624,1.1207248953521418,False
2024-07-05 18:45:00,34.263742560110586,69.03399226743629,434.45283859477786,7.048884922184625,9.720880528733316,28.793688348062947,31.042847273437253,52.13434063137334,57.87552300087579,51.19821608068777,246.65381261050663,9.84031868204288,16.603619150457785,4.659850665850019,279.75760110885733,2.671995606548691,80.98905890072162,12.148646946323321,0.9866152504420266,False
2024-07-05 19:00:00,33.68144062050592,68.96132714860283,434.4779598170786,7.018050597517694,9.81864418334251,28.590340754079577,31.37772267527374,52.13735517804944,57.71591425958342,50.65643472458248,259.90242349938245,9.842025761191053,16.466629575911806,4.5134784471713605,292.7245572836566,2.8005935858248163,84.89181401081333,12.127344432002399,1.03960969399753,False
2024-07-05 19:15:00,33.85834497453507,69.89601380476053,439.7135567544941,6.950519613349764,9.50551308533076,28.34384769793096,30.507147622666487,52.76562681053929,57.44546454620316,50.557773613554794,241.2521793197325,10.2021290454186,16.23623074211928,4.487157720207973,274.1776968274783,2.554993471980996,78.38042679780462,12.302598992344988,0.96500871727893,False
2024-07-05 19:30:00,33.86957094628329,68.62878147756432,436.2279833335928,7.0518620796393865,9.54702045135381,28.7587110713277,30.80821824974025,52.34735800003113,57.52080319030837,49.56043880919352,234.9990183521979,9.96143281875953,16.30019508872285,4.226812091862055,267.48745835154233,2.495158371714423,75.93807981029275,12.388427431567257,0.9399960734087917,False
2024-07-05 19:45:00,33.912316712617454,71.15492350013083,434.85317502024014,7.027221452489997,9.0627755791442,28.74554218261108,30.604395408097925,52.18238100242881,57.05402054590639,49.503912846055016,192.14714956089173,9.86754651109015,15.906577280236045,4.212365959263469,224.1336393114814,2.035554126654202,61.75516323560229,12.764568469378318,0.768588598243567,False
2024-07-05 20:00:00,32.48633425809373,72.95674930629455,431.24449346135543,6.945740100472734,8.870622218104122,27.42842552213014,29.313588789336695,51.74933921536265,57.15459641446635,48.950112106870584,181.17148713687425,9.623918442716246,15.99084687187876,4.0725702512327855,212.858822702702,1.9248821176313884,57.91294817546933,12.926720241856104,0.724685948547497,False
2024-07-05 20:15:00,31.97277053738556,69.83825511912781,428.29890711901385,7.10591768575128,8.819315909656774,27.058452913018225,29.00761385573771,51.395868854281666,56.66550861880057,47.87135665469419,161.0305383813416,9.428055810162286,15.583835350008936,3.8092082687567808,191.8516378102696,1.7133982239054948,51.19803020284317,13.179065825490449,0.6441221535253664,False
2024-07-05 20:30:00,34.094441155502714,72.69941510209466,433.6656520421059,6.900708476495761,8.704296346641078,28.673186115908123,30.2058523597685,52.039878245052705,56.4745297706187,46.266606279865016,172.5487166659661,9.786926421534428,15.426799949545437,3.438827934167863,203.20127097121383,1.803587870145317,54.568285054924374,13.096597580195834,0.6901948666638644,False
2024-07-05 20:45:00,32.21359787249895,69.6348744053916,422.0882624182917,6.942386448326132,8.688201752835626,27.10363771629788,28.38570160159564,50.650591490195005,55.885806168620014,46.29209461905419,163.4186574287999,9.023833468397632,14.949357840396784,3.4445144313135048,192.8363631689078,1.7458153045094944,51.410229818900945,13.192033796660967,0.6536746297151995,False
2024-07-05 21:00:00,32.330180321645074,73.04337629875657,426.9345884695572,6.951153808943227,8.157948845550838,27.57632091799006,28.635459398042492,51.232150616346864,56.52136109112571,44.55049141295301,114.84941340658054,9.338245106867028,15.465209654424898,3.0701882754452745,144.72305644331774,1.2067950366076108,35.94535936927394,14.160130777444211,0.4593976536263222,False
2024-07-05 21:15:00,32.8100379987412,75.4854806992667,422.58964696450727,6.867606434262959,8.22214679729806,27.784963052454255,28.79912434656609,50.71075763574088,55.98121375230012,44.81047314871498,128.23930111921243,9.056029013094914,15.02605272186425,3.124252320425394,157.44563517459702,1.3545403630351016,39.935467929102565,13.865777155587752,0.5129572044768497,False
2024-07-05 21:30:00,31.762267506743715,71.91613330250532,427.69607084141944,6.971983413757445,7.816047930474722,26.96792889374314,27.69722359846199,51.32352850097033,56.09759788440667,43.941759050225755,81.26995236291643,9.38830148421785,15.119964530381516,2.9460480594181897,110.724266436934,0.8440645167172773,25.18598136218633,15.461666530229362,0.3250798094516657,False
2024-07-05 21:45:00,31.878022465360143,74.30188973822135,419.30625060673896,6.95128961217745,7.788560818357862,27.30871681630214,27.837504827272188,50.31675007280868,56.10647483186772,42.66769050176101,79.40502093707825,8.846576869242105,15.12714346723012,2.697148886638904,108.07589016018936,0.8372712061804117,24.493196469266607,15.518713785288444,0.317620083748313,False
2024-07-05 22:00:00,31.523116390048216,73.29838900388728,427.3510595800175,6.967122873781748,7.580791417988736,26.957568247396605,27.866245731975862,51.2821271496021,55.50687129266751,42.810402494340615,59.58183196578182,9.3655999132589,14.647321791883044,2.7243032295566274,88.31905690048039,0.6136685442069876,18.296441071238657,16.976969559794334,0.23832732786312727,False
2024-07-05 22:15:00,31.333155136404073,75.24981439745808,421.4189279812796,6.9304714739196385,7.341296919317814,27.006696753326672,27.06582932067965,50.57027135775355,55.46625470508555,41.895779561977584,39.50171431780548,8.98097236486049,14.615191229071849,2.553396976017911,67.65127488775573,0.4108254453981752,12.078676404048819,19.698311786917483,0.1580068572712219,False
2024-07-05 22:30:00,31.364459351301413,75.48572614156431,420.7954048194077,7.078752851508353,7.737670537549551,27.044965106481794,27.576529900256,50.495448578328926,55.5288479703195,42.36483623975949,63.26586599333915,8.94116710756561,14.6647264984111,2.640122681709124,91.51188228102498,0.6589176860411978,19.344171186123372,16.63794674300874,0.2530634639733566,False
2024-07-05 22:45:00,30.496869551201367,76.65464994239028,421.6531036380434,7.118690754850136,7.798511484430119,26.29295861585111,26.52805940272401,50.59837243656521,55.719323167377006,41.90611199984685,65.4059124259148,8.99595242758059,14.816153686152314,2.5552866166701063,93.77330515631782,0.6798207295799825,19.9985117833477,16.491262840337313,0.2616236497036592,False
2024-07-05 23:00:00,30.426730232909723,76.93460295375561,421.65843086556004,7.115297655070386,7.777500260623208,26.23835354068718,26.48000083329212,50.599011703867205,55.697965449450045,41.86913558371271,63.716755243218905,8.996293521093769,14.799304877471771,2.54869414954848,92.06104779133292,0.6622026055528218,19.480479704040597,16.620674131292592,0.2548670209728756,False
2024-07-05 23:15:00,30.356590914618078,77.21455596512097,421.66375809307664,7.1119045552906375,7.756489036816298,26.183748465523244,26.43194226386023,50.5996509711692,55.67660773152309,41.83215916757858,62.02759806052301,8.996634614606947,14.782456068791229,2.542101682426854,90.34879042634805,0.6445844815256603,18.962434528727105,16.757167728019372,0.24811039224209205,False
2024-07-05 23:30:00,30.286451596326433,77.4945089764863,421.6690853205933,7.108511455510888,7.735477813009387,26.129143390359314,26.383883694428338,50.600290238471196,55.65525001359613,41.79518275144444,60.33844087782711,8.996975708120125,14.765607260110686,2.535509215305228,88.63653306136315,0.6269663574984996,18.444376257407274,16.901340681099008,0.24135376351130844,False
2024-07-05 23:45:00,30.21631227803479,77.77446198785165,421.67441254810996,7.105118355731139,7.714466589202478,26.074538315195383,26.33582512499645,50.600929505773195,55.63389229566917,41.75820633531031,58.64928369513122,8.997316801633303,14.748758451430144,2.528916748183602,86.92427569637826,0.6093482334713389,17.926304890081084,17.053859091357868,0.23459713478052488,False
2024-07-06 00:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 00:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 00:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 00:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 01:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 01:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 01:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 01:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 02:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 02:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 02:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 02:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 03:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 03:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 03:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 03:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 04:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 04:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 04:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 04:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 05:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 05:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 05:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 05:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-06 06:00:00,28.46282932074367,84.7732872719852,421.8075932360259,7.020290861237402,7.189185994029719,24.709411436097085,,50.61691118832311,55.09994934749522,40.83379593195693,16.42035412773378,9.005844139462761,14.327538234416586,2.364105070142949,44.117841571756074,0.16889513279231672,4.9702645048582,31.218147174300707,0.06568141651093512,False
2024-07-06 06:15:00,27.9690131411472,85.28641768339332,419.7023444516575,7.080479294529988,6.936206098321519,24.815599031933015,25.086302319767295,50.36428133419891,54.95226387296675,40.71081626617425,26.020524576142773,8.871671075035838,14.212639605590365,2.3428093193127224,13.470571161615783,-0.14427319620846912,-4.224497155288273,-11.2145888691384,0.10408209830457109,False
2024-07-06 06:30:00,28.491048420146655,82.12660683165066,417.3431464759617,7.114208600401181,7.484512351869036,24.68275713299199,25.10756781874936,50.081177577115405,55.40962031709597,39.18417489635369,35.620695024551765,8.722904224525237,14.570467952827364,2.089005728654963,63.00307293055933,0.3703037514678549,10.782001090943758,20.551083757809366,0.14248278009820706,False
2024-07-06 06:45:00,28.766886436512447,84.4757547232474,416.25325375080774,7.045136176466487,7.300915093642656,25.043392917773733,25.128833317731427,49.950390450096926,55.244950569504866,39.976740452603394,24.539551769673984,8.654742876371442,14.440949365842377,2.2183478847464624,51.85359189663427,0.2557789171761691,7.427973734560442,24.551659606972827,0.09815820707869594,False
2024-07-06 07:00:00,28.543728237399712,82.42349158368941,418.6775757621063,7.01794463612676,7.473341566944151,24.80638047794317,25.533394697877057,50.24130909145275,54.870402784625455,40.41556673917962,43.89000639421535,8.806844913123989,14.149217478292288,2.292205402792454,71.13827418842408,0.45539693081739063,13.302025430921383,18.80866275740968,0.1755600255768614,False
2024-07-06 07:15:00,27.638891272680382,78.35831272646631,418.0832064460887,7.027878557972036,7.30222474675466,24.067503922570214,25.93795607802269,50.16998477353065,55.30076456031944,40.75212329023377,26.36832808204186,8.769390620600328,14.484762687620012,2.349947916478236,53.97242930674044,0.27434618878262373,8.002204175109313,23.72109355347873,0.10547331232816744,False
