timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-06 07:30:00,30.06906879150708,76.47853286227569,420.83321223220366,7.112601916719345,7.2755429909866685,26.216779515783653,26.34251745816832,50.49998546786444,55.43974882145086,40.259850900618304,15.742109865834578,8.943577348492767,14.59424857844803,2.2658126585977114,43.545748451373086,0.16294107426732385,4.783971194533231,32.01323567300909,0.06296843946333831,False
2024-07-06 07:45:00,29.509707339948104,80.35451407908535,419.85623740265027,6.946311527049992,7.355675415054769,25.909801409335056,25.658203986486033,50.38274848831803,55.284448032828486,41.50153981491098,39.40153982862765,8.881433624615234,14.471945253462394,2.481990664371117,67.2369093710764,0.4093638880047772,11.991074793160282,19.72068512098345,0.15760615931451058,False
2024-07-06 08:00:00,29.196366629430685,80.55558310099914,420.707339288407,7.004399049036603,7.44855661332326,25.585750980785072,26.02815770262112,50.48488071460884,55.28235900706166,41.15502643197801,42.77433480566966,8.935554566364253,14.470304767291063,2.420338823096624,70.60053296242161,0.4441575642866571,13.036623549054436,19.046501841103364,0.17109733922267864,False
2024-07-06 08:15:00,28.933223825090582,82.79385051409702,416.4206173894863,7.0908421421464265,7.34268575679353,25.26323716608008,25.609341692494,49.97047408673835,55.52387554591621,41.868908882863494,23.97054297510468,8.665186554981299,14.660787318124202,2.548487112858798,51.845003961068976,0.2518436146471039,7.316630807636995,24.9211534277166,0.09588217190041873,False
2024-07-06 08:30:00,30.37004196500264,77.25190050982354,417.3593669244208,7.039645531260497,7.715544027229972,26.22997752828079,26.886305404720087,50.0831240309305,55.655095014651415,41.34547432291823,64.37892738796577,8.72392133659796,14.764976592720869,2.4540954375750803,92.32192075485968,0.6758984959694745,19.6806581875198,16.498238636182545,0.2575157095518631,False
2024-07-06 08:45:00,30.68571316196125,76.23282437728713,418.934681229384,6.997731750513032,7.627904869586716,26.411703924455445,26.99217826620462,50.27216174752608,55.592819555785056,42.29833165669087,60.15722568465679,8.823079449204,14.715468068669724,2.6277087466391023,88.3234819491696,0.6301731190736843,18.418495912315265,16.865312319423907,0.24062890273862714,False
2024-07-06 09:00:00,31.577437972551955,76.6020667498893,412.4758251328052,6.882898773933666,7.447885282216316,27.29950858573697,28.104114432103675,49.49709901593662,55.43108339707785,41.809000736417744,53.020427916877885,8.421253600076696,14.587406253541284,2.5375632465238582,80.56665101701972,0.5649865082826508,16.258652569050238,17.427822534706554,0.21208171166751155,False
2024-07-06 09:15:00,30.651467229766684,76.04689335351065,419.51360439006714,6.922761827429929,7.730965663335485,26.792040288392496,27.239994929314097,50.341632526808056,55.62214106444296,42.76409432707305,77.01895073269954,8.859707690378437,14.738764638873375,2.7154721231088126,105.33289518506017,0.8082038359055552,23.65456304878397,15.661071041635704,0.30807580293079817,False
2024-07-06 09:30:00,30.863027237468685,78.55071737228626,417.7053176707696,7.266574497638761,8.028896661503486,26.280113784649146,26.706639334953955,50.12463812049236,55.49858363723423,42.738256069599714,72.22134644879993,8.745633197157334,14.640761856370242,2.7105529951805933,100.3182944975081,0.7623221638647255,22.21552210867512,15.881663281276683,0.28888538579519973,False
2024-07-06 09:45:00,31.191625722563295,78.86910864149407,423.2164918138095,7.157542252912581,7.873959790276139,26.600118370827264,27.37977552784391,50.78597901765714,55.613565866921775,43.29119562835032,68.66225500983988,9.096388377335192,14.731948917749154,2.8171258813779096,97.30771818630213,0.716417537363558,21.15323357798729,16.178672806665407,0.27464902003935954,False
2024-07-06 10:00:00,31.666856747225523,74.91527982821363,431.97949620884754,6.953480430070819,8.047421113059524,27.367079804816232,28.17956557193056,51.8375395450617,55.90663997894587,42.54105548759224,106.8532438553064,9.673210685553206,14.966083100093403,2.673205187521076,136.16574282847407,1.0939406829887055,32.968932171193025,14.52564235447647,0.4274129754212256,False
2024-07-06 10:15:00,31.492265663878047,71.52740927521565,429.5433407183453,6.9848549540421,7.953881939632769,27.092553643287232,27.8965105501699,51.545200886201435,56.033067520573255,43.60643160586179,93.97836746287544,9.51047520178414,15.067845995213832,2.879115975254083,123.43580463512748,0.969026985590669,29.039613750563802,14.949362916141228,0.37591346985150176,False
2024-07-06 10:30:00,32.504900817855216,76.57002448620734,428.10707784959664,6.984611578462253,7.953491376137045,27.766650910974896,28.860187449205977,51.37284934195159,55.98546756856582,43.15641407893436,93.5142140599071,9.415393388345306,15.029478313427513,2.7908954428661032,122.74998120454605,0.9688797976747914,28.938117924811422,14.918443729412015,0.3740568562396284,False
2024-07-06 10:45:00,33.03890044039765,75.63251563582757,428.6853245233469,7.028570094764352,7.756477003279609,28.186067768305858,28.72437429028041,51.44223894280163,55.94291019237633,43.96689124574188,70.25211506542975,9.45359722082739,14.995230367858388,2.951105868611238,99.65204852272676,0.7279069085152567,21.770200615472177,16.09889871227668,0.281008460261719,False
2024-07-06 11:00:00,31.95234382631496,71.5616945464949,422.48662585235263,7.058699169301993,7.727764987780585,27.26986644562606,27.94421449658807,50.69839510228232,56.0938771633672,43.79676208931316,63.55341952246438,9.049407449385855,15.116956196279348,2.91698049185549,92.63676365998506,0.6690658184785923,19.721038557856243,16.520605486184074,0.2542136780898575,False
2024-07-06 11:15:00,32.887650402162535,69.58192808740007,435.3029481507526,6.8833734936613045,8.22182857084578,28.159567789698027,29.17415626731585,52.23635377809032,55.776152312669176,44.02260970313023,130.82487411320514,9.898196506683233,14.86153372783494,2.962339744637626,160.54694409236097,1.3384550771844754,40.64839307168683,13.890920641734532,0.5232994964528206,False
2024-07-06 11:30:00,32.676270999965546,74.37254281524017,421.18965313337674,6.970411974851288,8.372845851480744,28.163258734090466,28.616327360713885,50.54275837600521,56.005549674863886,45.13881175025113,132.47118300269076,8.966321924140413,15.04565743304086,3.193433518481559,161.6765958783536,1.4024338766294555,41.210516847261324,13.797851403117198,0.529884732010763,False
2024-07-06 11:45:00,33.47442821163966,70.38862163660696,426.5517957014218,7.0031903094972465,8.051025038467936,28.294460575993583,29.43368579461053,51.18621548417061,56.2513131753013,45.35239858470533,100.120667409434,9.313149398599393,15.24459789449227,3.23898021206796,129.9173949145936,1.047834728970689,31.182615283630355,14.653019759843247,0.40048266963773604,False
2024-07-06 12:00:00,32.88509541662444,69.58847885187848,417.0881995862189,6.99721231779809,8.088217518105566,27.843027164914492,28.928572019496777,50.050583950346265,56.170051534168095,45.260780935795175,101.82299144419304,8.706928025516172,15.178625444710704,3.2193903758274187,130.92793529024735,1.0910052003074755,31.747000372709685,14.50447421834636,0.4072919657767721,False
2024-07-06 12:15:00,34.151747002144745,69.26082479127804,427.64277170785385,7.086811545430038,8.362384147655256,28.662684395505863,29.828968244923963,51.317132604942465,56.03794487752281,44.82949345018816,121.93994970177847,9.384792034306027,15.071781046272616,3.1282323797958544,151.52475516215296,1.2755726022252176,38.056977358383044,14.003018655077293,0.4877597988071139,False
2024-07-06 12:30:00,33.57484984792673,68.98125409550767,427.0492541502574,7.090610820227337,8.44470432574748,28.373122177827376,29.631417843420312,51.24591049803089,56.22650468226373,44.78816583267245,129.1498188859842,9.345771298521072,15.22443683290075,3.1195887458038056,158.83961576320982,1.3540935055201437,40.343595099043455,13.84702893402909,0.5165992755439368,False
2024-07-06 12:45:00,33.380873963059095,68.07327075619467,429.2751876058344,6.992783938938867,8.17610735169672,28.53203198904363,29.451649131857604,51.513022512700125,56.09826192531062,45.3808103526704,113.35872100986714,9.492674866746318,15.120501472825191,3.2450713662187933,143.21696871565743,1.1833234127578525,35.439469945364564,14.212799450711021,0.4534348840394686,False
2024-07-06 13:00:00,34.04173459988529,67.43136899458669,431.2240159439918,6.888291569024682,8.043538626374744,28.59889751488393,29.75773132673423,51.74688191327901,55.8510915973593,44.692063914832616,111.09255132381124,9.622547541043382,14.921516875699057,3.0995507086137506,140.73616644916743,1.1552470573500617,34.75567955251322,14.24138741565564,0.44437020529524496,False
2024-07-06 13:15:00,33.94853156635556,73.1521811884259,434.1661533957107,6.830251200683952,8.176419208552037,28.91037329122375,29.91699555281797,52.09993840748528,56.05626953649522,43.99591099311696,130.25619386694055,9.820851349901345,15.086571501492257,2.9569532380205534,160.1205699563547,1.3461680078680853,40.775866869344966,13.810719128079837,0.5210247754677622,False
2024-07-06 13:30:00,34.954378368204075,65.68659019257905,425.5670958310026,7.0880959701285,7.975438318035177,29.498160640665436,30.635551740935895,51.068051499720305,56.07658092121138,44.60209455744559,84.11712974329514,9.24879963274142,15.102976813782576,3.0808692991902107,113.54977548900936,0.8873423479066771,26.345547222387353,15.1583323369154,0.33646851897318053,False
2024-07-06 13:45:00,34.80350234539758,65.42173305684004,418.93341978034096,6.947489982425361,8.368672409272493,29.2723136006875,30.717497831141344,50.27201037364091,56.46885601651353,44.774987922410745,132.57122444677395,8.822999748247403,15.422150823117477,3.1168359494763584,161.9332109676152,1.4211824268471327,41.537734804773024,13.710884949548579,0.5302848977870959,False
2024-07-06 14:00:00,35.032485690255214,64.03171178846613,430.06869015721327,6.995526999676394,8.237740508516941,29.630032294880408,30.60763088792652,51.60824281886559,56.46085362327053,45.45119145134314,118.92300245260368,9.545413022062313,15.415595176219142,3.2601931378684954,149.14420378875363,1.242213508840547,37.27194423310221,14.073324467447243,0.4756920098104147,False
2024-07-06 14:15:00,34.08381788345204,66.24364385790777,429.6443140614938,7.221132065902961,8.161834671242989,28.881571186263905,30.398592324017866,51.557317687379246,56.43370800173675,45.70246228254851,89.95376697143917,9.517183699922388,15.393371030197263,3.314563235717669,120.1788849372765,0.9407026053400278,28.197421036527338,14.989638157931886,0.3598150678857567,False
2024-07-06 14:30:00,34.96362298557795,62.79955849969135,426.31828870284573,7.028037544801862,8.143695695217458,29.36884622445066,30.265855408557343,51.158194644341485,56.29274551679114,45.063028016100695,105.85183321438558,9.29786289424758,15.27830829280357,3.177376102078204,135.6053805035149,1.1156581504155962,33.18280386523787,14.37262882207748,0.42340733285754234,False
2024-07-06 14:45:00,35.01750759509829,62.07361090204185,434.22964506101835,6.932297613314937,8.068975308421606,29.54731962054852,30.79758982382488,52.10755740732221,56.20930598770599,44.97695009252932,109.85371465163784,9.82516053010011,15.210470446966758,3.1592029001781556,140.04854852888286,1.1366776951066697,34.435372177824036,14.303627753246056,0.4394148586065514,False
2024-07-06 15:00:00,36.25191800044677,60.68898219476836,432.02348232638656,6.848788092140676,8.29463750149138,30.12575582000202,31.2591367682323,51.84281787916638,56.215046082190696,45.23342710709283,139.047186728161,9.67616589740298,15.21513080270368,3.2135568855399006,169.15204031380753,1.4458494093507035,43.57911322973245,13.651212282533944,0.556188746912644,False
2024-07-06 15:15:00,35.079144356677034,61.42406727518138,426.4952509567902,6.812519408821909,8.210483444891652,29.572198478917997,30.840045424936957,51.17943011481482,56.59606657649752,46.06075144408622,132.75920113264755,9.30944616827056,15.526612830651148,3.3931305455942797,162.98839067716355,1.3979640360697436,41.59663239555778,13.780686969092262,0.5310368045305902,False
2024-07-06 15:30:00,35.42486430810525,63.6641690611434,428.89698766001175,7.030120633533526,8.493439870006593,29.758041430486724,31.044976773152673,51.46763851920141,56.30307967579023,45.56932951233023,139.80325171707491,9.46760726085244,15.286724161621814,3.2856812395933193,169.84326437914248,1.4633192364730672,43.78648179265869,13.642081673746047,0.5592130068682997,False
2024-07-06 15:45:00,35.34215997172334,63.694279593821896,423.1636563314308,6.979509087719138,8.491979699915644,29.79451206744376,31.07684924600629,50.77963875977169,56.01567998950661,44.89912494180248,142.6390575419531,9.092981950042924,15.053823310297604,3.142831830726125,171.92869463301977,1.5124706121965064,44.65224299921523,13.541833028073365,0.5705562301678124,False
2024-07-06 16:00:00,34.04868469055597,67.82072629469292,427.74566999091536,7.112555795092677,8.206332808362422,29.00164321108962,30.2788351188219,51.32948039890984,55.891461559446824,45.42505301584028,104.33296365150424,9.391568096680322,14.953896721883856,3.2545716779351856,133.9330001480036,1.0937770132697446,32.640919739669975,14.431038257419253,0.41733185460601696,False
2024-07-06 16:15:00,34.014595481768254,65.87748884997183,434.62126069162935,7.113483316160821,8.006862418861743,29.015921049020964,30.44023653188566,52.15455128299552,56.20739355805422,45.39942741917068,86.64877953020172,9.851767356301576,15.208917965691844,3.2490667882828586,116.958531640478,0.8933791027009228,27.08910960362555,15.184816400333359,0.3465951181208069,False
2024-07-06 16:30:00,34.86280704848165,63.28140732052666,417.4448483322754,6.9513473147514,8.561287752630736,29.08130112216577,29.84155932741946,50.09338179987305,56.1101835225139,44.331616174478405,150.09841057034654,8.729282801210713,15.130143420664272,3.025158998433059,178.98299579065457,1.6099404378793363,46.88747962090417,13.425400582100924,0.6003936422813861,False
2024-07-06 16:45:00,33.90253051278561,64.09053293713019,426.31053158024616,7.038197271486183,7.89063717114712,28.683565415097995,29.91548864915126,51.15726378962954,55.95766821368607,44.91890476693549,81.23618579209466,9.29735536253746,15.007100950585729,3.1469872828051004,110.68762938802294,0.8524398996609373,25.35349318194819,15.354428274004148,0.3249447431683786,False
2024-07-06 17:00:00,34.32577883270324,63.88738475323876,421.75492587631504,7.088305119132589,8.525437824408371,28.934883660972616,30.190884724754415,50.6105911051578,55.97813543138427,44.37818013964079,135.62762755539654,9.00247112186309,15.023574079521708,3.034701493306188,164.68837425008755,1.4371327052757819,42.28681834505722,13.69715279856849,0.5425105102215861,False
2024-07-06 17:15:00,35.214182467327625,64.21149804212024,425.8298101887928,7.055959346398882,8.323214725541522,29.864050840160743,31.087011044614187,51.099577222655135,55.9068222400572,44.11402496435018,120.88137107046512,9.26593882959089,14.966229473252216,2.980832454821969,150.0943718281302,1.2672553791426404,37.64854336850836,14.02131021518054,0.4835254842818605,False
2024-07-06 17:30:00,34.88091600590031,70.31970628569675,434.76493301423073,6.9043340156951665,7.879230248470894,29.2730178059791,29.921284564710017,52.17179196170769,56.049883384086954,44.402470695548274,95.0548382048424,9.861540653469726,15.08141592281465,3.0396873855639184,125.03748216669072,0.9748962327757278,29.570650178120562,14.871395188518006,0.3802193528193696,False
2024-07-06 17:45:00,35.43116424610076,67.13379256567157,431.8041200612637,7.004266559663604,8.06574621468631,29.70857676576763,30.90511827944383,51.81649440735164,56.057434504605965,45.03800845731268,102.91848249367948,9.66143400307006,15.087512113850211,3.1720866826341965,132.83951529323394,1.0614796550227066,31.977641554040947,14.610101076302332,0.4116739299747179,False
2024-07-06 18:00:00,34.714604665130665,69.0263089136551,431.21529752594057,7.216788603869162,8.549063022342056,29.53936039205631,30.40678060606345,51.74583570311287,55.71843734561408,44.076534608039715,129.16503396197595,9.62196391147072,14.815447058972662,2.97323911971881,158.57568405213814,1.3322744184728936,40.080748356751315,13.914677337041974,0.5166601358479038,False
2024-07-06 18:15:00,33.38515389849842,63.53117649798122,423.6929366292681,6.998758848412086,7.892378036271587,28.409859098216646,29.2967476236582,50.84315239551216,55.745624815399005,44.05419411429439,85.24102352370674,9.12714432379964,14.837144962478927,2.9687203909464315,114.17403320093176,0.8936191878595015,26.415064956420856,15.2015554544404,0.340964094094827,False
2024-07-06 18:30:00,34.1739033324602,66.76982015994254,424.00995595654973,7.031400901336514,8.074327470243599,29.228640620485617,30.15171413434349,50.88119471478597,55.74201118910352,43.97870338275767,99.6976921718548,9.147647238266044,14.834259762687788,2.9534850383839286,128.63308421119257,1.0429265689070846,30.851604773713344,14.663825771430442,0.3987907686874192,False
2024-07-06 18:45:00,34.183361189808906,68.47689913155925,423.2265557123422,6.823865878878235,7.589375586618975,29.176221260503105,29.868759847730782,50.78718668548106,55.640174551683806,42.88300704554073,73.1490427252392,9.097037316885046,14.753104836945784,2.738187644049322,101.73737252311936,0.7655097077407405,22.603286312709926,15.830014017148137,0.2925961709009568,False
2024-07-06 19:00:00,33.37725697706899,68.19071538111903,418.0258045541182,6.916215694234958,7.3873242473376655,28.145212468886175,29.030584667628325,50.16309654649418,55.59690349159499,42.69959832211471,44.53022444200871,8.765779063171882,14.718711371082655,2.7032043713490905,72.71791924761234,0.4711085531027077,13.739535611895962,18.614087784191202,0.17812089776803483,False
2024-07-06 19:15:00,33.64328493077384,67.79906504771347,422.6029198761034,6.879252749869737,7.600486800672829,28.124098285131605,28.98598982362198,50.7123503851324,55.647539996808625,42.5348886127832,69.02366042796483,9.056882349058329,14.75896450058166,2.6720428093033655,97.51155008690816,0.7212340508030914,21.264574127825803,16.127674111605675,0.2760946417118593,False
2024-07-06 19:30:00,33.716764451089524,67.96955343833172,425.59458413649327,7.031876782099898,7.769749950961889,28.35954115773719,28.952132984415034,51.07135009637919,55.83617621669402,42.83751901443377,71.22539087001924,9.250591948835089,14.909565416890931,2.729483308773303,100.11503154451856,0.7378731688619906,21.90916291893964,16.071109939015095,0.28490156348007695,False
2024-07-06 19:45:00,33.39492960726276,68.38878430001238,414.7973605905853,7.005391395828197,7.889972909118317,28.558394851560465,28.881670420612803,49.77568327087024,55.72941346109106,42.55063249424617,83.34978509116979,8.564247287750268,14.82420438070107,2.675011000809316,111.41324776043044,0.8845815132901196,25.59893023451172,15.30690496766018,0.33339914036467916,False
2024-07-06 20:00:00,33.267720771335135,73.71751235986281,418.1606323618701,7.006903918144799,7.518299265356933,28.34101900471401,28.866440265994072,50.17927588342442,55.547320369561334,42.29378047316499,48.652657547180915,8.774263601662387,14.67936660811358,2.6268606353145354,76.73314839227142,0.511395347212134,14.919280863985419,18.088705840177305,0.19461063018872365,False
2024-07-06 20:15:00,33.05479075186885,71.85489951539077,418.00809025420745,6.827117231048815,7.380972402574572,28.092619839369046,28.443908754779805,50.160970830504894,55.33228270352223,43.418360528734,52.75486469314414,8.764664732016723,14.509543162586622,2.8420242142461785,80.87109680199367,0.5538551715257567,16.152095590293253,17.609086440990275,0.21101945877257658,False
2024-07-06 20:30:00,33.41709408342246,73.17604732240945,424.64421155469626,7.127119686978796,7.332837549877293,28.41793469955624,28.66185145776248,50.957305386563554,55.98582121141889,41.46749615498536,19.936517769422593,9.188759218508537,15.02976312490068,2.475887752037254,48.630927864869065,0.20571786289849658,6.094599701932351,28.063364562977977,0.07974607107769037,False
2024-07-06 20:45:00,33.01036744683196,71.91764854016132,425.5817461453103,7.002824517814056,7.436346504647243,28.222226168588413,28.566896594553928,51.06980953743724,55.46769939586571,41.77122700063846,42.17050719759797,9.249754846296714,14.616333273838825,2.53069152037523,70.56728683810873,0.43352198683318655,12.871883313451558,19.281183783748755,0.16868202879039187,False
2024-07-06 21:00:00,32.60141983374446,73.12939462872504,423.9434695677245,6.911323157884941,7.431718751455109,27.63984300754313,28.02994883823254,50.87321634812694,55.2572043036482,42.014640584020874,50.501894874821495,9.143344754371014,14.450560822025436,2.575191145189615,78.67099159640756,0.5203955935701678,15.391804337532426,17.97618208866362,0.202007579499286,False
2024-07-06 21:15:00,33.214641673447225,72.63018758874136,418.3132112975553,7.260391750246339,7.659965213989462,28.77164670072553,29.15505841689093,50.19758535570664,55.53515865742364,41.75353468029478,38.31786257613636,8.783871797044803,14.669726873256929,2.5274772377058055,66.2989384841439,0.3995734637431232,11.661279180024662,19.995522193495837,0.15327145030454545,False
2024-07-06 21:30:00,32.12924368636398,74.50951612464775,413.81321537319025,7.0306391785043125,7.447694075434046,27.305011113768774,27.55179071979162,49.65758584478283,55.315894695059264,41.018761614425415,39.62049869400193,8.503433389356763,14.49665491256109,2.3963770181919113,67.0169640141117,0.4170548969297334,12.040528625487275,19.575441392058664,0.15848199477600772,False
2024-07-06 21:45:00,31.284865665958915,74.11287526701686,419.8417827643187,6.899253611705394,7.575128245180563,26.602636871454028,26.866815170542512,50.38101393171824,55.42141058045166,40.82400437537365,65.2338099007319,8.880516357133303,14.579771005800394,2.362404808062711,93.0565020717283,0.6758746334751695,19.797018010460903,16.531768451861346,0.2609352396029276,False
2024-07-06 22:00:00,32.27188312375057,74.55678986537664,415.8563461001697,6.981316529375433,7.389011750324992,27.65152525807094,27.813381425398255,49.90276153202037,54.83080925245242,41.33486561325646,39.0278653464844,8.630008949213902,14.118610083976062,2.45220685556287,66.22869123523724,0.40769522094955946,11.828425192982758,19.692081006059322,0.1561114613859376,False
2024-07-06 22:15:00,30.919228696579204,78.13211533282346,413.6139356422853,6.927006935638954,7.056154466998564,26.40935742750999,26.760665490486808,49.63367227707423,55.16897495612368,41.04961890555087,12.31191226026182,8.491154327668681,14.381451522305603,2.4017892740714757,39.58630738430758,0.12914753135960932,3.7267412929870454,37.35838689221665,0.04924764904104728,False
2024-07-06 22:30:00,30.570818309415113,74.74589824161568,418.64119806640105,7.015630443834337,7.323334198073715,26.152221914059265,26.49641420802712,50.23694376796813,55.132289942448914,41.145056860431424,29.69106330093876,8.804549507966495,14.352781440800626,2.4185803091311735,57.266974558837056,0.3077037542393777,8.987165373425505,22.410620162724594,0.11876425320375504,False
2024-07-06 22:45:00,31.19682780746292,78.89736707001563,410.3589191526374,6.985437839895001,7.0422190053024805,26.92746821578613,27.501987220742567,49.24307029831649,55.31718188929101,39.64158463906077,5.370555023939745,8.292259371258067,14.497666942371264,2.163019986576605,32.32350132414568,0.05678116540747968,1.625609216417038,69.93178496341407,0.02148222009575898,False
2024-07-06 23:00:00,31.131221925542217,79.15095107881125,410.45776037221736,6.979944802742903,7.044736650281276,26.884967810738935,27.440127269538497,49.25493124466608,55.304292801208675,39.67685023343972,6.1348185117049905,8.298293275402063,14.487601250239468,2.168942936495947,33.08965597384247,0.0647918475383733,1.8553968236212925,62.72314287617735,0.02453927404681996,False
2024-07-06 23:15:00,31.065616043621514,79.40453508760686,410.5566015917973,6.974451765590804,7.047254295260073,26.84246740569174,27.378267318334427,49.26679219101568,55.29140371312634,39.71211582781867,6.899081999470237,8.304327179546059,14.477535558107672,2.174865886415289,33.855810623539256,0.0728025296692687,2.085294911308463,57.100262086322346,0.02759632799788095,False
2024-07-06 23:30:00,31.000010161700807,79.65811909640249,410.65544281137727,6.9689587284387065,7.049771940238869,26.799967000644543,27.31640736713036,49.278653137365275,55.27851462504401,39.74738142219763,7.663345487235484,8.310361083690053,14.467469865975875,2.180788836334631,34.62196527323604,0.08081321180016232,2.315303479478448,52.59157296018939,0.030653381948941936,False
2024-07-06 23:45:00,30.934404279780104,79.9117031051981,410.75428403095725,6.963465691286608,7.0522895852176655,26.757466595597347,27.25454741592629,49.290514083714875,55.26562553696168,39.78264701657658,8.42760897500073,8.316394987834048,14.457404173844077,2.186711786253973,35.38811992293283,0.08882389393105772,2.545422528131349,48.89562200124142,0.03371043590000292,False
2024-07-07 00:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 00:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 00:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 00:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 01:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 01:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 01:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 01:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 02:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 02:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 02:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 02:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 03:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 03:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 03:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 03:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 04:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 04:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 04:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 04:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 05:00:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 05:15:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 05:30:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 05:45:00,,,,,,,,,,,,,,,,,,,,False
2024-07-07 06:00:00,29.294257231762504,86.25130332508849,413.2253145204564,6.8261397624841536,7.115230709687571,25.694956469417452,25.70804863582455,49.58703774245476,54.943398334903385,40.664286876050426,27.53419616913188,8.467242591433928,14.205761870549164,2.3347855342375228,54.5419861653525,0.28909094720341777,8.334304901384359,23.01621642276155,0.11013678467652753,False
2024-07-07 06:15:00,27.97541813579634,84.714258663988,412.09095722340953,6.879318416813128,6.878527110031545,24.61424820841224,25.67648088956049,49.45091486680914,55.09149020655963,41.086096297488325,19.013191169246173,8.397702786628725,14.32094040298187,2.408197778223575,27.051680588453035,-0.0007913067815827901,-0.022750238082802625,-4181.967691208831,0.0760527646769847,False
2024-07-07 06:30:00,27.850954232802643,81.54127271489955,421.2277642936722,7.007594104132427,7.11566232647917,24.46708150603873,25.644913143296428,50.54733171524067,55.387280424420624,40.30217866548413,10.492186169360464,8.968756085454263,14.552851618110155,2.2729667576510626,38.28676063057595,0.10806822234674307,3.175871853327297,42.39923503105478,0.041968744677441855,False
2024-07-07 06:45:00,28.95495078756029,82.36229932146948,421.5127331231451,7.033239996028308,7.3734683863479376,25.203981812338107,25.61334539703237,50.581527974777416,54.861042583119634,40.14978689270204,33.05411158484151,8.98697101991292,14.141977677117628,2.2472803048330734,60.430340586705135,0.3402283903196297,10.005279435252472,21.242136136108716,0.13221644633936602,False
2024-07-07 07:00:00,28.708160603993843,80.25529559150202,426.25605425040226,7.075515222595179,7.399421308827072,25.276191356783176,25.604484634409857,51.15072651004827,55.03991201204212,40.54273618798254,31.78231391960291,9.293791549288276,14.28075505386527,2.3139111486268025,59.67077167138326,0.32390608623189276,9.63246950148099,21.78694715160932,0.12712925567841163,False
2024-07-07 07:15:00,28.68904460026313,81.00509176331731,420.8808344367665,6.952318925569744,7.11005574620443,25.06008878946837,25.49601614157912,50.50570013241198,55.09918945898746,41.86465111914187,15.262060536367157,8.946613903520822,14.326945465368873,2.5477097040716186,43.08332960932847,0.15773682063468542,4.631697700547997,32.714585457095076,0.061048242145468626,False
2024-07-07 07:30:00,29.739017834421656,78.50508296582146,418.3303173199091,6.852716281908697,6.868700674489095,25.934477752868137,26.31753104544006,50.19963807838909,55.27623608050097,40.717325731448845,1.5351041086539623,8.784949433952608,14.46549722277667,2.3439333111097365,29.12948407649298,0.015984392580397966,0.4665126783512628,219.60474013074267,0.0061404164346158495,False
2024-07-07 07:45:00,30.292118109291692,80.66912653122769,420.6066794095957,6.801065766843173,7.071454882742895,26.143058530790004,26.301676305452233,50.472801529151475,55.47782492533888,40.57887442957641,26.071644595974902,8.929142246680076,14.624339291759238,2.320104260863548,53.94523039527776,0.2703891158997216,7.934386363851823,23.91178934322627,0.10428657838389961,False
2024-07-07 08:00:00,30.07758251843871,80.80989395532092,418.4659982229502,7.160161085794623,7.696228819503649,25.958800742670498,26.42286857157474,50.21591978675402,55.19872640876055,41.15633136475255,51.350651338260874,8.793500115991307,14.404730902952494,2.420569060800913,78.96945141800559,0.5360677337090252,15.650485589945943,17.74613056195178,0.2054026053530435,False
2024-07-07 08:15:00,29.73094287016424,81.74980874860785,414.3210169470634,7.114645210890824,7.963868035544333,25.723124083290028,26.13364551130274,49.718522033647616,55.27999656388521,41.60199899537702,80.42171424222536,8.534776210259208,14.468449719179024,2.5000581473272776,107.92499831899087,0.8492228246535092,24.547461967747783,15.462788763522685,0.3216868569689014,False
2024-07-07 08:30:00,29.09851685732249,80.74940288734295,418.43360796122,6.785076640651186,7.350843168757984,25.440301386199636,26.096993784950477,50.212032955346395,54.97633857403533,41.54893448477664,54.027628004059395,8.791458360680073,14.231327551320978,2.490503662919465,81.54091757897991,0.5657665281067974,16.516262736448216,17.363456352168907,0.21611051201623757,False
2024-07-07 08:45:00,30.321501402911142,82.15049452861757,421.0157092302886,6.882071948257808,7.368864546983538,26.323388558251015,26.85084972670031,50.52188510763464,55.555186437153225,42.9263105574908,46.70075247820492,8.955217712489242,14.685603735747604,2.746491137136661,75.08806506357843,0.4867925987257298,14.298492140092991,18.469410777106447,0.18680300991281967,False
2024-07-07 09:00:00,29.82845970084051,78.55524573774917,422.925821884928,6.83634324887678,7.280066954764506,25.699667195064485,26.243479264938347,50.75109862619136,55.69744092301482,42.302900960821134,42.69563576244912,9.077658736112776,14.79870461989634,2.628560418351515,71.20055953680975,0.44372370588772636,13.092567060466932,19.126300192655204,0.17078254304979648,False
2024-07-07 09:15:00,30.765646295857582,78.20764619590454,418.7998906027153,6.8942972484049365,7.827651825526367,26.31944812657942,27.095017195028404,50.25598687232584,56.1264982204866,43.21767170270136,88.79404944006686,8.814565813118014,15.14334506166978,2.8027967844976085,117.55475709935224,0.9333545771214302,27.271008249988434,15.160425200582644,0.35517619776026743,False
2024-07-07 09:30:00,31.268533644408176,78.97758385387009,426.3626722018705,6.922969458056602,7.544139575443298,26.809735120599065,27.33472080990343,51.163520664224464,55.531713797866104,42.57138831392972,60.0684963130946,9.300767165520202,14.66699714228625,2.678927450245536,88.71518807114659,0.6211701173866961,18.477265704599674,16.88622772624585,0.2402739852523784,False
2024-07-07 09:45:00,31.239856398311197,77.30872052258856,424.17293654143185,6.930966882928813,7.701697667902466,26.911669821257068,27.528362555349094,50.900752384971824,55.76083818357472,43.67017617042399,74.034633888106,9.158199787914434,14.849295757632952,2.8917606518915324,102.9338900855449,0.7707307849736527,22.808337758080462,15.872199687265974,0.296138535552424,False
2024-07-07 10:00:00,31.94065770336098,77.00521091907133,428.0696522637129,7.038191429494002,7.675574475837856,27.31121634225156,27.72259470341883,51.36835827164555,55.928421364981496,43.58368242081544,61.69440087243061,9.412924292449446,14.98358240180007,2.8746122787127306,90.96551984539286,0.6373830463438548,19.03544005140231,16.806847250829815,0.24677760348972244,False
2024-07-07 10:15:00,31.327236670992228,73.88927111870699,427.6032069865357,7.019153223897601,7.86557192329208,26.654655700024627,27.45072516946222,51.31238483838428,55.844350146580574,44.69322955937322,81.71677856488436,9.382187484285694,14.9161142670534,3.0997932394981165,111.11487355572156,0.8464186993944791,25.250743873604918,15.476415754387892,0.32686711425953746,False
2024-07-07 10:30:00,32.50783151767975,73.2811288183127,427.0266221050315,6.98205560853943,7.7094704153892595,27.42746620293744,28.40751470778729,51.24319465260378,56.01140764315379,43.319614954174625,70.03133540565196,9.34428550239302,15.050379083150776,2.82267759133351,99.24867758252928,0.7274148068498292,21.671304868183057,16.10690270756275,0.2801253416226078,False
2024-07-07 10:45:00,32.69182783918171,69.76291776792303,423.2591815927477,7.003031542462063,8.297638213027533,27.935180449746976,28.883766890051604,50.79110179112973,55.5518788876691,44.55249014572803,123.36420795335088,9.099141308668344,14.68298091298226,3.0706015208024704,152.21693169580396,1.2946066705654697,38.22893522012781,14.00371068907717,0.49345683181340355,False
2024-07-07 11:00:00,32.592454368217275,74.41151881721746,415.4063732578907,6.930119084576266,7.851168610443165,27.929363572923776,29.260432863264494,49.84876479094689,56.040929199087536,43.86273029690535,86.02273630917882,8.602025228215634,15.074189134401731,2.93018132812779,114.62913199992398,0.9210495258668985,26.693413389124807,15.103001304733127,0.3440909452367153,False
2024-07-07 11:15:00,32.91790250745652,70.9051590229423,434.5045680613577,6.916189417552949,7.730952134908332,28.31986537343528,29.26498396429449,52.14054816736292,56.31091529759872,45.08386971767051,79.49144874899638,9.84383410422452,15.29310734672141,3.181786761537744,109.81017696148004,0.8147627173553831,24.698664351788615,15.636569932396261,0.3179657949959855,False
2024-07-07 11:30:00,33.73612753981206,73.60620330670287,429.49093616958135,6.990963992005885,8.335163905938826,28.69161854670281,29.614566546125715,51.53891234034976,55.95825074206979,44.31101734943815,129.47299469905076,9.506994775159626,15.007569634514848,3.0209440085868144,159.00850311731205,1.3441999139329406,40.27780916852109,13.884392349240583,0.5178919787962031,False
2024-07-07 11:45:00,33.139195979507214,71.24730546585101,434.1051298894861,7.148203672833446,8.099816570999828,28.56540088718104,29.504712823110477,52.092615586738326,56.1363151516401,44.247990279444686,92.53678586077471,9.816710871316848,15.151292493848032,3.008071551590331,122.51286077752994,0.9516128981663812,28.82061284390053,14.950332031047072,0.37014714344309885,False
2024-07-07 12:00:00,33.66677676036982,68.45264678841514,430.4496617535754,6.962071377414587,8.223400644525833,28.58382671489959,29.52762921140056,51.653959410429046,56.02135383523016,44.35358532825337,121.49040290485478,9.570802595768573,15.058398193053842,3.0296587074229886,151.14926240110017,1.2613292671112468,37.87902723733065,14.033938953447391,0.4859616116194191,False
2024-07-07 12:15:00,34.42812051236092,70.15875462025569,431.6509262591086,7.014927474383198,8.062844174065358,29.106406202690906,30.25410351999367,51.79811115109303,56.24392693025063,44.728521575045306,101.11582552178167,9.651154711777655,15.238593471943569,3.1071422962690676,131.112716001772,1.04791669968216,31.557850334266092,14.612003583702146,0.4044633020871267,False
2024-07-07 12:30:00,33.44582446590168,65.66462707165766,426.3422719040469,6.897607727842623,7.862431165646301,28.63896144678121,29.47951011464196,51.161072628485634,56.28643743544972,44.89812978932729,91.86993703687014,9.299432179925471,15.273172674822234,3.142622860447123,121.58516475206495,0.9648234378036777,28.698170648323952,14.900427963619567,0.3674797481474806,False
2024-07-07 12:45:00,33.8193410781395,68.05612502358707,428.3056774292127,7.114805121986646,8.175842713632276,29.104515913550284,30.194439403694652,51.39668129150552,56.06320914386687,45.098007345423795,101.41455639013888,9.428502917570365,15.092175219602746,3.1847809826118203,131.12001550992383,1.06103759164563,31.70535174702582,14.544834519669415,0.40565822556055553,False
2024-07-07 13:00:00,34.03852112510162,69.05445548792241,428.35294259372466,7.098456325845662,8.361079356613082,28.99230287669521,29.931914209796375,51.40235311124696,56.31069511584213,44.8590982398109,120.60979837864996,9.431624675778394,15.292927954321808,3.1344340002013444,150.4687850089515,1.2626230307674202,37.73318240863117,14.024757073112188,0.4824391935145998,False
2024-07-07 13:15:00,34.93509614357335,62.919588252940954,424.46489072764257,6.97713935536314,8.146359554766931,29.207700210268825,30.284863122564037,50.93578688731711,56.55043346845781,44.6760694559487,110.60664981846,9.177123311493856,15.48908602807739,3.096224084693686,140.36908324272494,1.1692201994037914,34.62470301004595,14.257972570087569,0.44242659927384,False
2024-07-07 13:30:00,34.22923244908371,64.44472754497743,433.93198016345383,6.926006821754537,8.03835609336759,28.783828453289868,29.86685540531587,52.07183761961446,56.57445967430012,44.50370922440255,107.51969606642317,9.804968902877862,15.508836651323154,3.06052647262707,137.89402809325125,1.112349271613052,33.67524829602821,14.401476495161116,0.4300787842656927,False
2024-07-07 13:45:00,35.284211890549685,67.35546164558176,430.22704547529,7.124905852802495,8.968497161385871,29.28798379050888,30.325427119568467,51.6272454570348,56.15617354256986,45.46385425475043,176.61061056632258,9.555961036307185,15.167377629030971,3.262918788359378,206.5968680200201,1.8435913085833757,55.33632759315945,13.130636173916091,0.7064424422652903,False
2024-07-07 14:00:00,35.241418425499084,65.83613194762827,424.8005191606992,7.1226636587584355,8.020230252590235,29.418051874770104,30.66863138230052,50.9760622992839,56.66278770834946,45.56379789738284,84.87572764006909,9.198909845740529,15.581590588485986,3.2844848482387974,114.9407129225344,0.8975665938317992,26.60110594336383,15.196604540022921,0.33950291056027637,False
2024-07-07 14:15:00,34.993999899401764,66.47301767041121,423.03337060216,7.091348440536595,8.148644771752501,29.60191828705778,30.780666604642565,50.7640044722592,56.303318128235134,45.94115617325752,99.5472557629176,9.084585758233622,15.28691838752614,3.3667686466085702,129.28552855528594,1.0572963312159063,31.20465076986815,14.571456264077327,0.3981890230516704,False
2024-07-07 14:30:00,35.236109682332796,64.35172006149112,425.1406274726005,6.979464029173254,8.571245577155256,29.41795619100213,30.180788917185986,51.01687529671206,56.02073972385398,46.04981947205657,150.6084547324527,9.22102232748074,15.05790298372923,3.3907151613013156,180.278095204964,1.591781547982002,47.21326652616101,13.429235202028142,0.6024338189298108,False
2024-07-07 14:45:00,34.90043712128861,65.14805281275422,428.6615799828947,6.979434673059318,8.452180930150966,29.21847760767707,30.52304238087474,51.43938959794736,56.09635970187893,44.69562299669088,140.5077979153706,9.452026426057454,15.11896337186159,3.1002912718541453,170.17907898514375,1.4727462570916483,44.04437601810431,13.589018051810537,0.5620311916614823,False
2024-07-07 15:00:00,35.47515522376787,64.6462215253484,432.1830549543047,7.118753341002138,8.336147978165073,29.977503721793095,31.162376218613183,51.861966594516566,56.18683171587101,44.65384305094028,117.11995871433218,9.686891853279024,15.192232848429423,3.091605256313865,147.0906886723545,1.2173946371629345,36.70684795839722,14.093227308620675,0.46847983485732875,False
2024-07-07 15:15:00,34.440698197831125,62.88171616987173,433.238342904456,7.146400546738979,8.638973220544315,29.144032057050275,30.00664918032244,51.98860114853472,56.24744412634416,44.303761168209746,143.98485193269056,9.758024498965808,15.241452472520416,3.0194601612884644,174.00378906546524,1.492572673805336,45.113897231037875,13.565029042142063,0.5759394077307622,False
2024-07-07 15:30:00,35.112423562159705,65.97747829480541,432.4850776863981,7.084193986740413,8.068122864018916,29.578065188838465,30.53302143301769,51.89820932236777,56.32423113421883,44.72186233776874,94.7894556564856,9.707214537341637,15.303958991189388,3.105754717380052,124.90638390239668,0.9839288772785029,29.688127588321404,14.79701779365626,0.3791578226259424,False
2024-07-07 15:45:00,34.14301563126393,64.82321074096595,428.6516450102123,6.9252478901629715,7.943102415978768,29.19949249262426,30.10263276086114,51.43819740122547,56.39179873702184,44.97321712298778,97.2374052990552,9.451369240163178,15.35910183640267,3.1584163486623775,127.20629272428344,1.017854525815797,30.43954667710536,14.697476813864586,0.3889496211962208,False
2024-07-07 16:00:00,35.93154876725237,68.03289664504867,438.2456364665869,6.870569532038354,8.083005575316022,30.03841557126464,31.28666900911625,52.58947637599043,56.02894697615078,45.06186085630727,118.49051012670203,10.100294753386368,15.064522074223444,3.1771292205604853,148.83245617487236,1.212436043277668,37.070155927680005,14.120354642915721,0.4739620405068081,False
2024-07-07 16:15:00,35.03565242640487,65.99680004377792,422.2247968253335,7.117035448397253,8.07045405178934,29.723130036516903,30.630806357182266,50.66697561904002,56.38837757925563,44.81816492531994,89.83447836009675,9.03259321685298,15.356306604262498,3.125861442651617,119.34923962386384,0.9534186033920875,28.08505836637865,14.945714916498954,0.359337913440387,False
2024-07-07 16:30:00,35.90501161673537,65.43497818395502,417.861416248726,7.082928428369011,8.386760916437476,30.280547928326847,31.63383428689168,50.14336994984712,56.23665373115467,44.469762206810955,121.68057374529808,8.755441723068916,15.23268248749665,3.053528189747823,150.72222614561147,1.3038324880684646,38.01036533340696,13.9459346076904,0.4867222949811923,False
2024-07-07 16:45:00,34.92433373926692,67.31331440688932,422.67059580184326,7.214724756874225,8.842744424003282,29.36719016360282,29.977931553786323,50.72047149622119,56.16481916118589,45.312477065472024,153.8230351537578,9.06123417221807,15.174384065386882,3.2304343868861904,183.28908777824893,1.628019667129057,48.00756257781973,13.427628629784465,0.6152921406150311,False
2024-07-07 17:00:00,34.97540651566872,66.91197048920833,424.66755353421894,7.009810645135857,8.058635367863525,29.292999624203272,29.989159234846525,50.96010642410627,56.1003105330338,44.52656631046996,99.66510409080531,9.19027457381337,15.122158053950873,3.0652445502713825,129.04278126884094,1.0488247227276686,31.074200942633894,14.605153083754407,0.39866041636322125,False
2024-07-07 17:15:00,34.94671212402621,65.41995995492131,430.4968545142692,6.949824980102295,7.719351639010838,29.32351419452129,30.20222886146619,51.65962254171231,56.21955523292516,44.31397153606566,74.20835855154971,9.573950853216914,15.218792428531415,3.021548261970676,104.02265009526872,0.7695266589085428,23.112218040654348,15.829188688923526,0.29683343420619884,False
2024-07-07 17:30:00,33.98447176327747,62.335201159569735,431.64833618895887,7.029375608611709,8.226117803295935,28.525340027197895,29.780014434585382,51.79780034267507,56.01893290025621,44.55364868253384,115.84892331497672,9.650980980995095,15.056446053826804,3.070841069526229,145.62719141932487,1.1967421946842256,36.0394909881039,14.2113780794192,0.46339569325990687,False
2024-07-07 17:45:00,34.01566986918375,66.32103708925308,424.3695410671371,6.893609436553912,7.629117486042882,28.772539978711336,29.715872759787416,50.92434492805645,56.45755637238294,44.61393129677019,70.0852380312133,9.170940192024627,15.412894573236096,3.0833228022776304,99.75239559875166,0.7355080494889705,21.77607525576771,16.110762439980427,0.28034095212485316,False
2024-07-07 18:00:00,33.38630353840047,67.91642235858568,427.5735220699889,7.192469199466357,8.502401567949647,28.30689535283269,29.203383394042127,51.30882264839867,55.90371053648019,44.34241792520141,125.92640099285305,9.380233639362563,14.96373060768011,3.0273708494017217,155.29773608929744,1.30993236848329,39.07577952676976,13.97751099122372,0.5037056039714122,False
2024-07-07 18:15:00,34.63313738272929,63.925909922524106,428.4630816086395,7.147608690999615,8.384496067154915,29.125195070555023,30.37199491141896,51.415569793036745,55.88798927005181,43.97659331330581,119.31320462642788,9.43890178443988,14.951109836563893,2.9530599399336768,148.65627618736534,1.2368873761553,36.97358290740496,14.140477666454505,0.4772528185057115,False
2024-07-07 18:30:00,33.995821842263524,62.572181765289464,425.7989654351088,7.004140504012162,7.767599143634699,28.666886529705852,29.409037055531535,51.09587585221305,55.76346971834841,43.319464454810486,73.29012049912315,9.263925455522164,14.851398216110812,2.8226481721172543,102.22809234287338,0.7634586396225371,22.67974094685315,15.852747243119277,0.2931604819964926,False
2024-07-07 18:45:00,33.86073155312794,66.0753265353107,424.5694976515502,7.140353821448589,8.135230512711798,28.772002151003047,29.88927794694428,50.94833971818603,55.51868948508293,43.278903750367625,95.3680890253876,9.183909931055355,14.656679645551309,2.8147269222365794,124.02340552423084,0.994876691263209,29.46904212313186,14.801645584751814,0.3814723561015504,False
2024-07-07 19:00:00,33.75451432461117,67.58212482732476,427.9542710133565,6.9354198406039655,8.159939710391834,28.655650307408006,29.52270189070912,51.35451252160278,55.74897125119799,43.54964473168149,118.49335748044344,9.40531490746326,14.83981716503584,2.8678825514981545,147.6063721044407,1.2245198697878683,36.56041992323345,14.199279214553544,0.47397342992177377,False
2024-07-07 19:15:00,34.612725345308554,68.29276170245414,423.5040234905141,6.966430279861346,7.652944659465007,29.31863122947769,30.04767281895667,50.82048281886169,55.91697389322743,43.048302417592744,65.84100481050733,9.114941131415662,14.974383731776555,2.76997342347291,94.70030309717244,0.6865143796036604,20.28407242911631,16.419827288462578,0.2633640192420293,False
2024-07-07 19:30:00,33.62026851888275,72.49682600697994,418.3698707534024,6.944757211714489,8.088608493370447,28.425725639359616,28.88518470212,50.204384490408295,55.57747785451548,43.08746787463512,108.53929442686918,8.78744153950052,14.70328854509328,2.7775406910048033,136.8075652024678,1.1438512816559587,33.38704155439045,14.411345971856765,0.4341571777074767,False
2024-07-07 19:45:00,33.43168838465831,67.9218684227417,425.12528310967974,7.031801366154928,7.772141445869241,28.27724340141103,28.943455251079097,51.015033973161565,55.6984262892224,42.40700654908794,71.49552124497097,9.220023935909104,14.799490063600052,2.648014532148508,100.16304977662864,0.7403400797143123,21.95817131895589,16.042931851993288,0.28598208497988387,False
2024-07-07 20:00:00,32.50551153047233,71.70978189611974,410.3142894514662,7.088608730910688,7.779401635174012,27.91122284414667,28.167812463778837,49.237714734175945,55.91786157083076,42.48353904834739,64.48684966057976,8.289554123782342,14.975096894622514,2.662377144498111,92.41387782348272,0.6907929042633238,19.774817463707883,16.436035826964638,0.2579473986423191,False
2024-07-07 20:15:00,32.99217225386918,68.22444350391653,418.9689072762451,7.072911768226059,7.65654275651202,28.202316489402627,28.492191539865892,50.27626887314941,55.575610963101454,42.10189779714485,55.718799160643584,8.82524210473904,14.701806909609042,2.591269183291866,83.83711735828354,0.5836309882859609,17.059571196967248,17.2838542273267,0.22287519664257432,False
2024-07-07 20:30:00,33.23969233447207,70.0489253928824,423.7056245071236,7.097260652414245,7.822324669805953,28.502187763652383,29.17010266118347,50.84467494085484,55.775975485360895,40.97038654612614,70.11205132454508,9.127964310754114,14.861392381583949,2.3879085830490427,98.48931659993218,0.7250640173917082,21.433275963559296,16.16117513117855,0.2804482052981803,False
