timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-09 05:00:00,27.664825386907825,79.76926309495104,422.530769358698,7.0159443453021995,7.106271443024913,24.25739035524038,25.299236072413372,50.70369232304377,55.40890387780382,42.30887992576216,8.708506906532516,9.052244327225688,14.569902777283074,2.6296751143839305,36.9603291254252,0.09032709772271375,2.6627130717413907,48.818432189957456,0.03483402762613007,False
2024-07-09 05:15:00,28.528825767268284,83.87147598617416,423.68743431873935,7.278468336456024,7.89046208006023,24.85000017242537,25.357089799816457,50.84249211824872,55.92607209278578,42.161515562910466,59.16431902853259,9.12678873800308,14.981694325893752,2.6022927628240717,87.87509485525351,0.6119937436042058,18.09008218616413,17.08431755176342,0.23665727611413034,False
2024-07-09 05:30:00,27.77137003158444,83.74197466330928,423.0648272129914,6.959263846982877,7.423615279220122,24.4189073510809,25.47383888033228,50.76777926555897,55.47817301830083,41.703227414798384,44.825073851664435,9.086612488621284,14.624614572641024,2.518352453508934,73.05465336643569,0.46435143223724573,13.70571458088492,18.746429773759758,0.17930029540665773,False
2024-07-09 05:45:00,28.36127532691474,87.89457836204674,420.330558192225,6.957010977401206,7.762250439487781,24.859976247092316,25.5905879608481,50.439666983067,55.81781357133354,41.881784164695475,77.22951695711225,8.911568293203645,14.894860486115192,2.550838923453208,105.5867846598843,0.8052394620865755,23.61369710480665,15.725988183918213,0.308918067828449,False
2024-07-09 06:00:00,28.735914460659966,80.91155278184766,417.6073173289683,7.076665953403275,7.4842752794524845,25.30917035433199,25.806898441059698,50.1128780794762,55.37022007022951,41.41353298243852,38.8400263383197,8.73947904537688,14.539408080081978,2.4662344347363834,66.58514789851495,0.40760932604920974,11.875726453204623,19.7192117957453,0.15536010535327882,False
2024-07-09 06:15:00,28.520117655103675,81.86409808659644,427.6729968185518,6.876761712124269,7.509522010133395,25.149480347804257,25.777472542552765,51.32075961822621,55.41694128640488,42.064844796185106,61.74735453471568,9.386782081460346,14.576244064038272,2.5844336369746763,90.29481431718898,0.632760298009126,18.87987112253468,16.820393523476515,0.24698941813886274,False
2024-07-09 06:30:00,28.97472983172725,79.9307435010734,422.1032714155704,6.932558978127858,7.211161008168358,25.54662450927484,26.30018262130779,50.65239256986845,55.06033531340484,43.17101719119519,26.833065981861363,9.024796135594087,14.29665815352377,2.7937295211374376,54.94824979211666,0.2786020300405001,8.204478254613928,23.55457452887942,0.10733226392744545,False
2024-07-09 06:45:00,28.748622644446,81.48456505023144,417.8507242252875,7.167887628283383,7.637945932500518,25.03289274901944,25.583800712006298,50.142086907034496,55.283574318362014,42.47062284083166,44.81438694953626,8.754769651019423,14.471259121184012,2.6599495669490407,72.70036528868873,0.4700583042171349,13.703164218502932,18.658988584189355,0.17925754779814504,False
2024-07-09 07:00:00,29.15960425269187,80.16242398291529,418.5026791366972,7.095612857773094,7.973054474206929,25.41358497540607,26.011864049752305,50.220321496403656,55.708913095711225,43.36326925928375,83.42796997103278,8.795812718891916,14.807850907233547,2.8312196509539773,111.86285324811222,0.8774416164338348,25.619133986090084,15.356555576282128,0.33371187988413115,False
2024-07-09 07:15:00,29.132769143700305,80.87306778754758,430.8266270382334,6.981049637282672,7.793070281183831,25.788174382293256,26.39147843553812,51.69919524458801,55.648285309060235,42.297265948669626,79.12615806811289,9.595969446692196,14.759557528650449,2.6275101359877406,108.10919517944326,0.8120206439011595,24.407178696625188,15.578205255598652,0.31650463227245157,False
2024-07-09 07:30:00,29.143589984961288,84.66820308563429,425.0192032885189,6.954749482858733,7.791356289797483,25.2128295627843,26.39263354901984,51.002304394622264,56.247349971802784,44.255755877564894,80.0477350113406,9.213123750258031,15.241375933065818,3.0096555946964663,109.51189028936092,0.8366068069387502,24.807209841564955,15.525862062179623,0.3201909400453624,False
2024-07-09 07:45:00,29.658138326653596,80.12292838392412,417.64847429322674,7.019265807473358,8.057397580902355,25.78005045050385,27.084724052679743,50.11781691518721,56.332240739144304,44.493242821595274,97.13454748803008,8.742063237717067,15.31048883252109,3.0583676523479686,126.24546721061618,1.0381317734289972,30.249023288188788,14.67833536142987,0.3885381899521203,False
2024-07-09 08:00:00,30.02023266611463,80.45096176937207,423.82561883918,7.104473559400212,8.516138130247777,26.49649942515096,27.731078471258854,50.8590742607016,56.06210794494537,45.68458644008064,133.36830911655832,9.13572168383694,15.091285911219083,3.310675429548283,162.90599214116264,1.4116645708475648,41.74136948088603,13.725960156214487,0.5334732364662332,False
2024-07-09 08:15:00,29.967561478260436,82.12997560793025,428.838685027034,7.026489741466557,8.471535939627955,25.60610808745324,26.78021925180857,51.46064220324408,56.573139740414646,44.878727194988535,137.42816697840252,9.46374681359606,15.507751170619851,3.1385503952629046,167.53821535788134,1.445046198161398,43.233825066934074,13.628956089391282,0.5497126679136101,False
2024-07-09 08:30:00,29.78254232816063,78.75674470324938,433.06853426614975,6.891219528344134,8.210135083740454,25.948787521061504,27.74471088794013,51.96822411193797,56.44550907505609,46.130491220408,126.0065214180666,9.74655496376793,15.40302995372993,3.408566331508209,156.5646726670727,1.3189155553963197,39.84938232158249,13.817979644614674,0.5040260856722664,False
2024-07-09 08:45:00,30.64002526736998,76.62757632904975,435.44709142907686,6.934760431053394,8.874934592554801,26.65301191203998,28.26605073904466,52.25365097148922,57.03794590811184,47.28109012283128,185.3869147484688,9.908032628855292,15.893136311512665,3.670032885314511,216.85811657415127,1.9401741615014076,58.94189360546647,12.939692794677294,0.7415476589938752,False
2024-07-09 09:00:00,30.661190408144076,79.96450589001688,429.75578276788974,7.001120328742175,8.888561640883841,26.386271793269803,28.547125655384747,51.57069393214677,57.06877528884785,48.41056241825378,177.03426594854847,9.524593155004276,15.918921274066202,3.9393801908292905,208.41716056844825,1.8874413121416662,56.590451572629455,12.952770888892447,0.7081370637941938,False
2024-07-09 09:15:00,30.378545443263175,78.7528051384869,426.5003248599664,6.955891010424301,9.026905446122075,26.234765358007383,28.16663738906622,51.18003898319596,57.057604561053594,49.03209496872952,191.7393003133429,9.309778428409375,15.909575123051775,4.093067066514268,223.05172093131833,2.0710144356977747,61.62408246279121,12.729972945059481,0.7669572012533716,False
2024-07-09 09:30:00,31.125574865577676,75.27673558585175,425.4856944904727,7.109028400109328,9.50543526760018,26.91076307177493,28.74854566950522,51.05828333885673,57.26440028008758,48.615782581933466,220.14049007744833,9.243493390560106,16.083187595616234,3.989691868156538,251.4568629317812,2.3964068674908523,71.1366635579901,12.432039158121876,0.8805619603097934,False
2024-07-09 09:45:00,31.14243425212195,73.51394187546897,433.5224132112897,6.970116169424095,9.874912707812175,26.511980425084392,28.642402523305385,52.02268958535476,57.66015935716499,50.487894134899946,270.42003751477375,9.777231822192713,16.41895423083798,4.46857736991094,303.0848009377154,2.90479653838808,87.85677300347047,12.132806708662502,1.081680150059095,False
2024-07-09 10:00:00,31.74301427435775,73.89774727175346,440.2732679218219,7.05930384584559,10.01336528519552,27.148047983188512,29.52208585647155,52.83279215061863,57.92702568525193,50.62581540869167,277.8013358113461,10.24113751210463,16.647984649446332,4.505298868106952,311.195756841004,2.954061439349931,90.73812784861674,12.061913803597347,1.1112053432453846,False
2024-07-09 10:15:00,31.919010684323805,73.49027221089867,440.04952907684986,7.239050150618771,9.99462363049635,27.431874978522735,29.998261695299092,52.80594348922198,57.89447614671051,51.47795518144642,257.6457666342285,10.225532367130414,16.6199366124208,4.736650866744704,291.22788648052443,2.7555734798775777,84.59827946147166,12.107202218202023,1.030583066536914,False
2024-07-09 10:30:00,33.127206817495,77.43280756570536,440.98724666129266,7.065973154035445,10.11518768700776,28.32395920794519,31.16457565164816,52.91846959935512,57.905784136498006,51.396158320435255,284.2424009496959,10.291041644278245,16.629677167819846,4.714107555016517,317.87722731681055,3.0492145329723144,93.81277539460004,11.91707849779247,1.1369696037987835,False
2024-07-09 10:45:00,32.906019627675086,73.1781814288292,438.4430048454592,6.89918722203696,9.76744794177137,28.03543066487179,30.991676974721127,52.6131605814551,58.464364943823995,51.794800251660945,264.50430234149513,10.113947211418212,17.115582614034253,4.824652072335723,298.55848423928336,2.868260719734411,87.73638667348936,11.968012689846038,1.0580172093659805,False
2024-07-09 11:00:00,32.41149612729451,72.52319521099214,440.7077802798737,6.944013810856682,10.773614176463568,27.278555503533937,30.197103674308973,52.88493363358483,58.45527269797134,54.26775645581122,353.26784845348254,10.271488847877078,17.107598525696986,5.549234966042329,388.196170793099,3.8296003656068853,117.74762259614558,11.595019097430349,1.41307139381393,False
2024-07-09 11:15:00,32.825358303346846,70.74253830663238,442.7721888416046,7.041975893345235,10.550979648279046,28.05619695890862,31.073508296988702,53.13266266099255,58.26625632685108,54.996205083369375,323.7038215018802,10.41651033893353,16.94218120680955,5.77571401068584,358.8382270583091,3.5090037549338113,108.39572162869577,11.642840008825338,1.2948152860075208,False
2024-07-09 11:30:00,32.65749568153578,67.59298348438854,453.32216477989886,6.899380706508945,10.761338917219994,28.07416841377288,31.630031149609163,54.39865977358786,58.675852488583864,54.77332972162138,363.14346107472215,11.17897817054399,17.301995770168645,5.705778929896502,399.33021394533125,3.861958210711049,122.14128865267985,11.498522554804532,1.4525738442988887,False
2024-07-09 11:45:00,33.847433536931966,71.01263890497175,446.5327851632716,6.9239970759623155,10.558505216521551,28.59627065934143,31.961982389116297,53.583934219592585,58.59032238298704,55.90498446344558,335.23568529112146,10.684182532388254,17.22644413922307,6.06679200243985,371.21310396517265,3.6345081405592357,113.22621001254434,11.530514767745643,1.3409427411644859,False
2024-07-09 12:00:00,33.89775877791186,70.49312730812062,448.6212311101449,6.896946181920167,11.211300935889586,28.80043871151228,31.980888594796298,53.83454773321739,58.86223962044862,56.00215328535008,359.569206584617,10.834795395995766,17.467402358481642,6.098481211372871,395.96988555046727,4.314354753969419,135.0341606157433,10.313139142945362,1.438276826338468,False
2024-07-09 12:15:00,32.62106904273108,68.21005938901489,449.1435780365184,6.869895287878018,10.76558339190502,27.71199383777428,31.099081225309053,53.897229364382206,58.79760133580702,56.141682494544966,358.72390580710413,10.87268558377407,17.409921185616856,6.144177922670805,395.1506904991658,3.895688104027002,122.07236180839922,11.38459973984008,1.4348956232284165,False
2024-07-09 12:30:00,33.40155769721586,69.56663110306022,460.37673281243696,6.998518229230697,11.267015467313856,28.264587338649367,32.148720022721285,55.24520793749244,59.124152121400535,55.95124663487838,401.5605235434128,11.709041508348994,17.701609439326244,6.081865539676284,439.0530400307644,4.2684972380831585,137.09964961788734,11.262972196441952,1.606242094173651,False
2024-07-09 12:45:00,32.91449686048646,69.44536196688983,448.3907906552261,6.908488141260993,10.976352440690086,28.532403791859917,31.983402114693043,53.80689487862713,59.51845210307967,57.05338675775025,371.6241055746636,10.818107646573589,18.058133577229892,6.448397508850735,408.94874430731784,4.067864299429092,127.25390392405932,11.302385933771806,1.4864964222986543,False
2024-07-09 13:00:00,33.65149147506546,66.872290624346,451.8067079301243,7.01721721060461,10.983678546317218,28.08555965024491,32.11785959300676,54.21680495161491,59.15554951725017,56.83223325025006,364.17405693165824,11.06723851515364,17.729825301159373,6.373700891665095,401.3448216396364,3.9664613357126086,125.02701811317917,11.289797669403196,1.4566962277266329,False
2024-07-09 13:15:00,34.71659057739279,67.14214720781929,455.0396985155405,7.020076500548745,11.61948015106692,29.255029538951124,33.00956030438064,54.604763821864864,59.00789454780913,58.58582887690794,424.3630272120942,11.306523948816466,17.597393033332978,6.982086878190236,462.24903107243387,4.599403650518175,146.01544157536864,11.133958331678219,1.697452108848377,False
2024-07-09 13:30:00,34.77354793256441,71.27618090975955,454.91903703054993,7.068134224256453,11.306124848248164,29.696460938581975,33.88724121432015,54.59028444366599,59.80832163335546,57.427993663360574,390.1950249399989,11.297531984495569,18.323263325212576,6.57625195043473,428.39207220014174,4.237990623991711,134.5061296762474,11.2013848108958,1.5607800997599957,False
2024-07-09 13:45:00,33.97360314619189,68.30213796824765,451.71354730906984,6.968797182020066,11.174081420904296,28.396691743531427,32.260936718864336,54.20562567708838,59.2173555981083,58.686460026456736,383.90103420376806,11.060393874188057,17.78545607463309,7.018127487075396,421.7650116396646,4.2052842388842295,132.52763403502135,11.192741474164666,1.5356041368150724,False
2024-07-09 14:00:00,34.97319189005601,68.7960112826038,459.6350291788826,7.084999054067375,11.83808519405383,29.70831623928269,33.770973128999394,55.15620350146591,59.43326488779783,58.67354246915116,441.06138490621726,11.652540035429473,17.98070608970501,7.013494198028936,479.70812522938064,4.753086139986455,152.41818225808592,11.069109022537418,1.764245539624869,False
2024-07-09 14:15:00,35.06801878416827,66.09621248910716,454.58230274458646,6.860075788491112,11.37330279025879,29.533581844785388,33.377656295250944,54.549876329350376,59.49832890150571,57.65325555729086,413.9409958661638,11.272463010855493,18.039823392657468,6.653942142770494,451.9072244124473,4.513227001767679,143.13560423365155,11.103859984858435,1.6557639834646551,False
2024-07-09 14:30:00,34.82398213522841,67.38451861438224,453.5029455980395,6.946408757834845,11.386371914527128,29.139761911887604,33.20331246550499,54.42035347176474,59.62059402302252,58.28337735945562,406.1697042470568,11.19235773381188,18.15126400575301,6.874508324383588,444.38783431100535,4.439963156692284,140.4777207404922,11.125693135063102,1.6246788169882274,False
2024-07-09 14:45:00,34.99035060520909,66.4362754954915,449.3263838883156,7.00718586294465,11.529386357471925,29.438832131562503,33.66569942648092,53.91916606659787,59.6261113235722,57.794617389701486,409.9684838721925,10.885966857682988,18.156303635850477,6.7030072813994925,447.71376164712547,4.522200494527275,141.7619594140736,11.107417717849481,1.6398739354887701,False
2024-07-09 15:00:00,35.140814341870644,67.10431462019505,447.9874243070707,7.180423938345166,11.741581878611916,29.692562952999783,33.68218859215254,53.75849091684848,59.43785070289284,57.82119705357679,412.5258485266113,10.788938428431353,17.9848685342199,6.712259646325469,450.0119151355881,4.5611579402667495,142.5571181668283,11.102159793099274,1.6501033941064451,False
2024-07-09 15:15:00,34.84619738685773,66.30091057960485,459.3832696764427,6.937905617364978,11.413862835911146,29.370893819467017,33.247780452389975,55.12599236117313,59.01754113088568,58.10600256558687,415.54868502351695,11.633402909725389,17.606024885124754,6.811935216723809,453.6000480350908,4.475957218546169,143.4528150380026,11.120809086366098,1.6621947400940678,False
2024-07-09 15:30:00,35.4319983860354,64.8834783936964,455.38880473003223,7.084716736195328,11.218431885661571,29.718041061082214,33.79647907262665,54.64665656760387,59.15872726600767,56.829297783799824,380.9873195595854,11.332566996279148,17.73268271474375,6.372713310268547,418.4252825808768,4.133715149466243,131.3320942971212,11.205194942735343,1.5239492782383415,False
2024-07-09 15:45:00,35.17165951877707,65.66617880831356,448.8214636541006,7.071776303235922,11.535287281131888,29.400577184743796,33.20061021639798,53.85857563849208,59.51448780394311,56.68946417604514,406.19722412269226,10.849309513515678,18.05452546548998,6.325787060254091,443.426846161952,4.463510977895965,139.76492588578066,11.158251671997261,1.624788896490769,False
2024-07-09 16:00:00,35.604254753424165,64.34855891302921,455.95770513014503,6.963332515700571,11.172361835238492,30.204384354185464,34.016664775312925,54.714924615617406,59.24353020763393,57.16772832201995,389.9955167965435,11.375092148268587,17.809050500334678,6.487245256266854,427.6669047014136,4.209029319537921,133.89195527382262,11.233718267530154,1.559982067186174,True
2024-07-09 16:15:00,34.06871535762271,63.10856812860143,456.7788783354158,6.882957036187041,11.1856912437361,28.670438270086407,32.50775633296922,54.813465400249896,59.17275090345632,56.21372308227829,400.4342983520921,11.43666202900391,17.74529635664961,6.167860776035179,437.7841175137808,4.302734207549059,137.1192744657879,11.228813361903605,1.6017371934083686,True
2024-07-09 16:30:00,34.690340857683246,66.56304485369361,454.6299890417686,6.844006343113963,11.023894946100292,29.37948132725447,33.224936272791204,54.555598685012235,58.98193045248701,57.29370550597264,388.31612766104024,11.27601087276336,17.574174137854374,6.530226523008888,425.69653919466685,4.1798886029863285,132.5777857183908,11.292802336643339,1.553264510644161,True
2024-07-09 16:45:00,34.27400114889432,67.07518160980202,446.6893558069221,6.812685262489633,10.7785021695208,29.262249193306896,32.696663360338604,53.602722696830654,58.930761494571755,54.632065191256565,363.18609244822807,10.695425263146031,17.52847511129964,5.66174579322837,399.0717386159021,3.9658169070311677,123.59082671495835,11.356306467219836,1.4527443697929123,False
2024-07-09 17:00:00,34.169320037458824,65.86895261423061,447.2097254561788,7.073797588731824,11.277007143597416,28.62776440665321,32.094112577246136,53.66516705474146,58.940587479860525,55.19886738071192,386.7668487230342,10.732847651258176,17.537244551256606,5.839800514014165,422.8767414395631,4.203209554865592,131.1415329300539,11.340857975453071,1.5470673948921367,False
2024-07-09 17:15:00,34.85860823461933,66.52645772817831,450.8053676144938,7.029061629596692,10.94147791309981,29.32352706013937,32.23362672704298,54.09664411373926,59.17517321073551,55.05898060481231,364.32198677130543,10.993816437734717,17.747475720606573,5.7955146937946544,400.8587936234414,3.912416283503118,123.05013933863486,11.457283874289711,1.4572879470852218,False
2024-07-09 17:30:00,34.09085744300714,68.19805942649722,445.7236245454795,7.060105615260917,11.133966017482674,28.78285579750836,32.20058746885207,53.48683494545754,58.857619132189896,55.03540384765823,376.6478571136732,10.626205401616032,17.463289283976195,5.788072804799498,412.52542460406494,4.073860402221757,126.68341734692125,11.452579577636062,1.5065914284546926,False
2024-07-09 17:45:00,34.23848932344107,64.71026785670891,443.4785894652096,6.849188946291604,10.35252759815654,29.045102568033546,32.251799135424584,53.217430735825154,58.62205179700979,54.438478045792266,323.69682329290924,10.46644555513454,17.254446086177033,5.6017721129565885,359.01948704717745,3.5033386518649356,108.39337820281955,11.648972998906665,1.2947872931716369,False
2024-07-09 18:00:00,34.0863245177442,70.02779638044795,443.08321062366224,6.803372957185636,10.020786466798596,29.08646101609161,31.961308516108296,53.16998527483947,58.688247417428265,53.82077673600331,298.39539375427813,10.43847674491583,17.3129629212186,5.413241414174455,333.56007483458706,3.2174135096129595,99.45809776355445,11.795226427738157,1.1935815750171126,False
2024-07-09 18:15:00,34.913321855841396,66.41774952834503,449.0455419818928,7.0388485009145265,10.08449683959824,29.456986438185627,31.9908152211164,53.88546503782714,58.07055857221796,52.72156326767438,287.65446232637777,10.86556748653732,16.772043791108104,5.088295793942186,322.38036939796535,3.045648338683713,95.4153218363831,11.882910808778584,1.150617849305511,False
2024-07-09 18:30:00,34.43191469417017,68.41740741921447,447.1504109104483,7.006226970722228,10.098494238144298,28.91190516089533,31.252128291333143,53.65804930925379,57.945429738177545,52.67513606363794,292.2843145496585,10.728577644270691,16.663857434603464,5.074865195799156,326.7516148243318,3.09226726742207,96.46696854725923,11.91273496662423,1.1691372581986341,False
2024-07-09 18:45:00,33.16841987775034,68.23019785897884,434.3046334948421,6.929635678808256,9.686577958966804,28.321826759274657,31.15329586671272,52.11655601938104,57.93344648402038,51.533604725353065,254.4084842962505,9.830251619468765,16.653521195136847,4.752028955200904,287.644286066057,2.7569422801585484,83.53531413702,12.11038666156157,1.017633937185002,False
2024-07-09 19:00:00,33.76540596322009,68.95167838998377,441.8700834490302,6.8313834438740875,9.453119589563917,28.78180260933924,31.3614699541985,53.02441001388362,57.898022225196485,51.217332119990935,247.4435111130906,10.35297207927067,16.622990748851635,4.665072204336799,281.0845461455497,2.6217361456898294,80.82236495053321,12.231445459421396,0.9897740444523624,False
2024-07-09 19:15:00,34.14517190104035,66.81306189126316,443.436232871168,7.076783869846788,9.04308235351543,28.82776149779062,31.025165726781307,53.21234794454017,57.45059754703302,49.487875853866655,187.2372333364002,10.463446894169278,16.240583463448733,4.208273446519918,220.14953714053811,1.9662984836686421,60.83150959601227,12.728040570836475,0.7489489333456009,False
2024-07-09 19:30:00,33.277338575846265,66.25831449074707,431.6823960440469,6.823639254997858,9.385007579657056,28.33163900733893,30.61118510503345,51.80188752528563,57.61876548413504,48.894216280763224,238.72108709980145,9.653265736368096,16.38361841220366,4.0586348487951245,270.8166060971683,2.561368324659198,77.14083697752191,12.347053013195579,0.9548843483992058,False
2024-07-09 19:45:00,33.07436880296297,66.62028971067704,432.88621098017336,7.1030190084427565,9.2401889557562,27.517334727984945,29.431473319039014,51.9463453176208,57.49294450353475,48.901852853128965,200.82670211891383,9.73425014991447,16.276522846301287,4.060536846750988,232.89801196188057,2.137169947313443,64.54472938975849,12.690460023834316,0.8033068084756553,False
2024-07-09 20:00:00,33.37333384375589,72.4305443708932,425.4633790487272,6.892281494730091,8.575245960175197,28.75955512068833,30.61635508292867,51.055605485847266,56.636182375521635,48.29213498886341,156.278516491256,9.242039086764954,15.559652445187634,3.910539977267512,186.9907480004761,1.6829644654451057,49.95570643883765,13.164591346993596,0.625114065965024,False
2024-07-09 20:15:00,31.87690836696416,70.33731154438753,431.036756311781,6.935980836022357,8.592776524454628,27.38745046788982,28.60704099297645,51.72441075741372,56.635293768359645,47.510400879180125,156.70621747830478,9.610017169755016,15.558920075821137,3.723690672482001,187.59884539636295,1.656795688432271,49.823156129726904,13.242540025788305,0.6268248699132191,False
2024-07-09 20:30:00,32.8750145483789,69.47383656738549,432.6039284274335,6.745514391406126,8.410821091288739,27.972517350344567,29.451815132533135,51.91247141129202,56.72554234459355,47.25135022797499,158.92934378111735,9.715219623154262,15.633418274604969,3.6631118676548375,189.94109354653145,1.6653066998826125,50.26117784364068,13.291030068601406,0.6357173751244695,False
2024-07-09 20:45:00,33.138052260127225,71.9636734799966,430.1948372602357,6.999925069127802,8.501731316249309,28.043464746644723,29.476006062087254,51.62338047122829,56.821324037138815,45.82198417567231,143.27788671264958,9.553815024727063,15.7127436538851,3.3406362178945734,173.88508160915632,1.5018062471215066,45.07410108342767,13.567743278728454,0.5731115468505983,False
2024-07-09 21:00:00,32.58014525520687,71.14097461282175,427.1577926461867,7.084251255867933,8.623544370694674,27.87436191726176,28.9629205496682,51.25893511754241,56.37705766173311,45.66012029634256,146.56949297841405,9.352899051010995,15.34706016533164,3.305359232370654,176.57481142712734,1.5392931148267408,45.873051863402,13.537656348621052,0.5862779719136562,False
2024-07-09 21:15:00,31.809784949467396,72.95802763962831,421.3298877986299,6.888579987057382,8.156617332809436,27.510884702537265,28.699582425858804,50.559586535835585,56.24451342932266,43.9505347167073,119.69186959939672,8.975280889564598,15.23907019083301,2.9478134893432224,148.85403416913755,1.2680373457520542,37.2736811417706,14.045289387480878,0.4787674783975869,False
2024-07-09 21:30:00,31.750205662535645,73.58097897101104,419.3175366281892,6.945988834576224,8.065584486811904,27.030508369315715,27.948820667064044,50.318104395382704,55.96756351335649,43.58126185492678,105.68742827944295,8.84729123023872,15.015063721055023,2.8741333516281418,134.42391658236485,1.11959565223568,32.75308427617654,14.434332676390202,0.4227497131177718,False
2024-07-09 21:45:00,32.01839912003325,75.15368232070342,426.36430123310765,7.031589861327693,7.380481930050411,27.185756401068502,27.854141088678997,51.16371614797292,56.07987631662827,43.65614732799717,33.64514495293717,9.300873774042376,15.105639594106163,2.8889746528065805,62.94063297389229,0.3488920687227184,10.378149087351225,21.329642145820877,0.1345805798117487,False
2024-07-09 22:00:00,31.126887310753222,75.79894876827322,425.5722902147949,7.125283319235393,7.636052238940375,26.98766241960561,27.537524459877712,51.06867482577539,55.74112327506948,41.86417860050026,49.3847670833774,9.249138303670913,14.83355088957726,2.5476234384483116,78.01507971507388,0.5107689197049821,15.165117468640156,18.092773493202504,0.1975390683335096,False
2024-07-09 22:15:00,30.794630843804043,77.18844618128728,419.2443928078887,7.100007191363646,7.2009286846280425,26.639807523121707,27.1698737130468,50.30932713694664,55.520879712878134,42.20513543158336,9.653737860273802,8.842662195568185,14.658414344291756,2.6103780376686316,37.765192437802376,0.10092149326439603,2.951881398504324,44.99509427141925,0.03861495144109521,False
2024-07-09 22:30:00,30.12674921944165,74.32829363904423,424.3441623650054,7.0892575183055655,7.67832800230337,25.784131011252413,26.23066533608801,50.921299483800645,55.61221811267057,40.90231453426488,57.036490926963594,9.169294932753104,14.73087788955823,2.3760258675526265,85.31268961682756,0.5890704839978049,17.43947746582838,17.20491511114954,0.22814596370785437,False
2024-07-09 22:45:00,30.896359491952985,77.20796734743472,419.6542160738896,6.98487286630234,7.4227115579298575,26.19529822819212,26.777269925653968,50.35850592886675,55.44363436552219,41.916042342051135,41.92499619782296,8.868619411053345,14.59731734616452,2.5571035986894373,69.94803655373026,0.4378386916275172,12.818986837446348,19.19084929870137,0.16769998479129186,False
2024-07-09 23:00:00,30.033396701944387,77.41405719792485,420.1643354303686,6.998459813352108,7.611915589410891,25.863707089790463,26.22376446933695,50.41972025164424,55.22590298557154,41.65486735487075,24.86119596121412,8.901000041030109,14.426017483467678,2.509601583866425,52.697815069578326,0.6134557760587835,17.982514503481333,10.306579514440337,0.09944478384485647,False
2024-07-09 23:15:00,30.807793819808992,74.84275588703665,418.35567680862,7.0120467604018755,7.246443136815973,26.500898393089244,27.115126653949854,50.2026812170344,55.29776123659448,42.73647060884866,22.375042242190304,8.78654718091649,14.482402861173693,2.7102132959799636,50.35420558026045,0.2343963764140975,6.841392915972098,25.88591873042748,0.08950016896876122,False
2024-07-09 23:30:00,30.012212933269737,78.32828253145234,419.5744792552014,7.06354981827008,7.389377187175669,26.11743585668687,26.52612305997739,50.34893751062417,55.84083020967402,41.73028544194509,31.193487287897447,8.863565098843655,14.913293902683543,2.5232575321850623,59.49360382160971,0.32582736890558905,9.537720673147527,21.938051219060362,0.12477394915158979,False
2024-07-09 23:45:00,29.048706108959323,80.66498412425156,420.2645692738656,7.120410184304151,7.723650365466842,25.042335201981423,25.473460108442666,50.43174831286387,55.6790104206917,42.57516684383405,57.846933758091474,8.907371792921225,14.784018631882956,2.6796408382520847,86.21796502114773,0.6032401811626906,17.687278465874037,17.143880194142245,0.2313877350323659,False
2024-07-10 00:00:00,29.64867752425348,76.60917270605339,423.3472607840465,6.97265353832734,7.45239646214532,25.690132170048596,26.35616038904468,50.80167129408558,55.77725979531235,42.216816931009326,46.14243790437971,9.1048230174166,14.862419010349749,2.612546131897662,74.72222606404372,0.47974292381797934,14.16946018856257,18.546794695776022,0.18456975161751885,False
2024-07-10 00:15:00,28.714924084091564,81.93965272725873,422.2212393671242,7.098532243501027,7.534204793385705,25.393958483088667,26.055772532998624,50.666548724054906,55.51542510190714,42.046028137471026,41.970567814168824,9.032364906229857,14.654094450956876,2.580966942475025,70.2379941138306,0.43567254988467763,12.833592563678275,19.248470299538713,0.1678822712566753,False
2024-07-10 00:30:00,29.06709122016628,81.56034948263665,413.1086259972878,6.987281512216674,7.495509811229,25.330288566938325,26.07375860696991,49.573035119674536,55.17430436750675,41.66321415132048,47.90605524654935,8.460071556502719,14.385619738721374,2.511110507018862,75.2628570487923,0.5082282990123259,14.647755452184935,18.070991771037423,0.1916242209861974,False
2024-07-10 00:45:00,29.83159849429902,77.95811193534801,426.33971680325936,7.048890479512621,7.579983559066444,25.962963109444775,26.799620034750735,51.16076601639113,55.61359411203493,42.24850854962744,51.66467938553973,9.299264984371677,14.73197136402295,2.6184341635607793,80.31434989749513,0.5310930795538233,15.796992368922622,17.880971389540207,0.20665871754215892,False
2024-07-10 01:00:00,28.484325907632595,84.11120557277656,422.09501317173215,7.00871996457433,7.573438874837187,24.93295916506733,25.486304237170476,50.65140158060786,55.78050911498114,42.401990806376375,54.38884746936228,9.024266448804063,14.865016604635782,2.6470750514011985,82.92520557420333,0.5647189102628571,16.629934002232215,17.53752889009214,0.21755538987744913,False
2024-07-10 01:15:00,29.406231446556035,82.3224037264493,415.9302323103131,6.905188742136577,7.339088886589473,25.793582772544305,25.984843414793247,49.91162787723758,55.55465269314614,42.35223140317818,41.17916985397568,8.6346097106903,14.68518046594073,2.637766830660879,69.13672686126759,0.43390014445289626,12.590942974551597,19.311807611434087,0.1647166794159027,False
2024-07-10 01:30:00,29.04328491063989,83.24260194489617,421.3662075116701,6.939027635835218,7.546751546563678,25.577468316072537,25.79066387684085,50.56394490140041,55.336502571666394,41.18994755353191,58.42965623005631,8.97760216610032,14.512863088620696,2.426505215790745,86.34662670056807,0.6077239107284607,17.865451688902034,16.998231636905306,0.23371862492022524,False
2024-07-10 01:45:00,28.786881078762836,84.30137422142724,423.0908383517338,7.003933468942327,7.57505900277332,25.39653918971621,25.712383267943675,50.77090060220805,55.58193684470392,41.93596228189248,55.13565040665311,9.088288598201986,14.706827770804905,2.560751001307783,83.49151777696778,0.5711255338309931,16.858276468338264,17.41813100366956,0.22054260162661246,False
2024-07-10 02:00:00,28.455966561921752,84.06434687706559,430.8681340641545,6.941487967797433,7.494310120307935,24.87336776799633,25.605919113268712,51.704176087698535,55.673125546077,41.979701252671966,54.34969577772992,9.598743220424808,14.77933143108062,2.568771907559312,83.29654233679466,0.5528221525105019,16.6179629809987,17.628751474141325,0.21739878311091967,False
2024-07-10 02:15:00,28.56807785317288,84.98662520132805,422.0082200519755,7.031025583291373,7.743705103901373,25.171229022268907,25.308559570819757,50.64098640623706,55.63263481514953,42.44471143784079,68.62502149883719,9.018700759770152,14.747108120444793,2.655084016666433,97.04591439571855,0.7126795206100001,20.982786573484464,16.26621324743633,0.27450008599534875,False
2024-07-10 02:30:00,29.157036630209525,84.3561502761185,420.3234147225177,6.935483083790621,7.205129947271601,25.681433140372764,26.30812067427778,50.43880976670213,55.575350229386565,41.91563379965827,25.861056347554182,8.911113947677064,14.701599989414325,2.557028829580826,54.0307991142264,0.2696468634809799,7.907276588828182,24.031829208202158,0.10344422539021673,False
2024-07-10 02:45:00,28.524607580714516,85.69641912920105,426.3092062733605,6.998541003032721,7.739311949406003,24.879446556955468,25.144679518821984,51.15710475280326,55.34640867470942,41.06893168047499,72.05696335428058,9.297268652429253,14.520658575238873,2.4051808068086116,100.28007138875732,0.7407709463732823,22.032137115204826,16.007753094041174,0.2882278534171223,False
2024-07-10 03:00:00,28.398178751807155,83.42174023009527,417.2553608259404,7.022703291872941,7.670069318998074,24.89146635465632,25.16894124689763,50.070643299112845,55.568295860319054,41.60285623246998,61.63382678963011,8.717400949114337,14.696002327069005,2.5002126966367855,89.54744276245025,0.6473660271251331,18.84515887919731,16.71189710919285,0.24653530715852046,False
2024-07-10 03:15:00,28.661343715692414,82.56680421019256,416.418015504936,6.989995028165798,7.3934528508927215,24.797740501232234,25.31192199477248,49.97016186059231,55.42979543831733,42.028865301257774,38.334954714656895,8.665024130212606,14.586389448168656,2.577807645215784,66.16417593825393,0.40345782272692343,11.7212957535535,19.85270329044402,0.15333981885862757,False
2024-07-10 03:30:00,28.35131894977162,85.80802758759823,420.19212024584465,7.055200077616727,7.4420234652578525,25.017337547577775,25.454902742647327,50.42305442950136,55.55749761797572,41.870992899886666,37.08753181064387,8.902765985763617,14.687436642803725,2.548867683193528,65.22660212240473,0.3868233876411251,11.339883726422483,20.22965712866876,0.14835012724257546,False
2024-07-10 03:45:00,28.126814968180547,85.11891686004806,420.7889008111979,6.798345420338515,7.352796178230593,24.434691474380063,25.32065228595346,50.49466809734375,55.581700505600665,41.31968831002845,53.23466938738975,8.940752517543249,14.706640167570562,2.4495066491503645,81.33156872165394,0.5544507578920772,16.27703251188828,17.57341990839787,0.212938677549559,False
2024-07-10 04:00:00,27.8663054429047,84.16303639294837,418.3469449108998,7.171280445692847,8.013214871970545,24.572528152221494,25.186401829259594,50.20163338930798,55.45800286734548,43.09438836641389,80.36781732259406,8.785997015345433,14.608669196215732,2.778879249706194,108.54136278386142,0.8419344262776978,24.573263824556353,15.53476882990868,0.3214712692903763,False
2024-07-10 04:15:00,28.86110047604012,83.36653998977343,423.1541705874419,7.101745390456495,7.716073506716507,24.95948071262669,25.052151372565728,50.77850047049303,55.70269883152857,42.53894828746642,59.31524408337961,9.092370471972115,14.802896064566283,2.6728079689358264,87.88331858885384,0.6143281162600118,18.136229030934167,17.04244200653869,0.23726097633351845,False
2024-07-10 04:30:00,27.88977638854792,86.59220186542896,426.3535920937098,6.863993530595146,7.603420134309543,24.600522335458507,25.04921260626554,51.16243105124517,55.24191267877662,42.44865161022398,71.93368390293212,9.300172951869618,14.438567196247435,2.6558235052533865,100.32824755630254,0.7394266037143966,21.994443190160517,16.04289063400204,0.28773473561172846,False
2024-07-10 04:45:00,27.754782933871734,83.28256623339716,418.66512018925414,7.220783191245548,7.315576608390757,24.870987130484952,25.447060402724524,50.239814422710495,55.6286425454953,42.826934990531726,9.05549642650525,8.806058930964356,14.743933533749686,2.727460658059065,37.33294954927836,0.09479341714520917,2.7688085873682455,47.42111251887322,0.036221985706021004,False
2024-07-10 05:00:00,27.89952703891123,87.15274878252048,419.74266189283554,6.9494542728190005,7.164444140386619,24.620278999882135,25.332566362819165,50.36911942714026,55.500939800578664,42.32249483994848,20.5905718624491,8.87422801170032,14.642626633200088,2.6322146042207963,48.73964111157031,0.21498986756761873,6.295773252662442,27.227365235382564,0.0823622874497964,False
2024-07-10 05:15:00,28.17525445218343,84.61757521757859,421.91261939823386,6.853643432412043,7.386327677028475,24.87263657750243,25.21807232291381,50.629514327788065,55.69046222474505,42.14450123540146,51.28137613135543,9.012572928534713,14.793142636092526,2.599143559427227,79.6862352554099,0.5326842446164317,15.679793565923244,17.873735914633183,0.20512550452542172,False
2024-07-10 05:30:00,27.783614141615217,83.74718737238852,417.48792489665755,7.019749740350227,7.635956303825072,24.412062672907673,25.207010952919546,50.098550987598905,55.24415801678479,41.9580614616578,58.699924487447475,8.731985431161235,14.440327858389384,2.564801485947765,86.43703926294586,0.6162065634748446,17.948088911281946,16.93768448498662,0.23479969794978992,False
2024-07-10 05:45:00,26.80140312431923,81.60909112726358,411.81442849589854,7.082821119506375,7.38876555419862,23.55217089236702,25.19594958292528,49.417731419507824,55.26807019512407,41.74082044578771,28.74825047677199,8.380808593115626,14.459087263385475,2.525169038825591,56.11331537209868,0.3059444346922451,8.790065065777803,22.451543724290758,0.11499300190708796,False
2024-07-10 06:00:00,28.310241200873808,85.49508100791564,423.271745427576,6.960086214187726,7.117398138166122,25.19116196051958,25.184888212931018,50.79260945130911,55.49439711733335,41.91250798017977,15.19316399498847,9.099951617152456,14.6374488411566,2.5564568080874235,43.48702126138495,0.157311923978396,4.645461823107662,32.92328289418089,0.060772655979953884,False
2024-07-10 06:15:00,28.989971839409293,81.34325952729857,425.33503386231394,7.038569090685423,7.664265861648001,25.402013616815513,25.854673632466596,51.04020406347767,55.88481860770376,41.53364968622136,60.72427993147727,9.233677755306177,14.94856534181861,2.487756094649581,89.39427912325164,0.6256967709625787,18.567055831848478,16.933200531296908,0.24289711972590908,False
2024-07-10 06:30:00,27.95034245939443,83.5388195495822,423.3930020698775,7.154903443500072,7.466401352922743,24.55891178278153,25.086044266483697,50.8071602483853,55.98021999681433,41.1995257134863,30.093043702440237,9.1077745752754,15.025252527142545,2.428198361427222,58.6542691662854,0.31149790942267064,9.201249042458116,22.419463238733957,0.12037217480976095,False
2024-07-10 06:45:00,29.31008925940677,85.00887400389196,425.9795386637896,6.973637682312766,7.788780394208864,25.755254520955624,26.14948053438791,51.117544639654746,55.42408209080021,43.01423747844782,79.2258595720688,9.275716417283588,14.5818794988687,2.7634028279473375,107.84685831616842,0.8151427118960974,24.225366851288477,15.657034340340262,0.3169034382882752,False
2024-07-10 07:00:00,28.47846250873294,79.76275703057998,417.44351886353974,6.990699030188182,7.952292541147855,24.767327612335436,25.162792914954387,50.09322226362477,55.659651176541544,42.61909332725321,91.19781881082906,8.729199399020064,14.768603060213191,2.6879434728057734,119.38356474286807,0.9615935109596734,28.005105963443977,14.99269446609987,0.3647912752433162,False
2024-07-10 07:15:00,29.567599827310524,77.59821463595925,432.4595911904805,6.885245645937027,7.790587224334412,25.373689291894458,26.334185204409668,51.89515094285766,56.06122553943643,42.684910531458854,88.55405881678058,9.705498489894987,15.090573321661893,2.700415789327364,118.05054641766483,0.905341578397385,27.315299903631082,15.199678320051536,0.3542162352671223,False
2024-07-10 07:30:00,28.694848314875,81.67393158717994,425.1248145769771,7.110563908210026,8.523377662657932,25.160957151623613,25.73981785832413,51.014977749237254,55.868674142375994,43.39043662556295,135.21362963163028,9.219993451639098,14.935613691176016,2.8365443173024305,164.2057810917478,1.4128137544479058,41.90340780081147,13.781975319164694,0.5408545185265211,False
2024-07-10 07:45:00,29.96746171879637,79.60793826694018,421.2971182519008,7.084545909990788,8.381843154576615,25.91149948308755,26.75828355705877,50.5556541902281,55.86089851000226,44.28199816672347,122.44422953200656,8.97318685574216,14.929378479008422,3.015012666985321,151.36180753374248,1.2972972445858266,38.13080357505577,13.960877484481223,0.48977691812802626,False
2024-07-10 08:00:00,29.97934915721398,79.38004693589862,424.254353759996,7.04282051341046,8.419417410136017,26.078159248165978,27.18965517633613,50.91052245119951,56.10882996382756,45.063247139373175,130.1945523275128,9.167500013644165,15.131714927231481,3.186116903546324,159.67988417193482,1.376596896725557,40.745632856993595,13.782928703150638,0.5207782093100513,False
2024-07-10 08:15:00,29.991236595631598,79.15215560485706,427.21158926809113,7.001095116830131,8.456991665695417,26.244819013244406,27.621026795613496,51.265390712170934,56.35676141765286,45.84449611202288,137.94487512301907,9.36181317154617,15.334051375454543,3.3572211401073275,167.99796081012713,1.4558965488652866,43.39318378657495,13.616166794196253,0.5517795004920762,False
2024-07-10 08:30:00,30.003124034049215,78.92426427381548,430.1688247761863,6.959369720249803,8.494565921254818,26.411478778322834,28.05239841489086,51.620258973142356,56.604692871478164,46.625745084672594,145.69519791852534,9.556126329448174,15.536387823677604,3.5283253766683305,176.31603744831943,1.5351962010050153,46.07345636379985,13.459018546586792,0.5827807916741014,False
2024-07-10 08:45:00,30.015011472466828,78.69637294277392,433.12606028428144,6.9176443236694745,8.53214017681422,26.578138543401263,28.48377003416822,51.97512723411377,56.852624325303466,47.4069940573223,153.4455207140316,9.75043948735018,15.738724271900663,3.6994296132293334,184.63411408651177,1.6144958531447458,48.78645058866837,13.310215672732058,0.6137820828561265,False
2024-07-10 09:00:00,31.21594487732109,75.85141277660915,432.8494378892099,7.121456340159125,9.252741292748176,26.200346976401832,28.017962114236703,51.94193254670519,57.059279821054794,47.97019885930867,201.3448498176374,9.73176962697386,15.91097652033778,3.832852165855032,232.82044813080407,2.131284952589051,64.36152861116084,12.722344135469243,0.8053793992705496,False
2024-07-10 09:15:00,30.3252803869054,74.49237511171073,429.7035883456441,7.06617291160337,9.247352293115092,26.36240756694796,28.105334687627053,51.56443060147728,56.55959157086736,48.71875532871621,203.45530104256315,9.521123252222024,15.496612421814188,4.015097217908554,234.4881339345079,2.181179381511723,65.38954835263081,12.612027270784544,0.8138212041702526,False
2024-07-10 09:30:00,31.477033583584532,73.03098848538086,437.6668391042252,6.931263295388811,9.27182753742104,26.8356964812251,28.92920623436947,52.52002069250702,57.09649873338023,49.04730783652383,221.1661300604713,10.06032876664045,15.942132307904323,4.096878036214334,253.26546917123036,2.3405642420322286,71.46809103131973,12.463389496228006,0.8846645202418851,False
2024-07-10 09:45:00,31.145904828807495,78.89141661847383,438.0858516924729,6.883368404251613,9.437106439235505,27.150182862356875,29.53032882099565,52.570302203096745,57.21193564356714,50.36258227142717,240.2410222773205,10.089251049811114,16.039022682520212,4.43538661765426,272.8046826273061,2.5537380349838923,78.05191196006372,12.292512056477907,0.960964089109282,False
2024-07-10 10:00:00,31.319080958453004,76.41292588101432,436.23386280491934,7.07453671606585,9.635279155683204,26.943753723400565,29.30534662251074,52.34806353659032,57.30768000285299,51.059206330572,238.60402355732623,9.961835604116605,16.11968158393925,4.621997344777786,271.30753809015994,2.5607424396173535,77.93512702704133,12.24337019598384,0.954416094229305,False
2024-07-10 10:15:00,30.85407635160232,75.2198804833913,437.5559329297317,6.92398724091228,10.103926858879811,26.349328922246375,28.95909049313288,52.5067119515678,57.54758061884036,51.3418477598244,295.63912243635394,10.05268274619791,16.322970180926994,4.699179082691283,328.7139544461701,3.1799396179675314,97.07344089655318,11.909405570769561,1.1825564897454157,False
2024-07-10 10:30:00,31.88488384427157,75.3377321654759,442.3671418161976,6.945510860808659,9.943998786027231,27.467728831089893,29.73090817619314,53.084057017943714,58.260757189655905,52.19104561908352,280.38838377720157,10.387949479979422,16.93738467832608,4.9362313468655366,314.6499492823726,2.9984879252185728,92.54077640302759,11.958229816514697,1.1215535351088062,False
2024-07-10 10:45:00,31.451967640345817,73.60387981156876,433.6542367878583,6.873337501061417,10.02989835789704,27.266467934738618,30.21791810085906,52.03850841454299,58.02429747870533,52.99367823410574,287.911313032883,9.786153586664122,16.731992076516224,5.1674907233662335,321.5969494194296,3.1565608568356227,95.50051951635965,11.84345882971222,1.1516452521315321,False
2024-07-10 11:00:00,32.79701074390665,72.59445309438439,436.56070202233514,7.039562408411613,10.312147346095069,27.5499136445338,30.898831542947264,52.38728424268022,58.16654705713445,54.03747125393377,299.0442843069918,9.984243483488404,16.85535204859578,5.47888979324288,333.3627696323189,3.2725849376834555,99.67437931943799,11.762670295035615,1.1961771372279673,False
2024-07-10 11:15:00,31.955267709381133,71.38156234805092,442.5747097597646,7.022663889697066,10.67223653820522,27.45033933965715,30.64144579905926,53.108965171171754,58.783407173633286,54.23703395171251,336.5210734218812,10.402579073833914,17.39731559010417,5.5398155664106525,371.86078365223,3.6495726485081548,112.68771689992622,11.60582902985187,1.3460842936875248,False
2024-07-10 11:30:00,33.466034728961766,70.40742725532793,459.2279229360824,7.037159332390613,10.71483925247148,28.38799236329096,31.60208355322762,55.107350752329886,58.48357255147821,54.58200538144713,350.3207968093698,11.621604917006096,17.132457375962243,5.646196337587133,386.7210554399253,3.677679920080867,117.82845665869125,11.543034599205146,1.4012831872374794,False
2024-07-10 11:45:00,33.67244878469204,67.89138177323328,447.400057915265,7.117729989345921,10.834642005171071,28.639268739661546,31.507160142524985,53.6880069498318,58.838422912533815,55.175590606538115,343.5022311731458,10.74655718425648,17.446208072403817,5.832415883966525,379.5274123137726,3.71691201582515,116.01824469496071,11.5050689882185,1.374008924692583,False
2024-07-10 12:00:00,32.15476896054904,70.70502737582758,443.5885985092534,7.065826672807478,10.947050641764516,27.667962178107544,31.064501306280633,53.23063182111041,58.955220619498704,55.94988953579547,354.2468845134368,10.474236388813306,17.550309673784415,6.081423002943823,390.35285357897834,3.8812239689570385,120.11494683210452,11.429643206321792,1.416987538053747,False
2024-07-10 12:15:00,33.68412776487687,70.18295173221574,450.00714449399914,7.012285255938051,10.51312618309296,28.64599286948549,32.165795176284504,54.0008573392799,59.21981301404276,55.92259551285252,322.98528184945474,10.935520841881678,17.787670361803258,6.072527246025311,359.78100029916493,3.5008409271549086,109.9106458935461,11.512531545649516,1.291941127397819,False
2024-07-10 12:30:00,34.76121750868273,65.7044752164293,451.1467072612379,7.054363077140526,10.689490201146407,29.072107531284725,32.812997971688155,54.13760487134855,59.10307587836462,56.56394017051464,335.1197594915216,11.018808160168016,17.682685678201985,6.283859627219854,372.1051129571115,3.635127124005881,114.41563329207871,11.438067024716327,1.3404790379660865,False
2024-07-10 12:45:00,33.76844294060981,67.76504416387758,452.5317413807456,6.996592797147605,11.391673113739497,28.691760862553444,32.28342310773459,54.30380896568947,59.32028359039039,56.78413007492699,405.2253430964987,11.120604267720935,17.87835814623357,6.357530359403159,442.5818358698563,4.3950803165918915,138.75985466081542,11.21765600403042,1.6209013723859949,False
