timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-10 13:00:00,33.737076371236974,69.80534437915861,450.5111406585943,7.025740148752577,11.49822594416166,28.88905109285032,32.900682710767406,54.06133687903131,59.33688188620316,57.946363368825494,409.4563488412493,10.972304494929892,17.89336987409801,6.75594442855652,447.07796763883374,4.472485795409083,140.5731829841413,11.185442193218067,1.637825395364997,False
2024-07-10 13:15:00,34.13289463976037,68.10685302183464,444.92541942662746,6.900062923399174,11.084275687825023,29.028839241566544,33.29222048149909,53.391050331195295,59.28702405070085,56.98085923050744,377.474574968959,10.569219116529425,17.84830303209509,6.423836720897645,414.3159338384812,4.184212764425849,129.88199539829344,11.219023351477432,1.5098982998758361,False
2024-07-10 13:30:00,34.491307195683845,67.64913154061459,455.77287456006,7.116685672442176,11.505345529419138,29.275928889492572,33.15185634204441,54.6927449472072,59.38895588433777,58.333117149708926,404.8256498125885,11.361264466973536,17.940520849061254,6.89212373277951,443.01955886140274,4.388659856976962,139.5495274660057,11.16521006418389,1.619302599250354,False
2024-07-10 13:45:00,34.18296873395834,66.07230824886638,450.8876225113104,6.986987134678791,11.278770151349695,29.249440981300346,33.2533616656536,54.10651470135724,59.311190750835145,57.59178042049884,391.0811479341105,10.99983540053772,17.870138017384892,6.632679718674042,428.5838010707072,4.291783016670904,135.00630275431317,11.164880436054466,1.5643245917364421,False
2024-07-10 14:00:00,34.21166678237136,67.6608649251243,446.0977654163818,7.0068521010233376,11.545365243951252,28.928436031830053,32.82358130530375,53.531731849965816,59.63237126297797,57.65828915311536,408.74634075571527,10.65298681276032,18.162022738990757,6.655685123945447,446.2170354314118,4.538513142927915,141.25102852945787,11.110328398670658,1.634985363022861,False
2024-07-10 14:15:00,35.06573284809521,67.97344866402233,454.7682870315635,6.952037212517567,11.498951959500118,29.791969414664724,34.00865828001604,54.572194443787616,59.43392203354544,57.92087556191406,417.2013656407311,11.286304457251866,17.98130252716555,6.747033508097583,455.2160061332461,4.5469147469825515,144.26299920628847,11.09774995930376,1.6688054625629245,False
2024-07-10 14:30:00,34.896559310719994,67.38368192832024,450.1156960256025,6.978828540625398,11.08433190796262,29.272925375674827,33.41046954001854,54.0138835230723,59.48928302405976,57.57118766912744,372.7679955330404,10.94343640891466,18.03159654533065,6.625567438522399,410.3685959258081,4.105503367337222,128.92541671604235,11.194583571134423,1.4910719821321616,True
2024-07-10 14:45:00,34.48159249562632,63.57007595193278,462.2714624617705,7.070091886153542,11.779822455253957,29.346070864426565,33.38324539214033,55.472575495412464,59.20705697559205,58.07396245932271,439.2703447960573,11.854206750960511,17.776178363210484,6.800672965332987,477.70140287556126,4.709730569100414,151.89417538299844,11.060831198280432,1.7570813791842292,False
2024-07-10 15:00:00,34.83700755228218,65.76473589849952,459.6367415161369,7.081882289698413,11.23400559683352,29.82986828903313,33.664827161783656,55.15640898193642,59.55791742420838,57.98193230578127,385.29663143908266,11.652670268014957,18.094079204595413,6.7683929730861285,423.81177388477914,4.152123307135106,133.1474806088399,11.194699305889893,1.5411865257563306,False
2024-07-10 15:15:00,35.18706148959898,60.56468243069627,454.0691590044534,7.1648135734187015,11.451844990832935,29.525448962756613,33.35380752246722,54.48829908053441,59.57162202941151,58.830879333888575,393.4046439270936,11.23433218161826,18.106572721170032,7.070067033513573,431.81561586339546,4.287031417414234,135.80840381475602,11.182632873463982,1.5736185757083745,False
2024-07-10 15:30:00,34.58137304098074,63.74734516733137,457.7955552763325,7.080611289613018,11.573399497247063,29.359222130851844,33.14349575583754,54.93546663315989,59.77560494244341,57.20037980751336,416.2700287918099,11.513197679084731,18.293209881625668,6.49836722336797,454.57480357588827,4.492788207634045,143.49457808083605,11.141463360906691,1.6650801151672396,False
2024-07-10 15:45:00,34.71661187007742,61.43390627404843,452.62799415136817,6.856704830588833,10.89611897521435,29.470062549440883,33.31633588405474,54.31535929816418,59.24202946496362,57.6191834783734,370.7204288653498,11.127701780845516,17.80769713103618,6.64215201840603,408.2979797956375,4.039414144625517,127.55801907956922,11.257496826173718,1.4828817154613991,False
2024-07-10 16:00:00,34.57016132433898,63.52424466868146,449.85894868126263,6.9216303911843475,11.109958851416282,29.27793657954052,33.13826222415902,53.98307384175152,59.438714943300376,56.36501670172268,382.8866298568246,10.924720581594164,17.985653058353833,6.21779547263728,420.01479896940987,4.188328460231935,131.45135600745706,11.237556559641845,1.5315465194272984,False
2024-07-10 16:15:00,35.01017031771575,68.19025440252999,459.5006876959052,6.948754395533276,11.144254749822924,29.46668595656422,33.24600567192762,55.140082523508624,59.185075607982505,55.38698053522729,392.78117390048374,11.642325657180956,17.756386820768174,5.899708878759091,430.0795952571919,4.195500354289648,134.49864262550977,11.246135328897791,1.571124695601935,False
2024-07-10 16:30:00,35.12372354983655,63.54831464247005,446.3710920282819,6.925054100230521,10.7306168777678,29.51650114022718,33.554709717705904,53.564531043393835,59.12978232623125,56.62335343235265,347.11836544957947,10.67258024781968,17.706666924686665,6.303681631388174,383.801294253474,3.8055627775372782,118.5121631457534,11.389794229216513,1.3884734617983179,False
2024-07-10 16:45:00,34.9089615320314,62.173861670606954,449.0072859037376,7.058167104125338,11.103592410568575,29.547038149664218,33.19520466112302,53.880874308448504,59.05722359722648,55.16156281810875,372.3990128497815,10.86279067295319,17.641562812157442,5.827968531643395,408.7313348665355,4.045425306443238,126.7259480000593,11.343439346178199,1.489596051399126,False
2024-07-10 17:00:00,35.16088630768032,69.6431504552071,450.0670360204188,7.155437682075583,11.37373318449891,29.81646608440384,33.6323795407724,54.00804432245026,58.7065329590465,55.00337719850068,390.63501120606867,10.939887653924822,17.32915060261899,5.777973956886621,426.6820234194991,4.218295502423327,132.4531157591472,11.329598913287505,1.5625400448242748,False
2024-07-10 17:15:00,33.216669884594225,65.98641082240066,441.92817675553994,6.897541638588163,11.00112669541948,28.213346479950157,31.692605558551875,53.03138121066479,58.89810758698495,54.14242788350874,374.5987963533184,10.35705597730949,17.49935333712533,5.5108766770107,409.9660823447639,4.103585056831316,126.52114272832907,11.39612463588422,1.4983951854132735,False
2024-07-10 17:30:00,34.69419685076355,65.42990130436785,450.0741752044615,7.035489836579217,11.107122937595804,29.513946011268015,32.75513701236491,54.008901024535376,58.686114716076446,55.44582057655456,380.1162490420176,10.94040826377189,17.311075556748364,5.918531426371883,416.2862642889097,4.071633101016587,127.84999173167483,11.451536067181221,1.5204649961680705,True
2024-07-10 17:45:00,35.01182381004312,65.05135216634189,449.8413818154611,6.941439461019258,10.718350318759269,29.57944162313518,32.83514754781359,53.98096581785533,58.47774628333656,53.49842416769958,353.9808750465712,10.923440809744228,17.127337561502607,5.316557087519155,389.3482105053372,3.7769108577400106,118.53432009361504,11.552246263072222,1.4159235001862849,True
2024-07-10 18:00:00,34.44794544902094,65.53165169027703,446.8972313275759,6.954046356717252,10.345559077884468,28.93061141120511,31.846914093003527,53.62766775930911,58.09863964056871,53.30060730945827,317.2495788213315,10.710364181369629,16.79638683373284,5.257799061009585,352.0141288974436,3.3915127211672162,105.74238170660797,11.708017838744622,1.2689983152853261,False
2024-07-10 18:15:00,34.34145228069919,69.5335952873213,443.4208164328312,6.959260803519527,10.472878784910115,28.93746520386915,32.07236243714394,53.210497971939745,58.29774914139171,52.612596426245574,327.6963377868772,10.462355620178377,16.96966772008117,5.056810934199827,362.1851720613366,3.5136179813905883,108.69725879330407,11.718835086374682,1.310785351147509,False
2024-07-10 18:30:00,34.398361515134624,63.009176544563374,439.5764111095634,7.088298778418624,10.667775585308492,29.434840868809545,32.1394676325302,52.74916933314761,57.843619015578454,53.098033803809386,332.60500774791296,10.192585960895329,16.576175960099796,5.198078468628875,366.57184813753696,3.5794768068898684,109.7746106236145,11.744365865437924,1.3304200309916518,False
2024-07-10 18:45:00,34.501153262625934,67.07434994890168,439.7691198956035,6.937436832788774,9.573860213480604,29.1788433873265,31.7586289434306,52.77229438747242,57.89895101754707,51.19450016519037,246.3481691222786,10.20599702237774,16.623790753086737,4.658836117536961,279.83679301528,2.63642338069183,80.88870051497952,12.16716296304552,0.9853926764891143,False
2024-07-10 19:00:00,33.95512855994032,65.53221630559426,441.3272187223408,6.900202508190336,9.472714215919405,28.655375182582706,31.11924889037788,52.9592662466809,57.60310042390786,51.357797150914536,242.49934064003443,10.31486113973193,16.370259191642425,4.703559855900433,275.8880208273092,2.5725117077290687,79.20745272853374,12.250086776242279,0.9699973625601377,False
2024-07-10 19:15:00,34.25340767571221,66.04495330376763,440.12817145325585,6.900757937818773,9.223934175263713,29.29125567369161,31.583828746481625,52.8153805743907,57.61538091368575,50.354802558556,219.56995819982305,10.231015640041544,16.38073142288356,4.433331478533769,252.61503674128193,2.3231762374449394,71.33608941567232,12.454384470701017,0.8782798327992922,False
2024-07-10 19:30:00,33.63280988607868,65.5262872021606,437.4205433037322,6.9726642970961334,9.192915694300597,28.655649076024982,30.81674187102027,52.49046519644786,57.379419401573855,48.98571251628517,209.6793869561988,10.043354056317831,16.18029463807869,4.081462404837416,241.98449805543277,2.2202513972044633,67.7562405702882,12.560606558123522,0.8387175478247952,False
2024-07-10 19:45:00,33.26399704814908,69.64156835080433,438.34689594130174,6.935318067413418,9.143590945513026,28.202559617985617,30.110733523661185,52.601627512956206,57.169639193284375,49.84525631808518,210.1257709527164,10.107297585501724,16.003476306982346,4.300104531988587,242.53664937718904,2.208272878099608,67.5334050744248,12.630806856540529,0.8405030838108656,False
2024-07-10 20:00:00,32.94029555566119,70.78161306001626,437.2980516321014,7.059686358725943,8.98807086296714,27.80095378627012,29.780321425729976,52.47576619585217,56.80751594566374,48.46594672903833,184.04894149849852,10.034919042631223,15.701291424338107,3.952916259240555,215.73806822470843,1.9283845042411967,58.832750004970926,12.896741795720764,0.7361957659939941,False
2024-07-10 20:15:00,33.109535703878365,68.19402175880198,428.9634044148461,7.086966216527864,8.734851415539467,28.157696283012804,30.213517611152973,51.47560852978153,56.78679684333112,47.487720629031024,155.11370190055567,9.472006255114428,15.684117744670475,3.7183604337664176,185.98818633410696,1.6478851990116024,49.31683191652072,13.263634866981983,0.6204548076022227,False
2024-07-10 20:30:00,32.81594798949462,71.06167362382662,427.71043535235975,6.865039142562068,8.381571229627781,27.823111924415866,29.19177019528209,51.32525224228317,56.51403776767828,47.06034723436948,143.0938115401641,9.389247456589011,15.459199074183005,3.6188692650744634,173.56112733601057,1.5165320870657126,45.25321340311915,13.488864965303778,0.5723752461606564,False
2024-07-10 20:45:00,32.53743425512086,74.46913261896674,433.80242407839785,6.88845752532768,8.19580933113835,27.643247343794165,29.03030348478707,52.05629088940774,56.36560576943609,46.40987603635647,125.77215786847832,9.796189318393228,15.337709703155287,3.470873114989225,156.37693000501608,1.3073518058106695,39.566935884629494,13.899930599409657,0.5030886314739133,False
2024-07-10 21:00:00,32.354084996130034,74.06490305694328,428.84799488789366,7.009999654206117,8.30735949342875,27.590623760907448,28.586622272215976,51.46175938654723,56.23029232361747,45.82000273720305,124.02172249595743,9.464363185778938,15.227513776317736,3.3402028683349925,154.05380232638913,1.2973598392226329,38.81609189357974,13.95831461516935,0.4960868899838297,False
2024-07-10 21:15:00,32.263440424084976,73.39908211053074,426.0246592256146,6.983524364084992,7.958248049179892,27.222950539752656,28.13514338045809,51.122959107073754,56.25596756690475,45.053869707812446,93.03076573298526,9.2786642340025,15.248382350119426,3.175439249788863,122.73325156689606,0.9747236850948999,28.971049662035906,14.89945482805263,0.37212306293194103,False
2024-07-10 21:30:00,31.103773114621024,73.289380865895,422.3265370367118,6.9540713996524905,7.94825558009761,26.99897169656642,27.893505045953887,50.679184444405415,55.84561486548285,43.211311220249776,94.52230872530208,9.03912433065879,14.917127715263383,2.8015594770134724,123.28012024823774,0.994184180445119,29.29295559612718,14.801380539776437,0.3780892349012083,False
2024-07-10 21:45:00,33.198581814104195,75.72430420404645,422.9302530159128,6.868007147041573,7.788483420357291,28.289798280235697,29.0007076311511,50.751630361909534,55.694785927746786,43.52399200255554,88.05049921844294,9.077944067825271,14.796588439123315,2.862817594869086,116.7878493202606,0.9204762733157175,27.159972393726598,15.123095859781868,0.35220199687377174,False
2024-07-10 22:00:00,31.125152293604792,75.23410390807273,420.75342503927465,6.974755273418937,7.7757672535982385,26.776309689752555,27.476132088267224,50.49041100471296,56.01062766053234,43.342732430199355,76.57056933031937,8.93849138358846,15.049750343158976,2.8271989618566717,105.38601001892349,0.8010119801793012,23.51335739975176,15.76306568795092,0.3062822773212775,False
2024-07-10 22:15:00,32.03576374934971,79.97207620465358,416.8942142447131,7.050455447802739,7.633507287318009,27.676239147081603,27.9800256727201,50.02730570936558,55.35709564546685,41.39079521769172,55.459711855198634,8.694785047282332,14.529071685880757,2.4621744665411303,83.14574305490285,0.58305183951527,16.95824914258936,17.24373641791201,0.22183884742079454,False
2024-07-10 22:30:00,31.22081068201746,76.41621968323328,415.72679529629784,6.895386732779741,7.300201819187473,27.1525540501312,27.71220616423252,49.887215435555746,55.26091402488576,43.28499258124612,38.40006951267107,8.621945999007263,14.453471455241674,2.8159150859373496,66.29140205285736,0.4048150864077318,11.74120525419431,19.857148901865273,0.15360027805068427,False
2024-07-10 22:45:00,30.567833149548104,78.52332641383902,417.8142625561911,6.992441198869766,7.216512781906061,26.266193378237272,26.39316475213912,50.13771150674294,55.62871326431846,42.57537600714783,21.361775537703092,8.752478026462477,14.7439897642223,2.6796803320710807,49.53792366045895,0.22407158303629426,6.53157648840811,26.674245922563877,0.08544710215081237,False
2024-07-10 23:00:00,30.41498007051339,73.37457143962119,422.2805967405448,6.899855767563563,7.150471488849689,26.25223841124106,26.42140637636366,50.67367160886538,55.04266809795872,41.7278901070424,24.147753926162263,9.036174848380584,14.282900458391769,2.5228230491820867,51.9896522821167,0.25061572128612664,7.383417240463371,24.764631487185092,0.09659101570464905,False
2024-07-10 23:15:00,30.491899235552022,77.01464159092467,416.2123929429614,7.086704597885922,7.541035852742329,26.358766066388313,26.69890594849091,49.94548715315537,55.74421540877688,42.43170338097539,43.14742928342227,8.652194391266862,14.836019616315866,2.652643649016925,71.28828694002192,0.4543312548564069,13.192757977699184,19.004434523233996,0.1725897171336891,False
2024-07-10 23:30:00,30.527202186298087,78.97268956019511,422.7298740489952,6.970334228821457,7.55148900289785,26.562216739969713,27.040601306208092,50.72758488587942,55.13010856392314,41.76808687024508,56.05599347530329,9.065047137342807,14.351077850554596,2.5301208329985996,84.0022392961993,0.5811547740763929,17.139680565008742,17.23695342420066,0.22422397390121315,False
2024-07-10 23:45:00,29.888919876157036,81.02385050719622,418.5756042261638,7.087013251578723,7.653132471674558,26.08983571668128,26.74949673379286,50.229072507139655,55.149754063647144,42.16178952463576,54.069096985715795,8.800411594165011,14.36642524865678,2.6023434915446635,81.83827732008224,0.5661192200958354,16.53216709435247,17.410011627154,0.2162763879428632,False
2024-07-11 00:00:00,29.760614430914057,79.6757444164596,418.7915843410629,7.036157793604076,7.648954355655991,26.05531293003264,26.767857256070425,50.25499012092754,55.9823763647524,42.34411986323734,58.305492853424035,8.81404135282431,15.02698892015144,2.6362515206568693,86.78277464705666,0.6127965620519147,17.90450174031,17.046831174672707,0.23322197141369613,False
2024-07-11 00:15:00,28.84106639560678,84.32976671399258,418.689848240059,7.001096143914884,7.429421039532946,25.177803372450033,25.704050971651434,50.24278178880708,55.62989352089957,41.95985071716951,40.9176157510172,8.807619387214292,14.744928239650102,2.565129619379191,69.0352929972608,0.4283248956180623,12.511625088103381,19.405722578934107,0.16367046300406882,False
2024-07-11 00:30:00,29.051118127466264,82.22242090210865,424.8260559677672,7.109602783293973,7.358932928093789,25.39027213762478,25.99153188034243,50.979126716132065,55.14530260795673,42.67809241924662,24.16869709455448,9.20056891792104,14.36294673756896,2.699121974004598,52.43133472404908,0.2493301447998153,7.389820823630974,24.95337960493006,0.09667478837821793,False
2024-07-11 00:45:00,29.580225411520253,84.79701710664226,418.7277176602711,6.927031221091542,7.094254617173155,25.641969485138738,26.30458325369892,50.247326119232525,55.85927123812835,41.98899845981203,15.977030084871313,8.810009482959904,14.928073803431726,2.570478996467479,44.28559236773042,0.16722339608161274,4.88513671875024,31.882921057151883,0.06390812033948524,False
2024-07-11 01:00:00,28.811491265551457,79.74247744710915,424.3137473920512,6.961161704220203,7.32004161036637,25.301400713363247,25.763597105243147,50.91764968704614,55.372822129415,41.56212077722893,34.74589871362613,9.167323439610067,14.541457964201053,2.4928756322863204,62.94755574972357,0.35887990614616694,10.623905990678336,20.838527163740675,0.13898359485450454,False
2024-07-11 01:15:00,28.24749427245777,82.1174735012425,420.836975536658,6.849999658574543,7.406169333131867,24.82858176721396,25.10346074593911,50.500437064398966,55.49720066527964,42.53588475465266,53.40580918349175,8.943817284679916,14.639667382034318,2.672230546674465,81.66152439688045,0.5561696745573244,16.32936021594444,17.58817109217757,0.213623236733967,False
2024-07-11 01:30:00,28.669891784971455,83.87480966440039,418.82463575171533,6.8471790798450645,7.310146240695241,24.797401388515468,25.342782396036306,50.258956290205845,55.63289506188743,41.98743835726831,44.24352388577242,8.816128353872472,14.747315080159067,2.5701924884317746,72.37715980823573,0.46296716085017664,13.527899863313786,18.81670278591274,0.17697409554308968,False
2024-07-11 01:45:00,28.370661876131564,81.52947860135683,418.1712506499455,7.119645209407244,7.783605772166513,25.224959647750488,25.914852347218016,50.18055007799346,55.41908881643881,42.340244284592934,63.35250034682102,8.774932029179277,14.577938715579288,2.6355277319676236,91.34089882354722,0.6639605627592688,19.37066050604399,16.58415008936743,0.2534100013872841,False
2024-07-11 02:00:00,28.469602269281467,84.67372218005556,413.2334074425934,7.027101650900864,7.610422970928154,24.714272881028425,25.5385476085564,49.5880088931112,55.473654338960934,42.58931319165756,55.00099905061642,8.467740088135965,14.621041353241832,2.6823127992230216,82.77209329121725,0.5833213200272898,16.817105469716473,17.31031851048497,0.2200039962024657,False
2024-07-11 02:15:00,28.69791866872577,82.3492067230031,420.469492939618,7.064367746531591,8.046133855298365,24.96297778218371,25.510613309624656,50.45633915275416,55.57951002547219,41.29350196805268,94.19109179151542,8.920408020107377,14.704901465811524,2.4448524773261973,122.26125375476052,0.9817661087667737,28.799868226173732,14.930374891948608,0.37676436716606165,False
2024-07-11 02:30:00,28.592682249617436,85.82306804749912,423.73313267479625,6.994473425088604,7.442445842554966,25.182869575500515,25.735316192129975,50.84797592097555,55.75443767947876,41.93976987673462,43.31227563009161,9.12974226596856,14.844182918282074,2.5614485783097587,71.84764939265202,0.44797241746636285,13.243161396656832,19.080654184109466,0.17324910252036646,False
2024-07-11 02:45:00,28.545532034025516,85.12526729327564,416.3616784660921,6.893008183647767,7.331728044344139,24.875005504276366,25.34429036516548,49.963401415931045,55.68799327058943,41.28380488562081,41.679773454830205,8.661507742285696,14.791175227114492,2.4431304846709136,69.57558690890131,0.4387198606963718,12.74400753154888,19.2009725789032,0.16671909381932082,False
2024-07-11 03:00:00,27.841434848458213,83.46549041854367,418.7952947810329,6.947012979643942,7.506299305479419,24.529469790631698,25.259838029821466,50.25543537372394,55.655206459649555,42.08084383019418,53.44453451380153,8.814275628743236,14.765065290049488,2.5873836659408185,81.61125909853507,0.559286325835477,16.34120087293996,17.564608652773302,0.21377813805520612,False
2024-07-11 03:15:00,27.732691684097848,84.80219706981566,423.913453362747,6.742643111417269,7.436780503362216,24.294984858131514,25.175385694477452,50.86961440352964,55.8337831326484,42.01795711508053,67.14133050927225,9.141402780271552,14.907648470762332,2.575801030850774,95.76618279115692,0.6941373919449463,20.52913321651506,16.40642404743839,0.268565322037089,False
2024-07-11 03:30:00,27.619251638034484,80.8758413955999,421.41081175466064,6.973989879933215,7.493982533537717,24.52952313274961,25.090933359133437,50.56929741055928,55.68874134228019,40.66419839519897,50.0000208732586,8.980453473574643,14.7917713165468,2.3347702935893966,78.10701595696943,0.5199926536045023,15.28800638220755,17.968489039902867,0.2000000834930344,False
2024-07-11 03:45:00,28.223876220138163,88.91409647577898,416.8803230150905,6.93661968851344,7.885663738759268,25.18240107200215,25.612865747631844,50.02563876181086,55.65839510503152,43.01015579628645,90.27449578478866,8.693915925857713,14.767603233451952,2.7626162329213173,118.49863117701965,0.9490440502458277,27.60232983115699,15.098714072286304,0.36109798313915464,False
2024-07-11 04:00:00,27.53963184152455,86.78885441839542,411.9335219335245,6.82880974660891,7.423899905325182,24.28663975016931,25.475688286488534,49.432022632022935,55.658628225787666,42.608823054598574,55.934171168684585,8.388081684390567,14.767788793020005,2.686000733650449,83.7760423797456,0.595090158716272,17.102432176536986,17.22797892183929,0.22373668467473834,False
2024-07-11 04:15:00,28.149748861563353,84.48445246051233,425.27991221908127,6.981363191915492,7.378312149277512,24.580500971042262,25.338510825345228,51.033589466289754,55.67560828840229,40.771993293475774,38.5191627785182,9.230088282357634,14.781308771548773,2.3533869699222736,66.88394680234688,0.39694895736201996,11.777619211159744,19.97269878456962,0.15407665111407282,False
2024-07-11 04:30:00,27.775689208094597,85.15961641198513,419.9072632117801,6.936853650607712,7.324608656257833,24.69812568810244,25.20133336420192,50.38887158541362,55.730848776403654,40.373504597636376,37.15164974247871,8.884672143242097,14.825349805759174,2.285056071416799,65.14672776289677,0.38775500565012155,11.359488425260277,20.170014085547002,0.14860659896991485,False
2024-07-11 04:45:00,27.132008990462296,84.00477731998083,424.7744320058636,7.042222330375524,7.437925366080161,24.19845460749782,25.305784738420982,50.97293184070364,55.36699838922089,42.1747514765324,38.35262144238059,9.197215224584786,14.53687032913309,2.6047443732042055,66.69145136930267,0.3957030357046367,11.726697532222278,20.00169560281889,0.15341048576952235,False
2024-07-11 05:00:00,28.126274169769378,86.74556755208098,426.65897022931216,7.096420156821662,7.6082938618762945,24.760873097333494,25.41023611264005,51.19907642751746,55.47094130395047,41.7381285022394,49.83230834702051,9.320171170935554,14.618896256208885,2.5246805117160207,78.29605628588095,0.5118737050546329,15.23672660018498,18.072597689985475,0.19932923338808203,False
2024-07-11 05:15:00,28.480387256330456,81.88945954595178,424.3697255225209,6.944432708849072,7.026381720928596,24.94968538872776,25.766790062907223,50.924367062702515,55.56090313516388,41.26544882159739,7.935155104659494,9.170952150682345,14.690137703117392,2.439873057990052,36.23611801644928,0.08194901207952388,2.4262530248006775,52.5264371692321,0.031740620418637976,False
2024-07-11 05:30:00,28.70810652277514,83.61275387048586,417.9521572990161,6.99112663530951,7.423149759007786,25.015185227984457,25.326017305633577,50.15425887588192,55.51982207554104,41.648932404236376,41.20034643564819,8.761146847912928,14.65757665992503,2.508529038897073,69.12759898238322,0.43202312369827567,12.597417926163805,19.299333168593048,0.16480138574259276,False
2024-07-11 05:45:00,28.329923692801525,85.1504311138485,415.6416468481732,7.122499637374514,7.495343026208688,24.697372711291223,25.11630442691109,49.87699762178078,55.631359029631355,41.62651104320864,35.36004487583594,8.616649287509587,14.746093587396588,2.5044798814339493,63.227267632176066,0.37284338883417334,10.81168732123559,20.567585211754913,0.14144017950334375,False
2024-07-11 06:00:00,27.700089934878385,82.40295511678752,421.75162044166217,6.9087214321322925,7.303952298520757,24.46308718596532,25.212300345073402,50.61019445299946,55.68676317789509,40.5727352692458,38.034255377000335,9.002259457375258,14.790195081469632,2.319051397461718,66.14576131330695,0.3952308663884647,11.62935392407162,20.00408999999301,0.15213702150800135,False
2024-07-11 06:15:00,28.16023000586128,86.58799308607162,423.1996771561187,6.9096750704947425,7.702136706543505,24.600259878825437,25.308296263235714,50.78396125873425,55.33122344814935,41.9715088931534,76.52280452670891,9.095304204698348,14.508709886789148,2.5672683096902658,104.69408692788669,0.7924616360487624,23.397612712086506,15.737037289072301,0.30609121810683565,False
2024-07-11 06:30:00,28.130615564982428,82.68333629735405,414.8667906122636,7.009614135815601,7.690105431671746,24.60016844910839,25.404292181398027,49.784014873471634,55.61310467014789,41.63328422666462,64.41671149685156,8.568548535531608,14.731582409819106,2.5057026162904137,92.2225450584927,0.6804912958561449,19.696053707277347,16.467597813813757,0.25766684598740625,False
2024-07-11 06:45:00,28.615245877793654,79.56526656123437,420.6668541227683,7.032750371103378,7.571542941123694,25.05106712999636,25.50028809956034,50.4800224947322,55.94019737909536,42.104450724586464,51.713563208080366,8.9329751775943,14.993049003642,2.591740591258728,80.23132798057539,0.5387925700203153,15.812766774255511,17.84466845910138,0.20685425283232145,False
2024-07-11 07:00:00,29.132732777296145,81.36704985176587,419.6972902792032,6.925597854545499,7.640301551785074,25.136624297793237,25.677429324396496,50.36367483350438,55.46145773888605,42.04590572573043,68.14867223790401,8.871350573498,14.611399598526011,2.5809444000554413,96.21236680998346,0.7147036972395746,20.927153874692163,16.169370001141132,0.27259468895161604,False
2024-07-11 07:15:00,29.412056827966133,79.08505715762917,424.0567612582925,6.931171679012735,7.829172938969242,25.619046150548535,26.273994908839917,50.8868113509951,55.64711974427064,42.7677358905817,86.12939768953977,9.150676924113156,14.758630122164474,2.7161658878029655,114.75487062362038,0.8980012599565068,26.56739126183419,15.191287545159192,0.3445175907581591,False
2024-07-11 07:30:00,29.94883334096995,83.14113985177016,422.3764197304859,7.166189780246295,8.03432873297359,25.746112709386264,26.56065626428912,50.68517036765832,55.74321929227263,43.16402842272833,82.54827624614698,9.042327651482768,14.835224297565269,2.7923729465568923,111.2182011417519,0.8681389527272945,25.58214058908128,15.29013618127367,0.3301931049845879,False
2024-07-11 07:45:00,28.543725124768105,81.19908175157771,426.11711297836257,6.9675185106475235,8.107015483789247,25.092639913756436,25.90488790414091,51.13405355740351,56.31156808098269,44.389609181606545,108.78086063979885,9.284706373744196,15.293639208193111,3.0370467447610694,138.3962529664972,1.139496973141724,33.875844093554754,14.368339290349319,0.4351234425591954,False
2024-07-11 08:00:00,29.26370724040206,79.56879131424,427.7593253543498,6.92601997353826,8.359451254589711,25.6095500970159,26.777248323137087,51.33111904252198,56.28478953220111,45.4688019078034,136.68167391056443,9.392467575356974,15.271831251817618,3.2639841762789867,166.60995691401803,1.4334312810514511,42.77838033457162,13.697742034264168,0.5467266956422577,False
2024-07-11 08:15:00,30.253209377486066,74.22137477139479,423.5876227151952,7.006251178382429,8.657857902477875,26.01203890183812,27.472995388646694,50.83051472582343,56.24125148718316,45.97868519772491,155.1493535381017,9.120340034832696,15.236418941172962,3.3750262611716595,184.88113877527903,1.6516067240954468,48.80877157568684,13.321928499355113,0.6205974141524069,False
2024-07-11 08:30:00,30.55319645296468,77.64444971773366,430.4706959961844,7.046826660234825,8.52261177646557,26.08484644285663,27.46066060974296,51.65648351954213,56.57532496473489,46.88667090749534,140.1477470066239,9.572205717474995,15.50954827207942,3.5789506104015163,170.8084516065798,1.4757851162307452,44.32152470463036,13.553985976425158,0.5605909880264955,False
2024-07-11 08:45:00,30.726141111533508,77.30900761543204,427.4605540749147,7.105190039500129,9.111230900361168,26.572771819911424,28.194856649299663,51.29526648898976,56.9419723170935,47.596739833844865,188.16497433430317,9.372800628293415,15.81304456385421,3.744028376928416,219.0948479033792,2.006040860861039,59.82514953946836,12.880144655013797,0.7526598973372127,False
2024-07-11 09:00:00,30.098412180148777,81.6858995123012,435.1586571341298,6.930141223140698,9.076825912693046,26.346706675636316,28.158199908541295,52.21903885609557,56.83843719460493,48.48096477186809,203.8816010864277,9.888356825062,15.726944782777482,3.9565920440083264,235.4534947382755,2.146684689552348,65.17242190946733,12.706140369385624,0.8155264043457108,False
2024-07-11 09:15:00,31.126996482645193,75.79591094916277,439.72455071238534,7.105708869567338,9.265458627940577,27.03753592510688,29.13973540029231,52.76694608548624,57.16429436661404,49.31214483823731,206.15448795264493,10.20289430211644,15.998988200446696,4.163601824315071,238.51997227952313,2.1597497583732386,66.25705395246109,12.660912196744647,0.8246179518105797,False
2024-07-11 09:30:00,30.804715531506034,73.9912495115563,430.1283855577751,7.039987064922693,9.110112056094652,26.47511565746353,28.358584896047997,51.615406266933014,57.4802585861973,49.12586052784424,192.2423571206863,9.549388408067085,16.26575089500764,4.116593888335264,224.1740903120963,2.0701249911719586,62.121601870142214,12.691563834360567,0.7689694284827452,False
2024-07-11 09:45:00,30.68861184704953,75.33299010563626,441.6019849050291,6.928165643297683,9.482853922416416,27.09686077658789,29.62307059161676,52.992238188603494,57.649910334720616,50.00098410206303,242.259338523366,10.3341389440252,16.410200440205532,4.34053405940077,275.34421196699753,2.554688279118733,78.70764277760095,12.303577636345103,0.969037354093464,False
2024-07-11 10:00:00,30.97717550317137,74.39534290083859,436.9339227880419,6.860628105626999,9.40749925057209,26.52928499934472,29.025423723215543,52.43207073456503,57.586259166132656,50.57466566999343,237.6923617119192,10.009872315183088,16.355905008118185,4.491656888810598,270.54979592403106,2.546871144945092,77.63735132037796,12.256003277832907,0.9507694468476768,False
2024-07-11 10:15:00,32.249649589379345,75.20326190137212,446.06449744948935,6.9461334563341595,9.866591878637715,27.746117029795258,30.082712253003276,53.52773969393872,57.898322314143535,50.87999133338462,276.7949361343443,10.650603634827654,16.623249224087267,4.57349910292623,310.64228809618544,2.9204584223035557,90.88593096837853,12.020880631287168,1.1071797445373772,False
2024-07-11 10:30:00,31.529316243160068,73.14034522913023,439.5884528040149,7.052274227851509,10.102134430789974,27.05721292176416,29.903289817682772,52.75061433648178,57.706646709756534,52.09199210786474,283.4007927564658,10.193423626645489,16.458698619126437,4.90817919843612,316.96109420067387,3.049860202938465,93.53500684163984,11.918020920136454,1.1336031710258632,False
2024-07-11 10:45:00,32.78135016758326,72.2711376692849,447.1138533927233,6.987284731171481,10.315426733704138,28.02014109706179,31.111793911575745,53.653662407126795,58.29275762974463,53.50844072233606,312.9831405585991,10.725946461834686,16.965309213463335,5.319543916946889,347.99394015084397,3.3281420025326565,103.81687405174742,11.788976490473688,1.2519325622343962,False
2024-07-11 11:00:00,32.69724198424782,73.08857014814569,445.45242879954134,6.960532707970974,10.309347360983365,28.02905560854661,30.94965800117694,53.45429145594496,58.576382969523706,53.136467517389256,312.24276368414553,10.606820999432868,17.214151866736117,5.209374146821919,347.2731106971364,3.348814653012391,104.07356134335417,11.735540847808425,1.2489710547365822,False
2024-07-11 11:15:00,33.177421137800245,72.26045446140989,440.4060409010121,6.965902694957383,10.46823517408338,28.457839825782948,31.6735890339484,52.848724908121454,58.280961172576994,54.44966459241549,321.3618347116663,10.250405549953562,16.95501170543108,5.605226142070878,356.1724781091218,3.5023324791259975,107.61148205131829,11.640566430563677,1.2854473388466652,False
2024-07-11 11:30:00,31.921835250517848,73.76503571953737,447.78689576530405,7.124346747283133,10.913336657516094,27.26270292533616,30.807786002901036,53.734427491836485,58.477552311248544,55.185522070367625,351.9318181773154,10.774456849078865,17.12716712669859,5.83556591028938,387.66900806338225,3.788989910232961,118.37031475891845,11.518360022407471,1.4077272727092616,False
2024-07-11 11:45:00,32.66961166835537,69.95619730765604,457.8420033254214,7.000012741210852,10.809367484059475,28.071066186444103,31.661180619076134,54.94104039905056,58.526259597108194,54.99216286640685,360.2618679245953,11.5167024302171,17.169999606384852,5.774440560644799,396.72301052184207,3.8093547428486234,121.67882987074726,11.466865924725298,1.4410474716983812,False
2024-07-11 12:00:00,32.43422415231179,72.11182320882175,451.6100353919888,6.944231868910337,10.535988529802404,27.588822783588316,31.109909384340114,54.193204247038665,58.98101607154585,56.05609823598843,333.7547455410724,11.052792019564814,17.573356807496825,6.116121565234396,370.49701593336846,3.5917566608920675,113.16665090983432,11.514328599119311,1.3350189821642895,False
2024-07-11 12:15:00,33.777441829955215,70.72347533747082,445.7897456194193,6.886533551506071,10.917550018024798,28.793768709852237,32.446443079235316,53.49476947433032,59.156174850674,55.42695431552584,368.4135479858705,10.6309351510129,17.730387573151685,5.912491878154131,404.6873625881892,4.031016466518727,125.36970967591584,11.352705991757446,1.473654191943482,False
2024-07-11 12:30:00,33.388659659359035,68.86642011402557,445.82610775856216,7.08195312986558,11.101429763416384,28.489116127213723,32.42656082898524,53.49913293102746,58.95726024722504,56.41856225404254,366.1825512901057,10.633536792789217,17.552131259876244,6.235532627373062,402.60375197014423,4.019476633550804,125.02100314805979,11.325756153164987,1.464730205160423,False
2024-07-11 12:45:00,33.731831727260186,68.23726971672342,455.5454537516676,6.967772615660992,11.136529830255874,28.522420213369283,32.46867644078769,54.66545445020011,59.20385469429009,56.57380877076965,386.9181082043416,11.344265875874484,17.773294184478804,6.287149199256278,424.3228174639512,4.168757214594883,132.49097415727738,11.263735952678447,1.5476724328173663,False
2024-07-11 13:00:00,34.70647784724823,67.07425634392415,456.6270521527897,7.100071616387196,11.391481221635988,29.397800970668428,33.21244378946501,54.79524625833477,59.48979898888554,57.39498012081463,398.2123366706605,11.425261714298784,18.032065726490195,6.564917029435387,436.2345811408848,4.291409605248792,136.7129263662988,11.222325954473153,1.5928493466826419,False
2024-07-11 13:15:00,34.74913848790435,68.43401866599707,454.10734061922824,7.1277960124984805,11.583487866304647,29.13849264444743,32.894142221241296,54.49288087430739,59.29617803326976,57.05432447535449,410.2611536087701,11.237166426171717,17.85657170227787,6.448715467639384,447.803607204859,4.455691853806167,141.16324859626562,11.156765675206717,1.6410446144350803,False
2024-07-11 13:30:00,33.910381528148235,68.50092797067076,458.8767612425641,6.961079433659987,11.32918599124762,28.728262417533685,32.79720288402822,55.06521134910769,59.44999229084335,57.284607313316,405.6737565412926,11.594964926130109,17.99589229112227,6.527116033425608,443.7917297919706,4.368106557587633,139.8418826892634,11.161287903614552,1.6226950261651705,False
2024-07-11 13:45:00,35.46341319496747,62.10883808264786,453.5411314642092,6.949868836587212,11.488299066430582,29.694773590997485,33.85113804544513,54.4249357757051,59.265994568334264,57.67158343634036,415.9902516651702,11.195185229422204,17.829317050257032,6.660289993465734,453.6750439383151,4.538430229843369,143.60524959033054,11.110841240712485,1.663961006660681,False
2024-07-11 14:00:00,33.780686047788336,69.07909828389808,457.75883654968754,6.830413085056288,11.547826447680904,28.570576617973575,32.72264947896813,54.9310603859625,59.59239286433344,58.664621535167306,435.9642744860644,11.510427560109427,18.125518979449986,7.010295614628846,474.61051664025257,4.717413362624616,150.6567668823698,11.079523486170753,1.7438570979442578,False
2024-07-11 14:15:00,34.58601364781395,66.91784091421525,454.9486568940208,6.782879306958539,10.984811361456137,29.31108801199878,33.29904948416185,54.5938388272825,59.7467287655807,58.18373490742864,385.7004547397453,11.299738881433797,18.266711639091938,6.839310169104441,424.1062154293754,4.201932054497598,133.37037933835725,11.183754346840455,1.5428018189589812,False
2024-07-11 14:30:00,34.457424440987765,64.97570870299526,451.2573957961663,6.88632487014678,11.529413959789366,29.237585041394315,33.136824623238525,54.15088749553996,59.57667357251326,57.898892332707305,422.64856399981505,11.026920521258816,18.111179304930392,6.739354137096864,460.52601796310114,4.6430890896425865,146.17709377167637,11.080190222594629,1.6905942559992602,False
2024-07-11 14:45:00,35.19216485186132,67.89095891490662,451.5616321774128,6.844516789889429,11.25012082544188,29.703333115000113,33.59371731296875,54.18739586128954,59.52175228988617,57.389257162756905,401.3850877267277,11.049238511334073,18.0611376129489,6.562953425722488,439.0584172767332,4.40560403555245,138.79392869006392,11.125619601203894,1.6055403509069108,False
2024-07-11 15:00:00,34.530686184524505,66.75511581283415,458.9793615851685,7.043491867220862,11.796675962907692,29.11750682897157,33.377623683227924,55.07752339022022,59.21785901824535,58.60686540073654,440.44128935137786,11.602744226506918,17.785909673046625,6.989610792394881,478.81955404332626,4.75318409568683,152.2038949943867,11.064160819488126,1.7617651574055115,False
2024-07-11 15:15:00,35.19897728161997,63.65961054781032,457.28692669959224,6.801774756239613,11.468479589630087,29.396347863063625,33.5225882893643,54.87443120395107,59.315050371486464,58.71231639639792,431.2806063375703,11.474865474803224,17.873626892312735,7.0274078182926365,469.656506522979,4.666704833390474,148.88367904935083,11.094445972777157,1.7251224253502813,False
2024-07-11 15:30:00,35.744467775199716,66.13030400345698,450.2442299952997,6.996243457149652,11.297191023262238,30.06951672858696,34.229899047232266,54.02930759943596,59.2848322547804,57.09730016538556,391.9222583455124,10.952814031428572,17.846323590951613,6.463298768933282,429.1846947368258,4.300947566112586,135.10153316828033,11.17265315937813,1.5676890333820495,False
2024-07-11 15:45:00,35.02100178430069,65.83096263886623,452.65887252836586,6.919920069157095,11.286167534921896,30.220092226869607,33.85335149619127,54.3190647034039,59.351401405980134,56.84766173372354,400.7431524010866,11.129979338684471,17.906508416648975,6.378893186503396,438.1585333429234,4.366247465764801,137.8882810327974,11.175739883221302,1.6029726096043464,False
2024-07-11 16:00:00,35.11476630421633,67.2278580509904,453.7001152736933,6.893049926104783,11.002035188064273,29.494142119859276,33.46993363965195,54.4440138328432,59.02101831923574,57.625903497502975,378.8406539505302,11.206962400572632,17.6091369974107,6.644476275287633,416.3012296238012,4.10898526195949,130.06230510365617,11.257154203287687,1.515362615802121,False
2024-07-11 16:15:00,35.19895081830406,65.43242296734238,449.5480099461242,6.889607135610536,11.212826726362556,29.67804889533064,33.73137362077951,53.945761193534906,59.000115021301184,56.244563073865464,395.9716659881074,10.902083009783164,17.590433896486644,6.178017787875853,432.6422006822531,4.32321959075202,135.59115133928412,11.221990555947421,1.5838866639524296,False
2024-07-11 16:30:00,34.85884136048631,64.40984775001404,451.92423671600665,7.134735178535634,10.86254881343678,29.150058275300715,32.86586173438367,54.23090840592079,58.804882838990906,57.4678972424913,344.2567514028638,11.075877546862577,17.416390127898968,6.589969913789591,381.33898899141496,3.7278136349011453,117.53515903268872,11.41079176070032,1.3770270056114553,False
2024-07-11 16:45:00,34.7732064904952,66.0721509361679,447.6636091003657,7.152454117105596,10.90334642478596,28.940007871680955,32.745349868307,53.71963309204388,59.10283474128954,56.73241692594398,344.2526823836052,10.765559886006145,17.68246924613086,6.3401768172916775,381.0408883330339,3.750892307680364,117.14786028238869,11.439567065389634,1.3770107295344207,False
2024-07-11 17:00:00,35.01951152883813,66.95973719550383,446.780130444215,6.879118400327559,10.623367681300184,29.52315866940006,33.082462193462206,53.6136156533058,58.637997979483295,54.89646863672188,344.20372448736447,10.70194704823331,17.268530413875144,5.744347929206597,379.9185498786795,3.7442492809726255,116.70959964262988,11.448702968862374,1.3768148979494579,False
2024-07-11 17:15:00,34.767135883472946,65.59285612360988,454.9524436874546,7.056506017219997,10.964708162942706,29.592239213386293,32.92966986401176,54.59429324249455,58.5641093752812,54.93092851729551,367.27745160504855,11.300021046019944,17.203333415446252,5.755172331889931,403.53597839840467,3.9082021457227096,124.04835073626543,11.440990771772322,1.4691098064201942,False
2024-07-11 17:30:00,34.25245130112274,64.99127643604636,441.9808466481461,7.112113428409321,11.197729500563533,29.300486849386132,32.50447265801855,53.03770159777752,58.719111431052816,54.52515605198828,374.5628554404634,10.360759543217092,17.340291829904576,5.628572492131271,409.8924793057164,4.085616072154211,125.98213860034774,11.442827258960545,1.4982514217618537,False
2024-07-11 17:45:00,34.935402533633585,67.12247046878106,441.8630452593955,6.909856484354593,10.484733077456898,29.38611972552408,32.59656450273807,53.023565431127466,58.272075061089765,54.50099599873157,329.1034194970146,10.35247737490245,16.9472574842948,5.6210937589546015,364.0242481151665,3.5748765931023048,110.2038353496641,11.617320545685914,1.3164136779880584,False
2024-07-11 18:00:00,34.48863867462854,65.4099296647279,441.0460986780661,6.947900946888384,10.068744027584389,28.68502482154304,31.354576408424993,52.92553184136793,58.595295347350714,54.345278456665554,288.1083577884284,10.295162371513973,17.230830892562725,5.573050357308775,323.2074014098139,3.1208430806960044,96.02932825100893,11.837221518274783,1.1524334311537137,False
2024-07-11 18:15:00,34.30292491441028,66.02658730211559,443.0273129652306,6.909690222037074,9.695260150347195,29.09570142007577,32.27975484130931,53.16327755582767,58.334502606633045,52.76417767989574,259.5646445375949,10.434526610135087,17.001783233392654,5.100644254457989,294.1015986355806,2.785569928310121,86.09789639835508,12.013711898553408,1.0382585781503797,False
2024-07-11 18:30:00,34.04073052285055,68.91141284441572,441.11595095137704,7.135250418368656,10.180408418075231,28.701044256749867,31.255225564454175,52.93391411416525,57.83484281897031,51.21315483398209,283.9471052485533,10.300054747166351,16.5686321526323,4.663930847454369,317.47972299580636,3.045157999706575,93.71531453304766,11.914554108256263,1.1357884209942133,False
2024-07-11 18:45:00,34.246902386700654,66.07211472117592,449.49451130314225,7.011810244683232,9.703600090288433,28.835273097274055,31.534212319456262,53.93934135637707,57.68016241481789,51.31542951694627,257.0839698125621,10.898191252548916,16.436048004492122,4.691928845798689,291.1101379154019,2.6917898456052,84.41381283839932,12.12875382146857,1.0283358792502484,False
2024-07-11 19:00:00,33.39902870417327,66.86162042367224,443.345706820112,7.133257124639508,10.293944905615676,28.716691912477113,31.250895756344853,53.20148481841344,57.72422404632186,50.49367756657055,299.306806820304,10.457039967310449,16.473743067076562,4.470113183962544,332.70770303865356,3.1606877809761684,97.76245036368455,11.96914548718809,1.197227227281216,False
2024-07-11 19:15:00,33.70282412863621,67.56720233565984,439.2231915805342,7.007686190712,9.674556497856996,28.035142035456115,30.22102546133187,52.706782989664106,57.5867969591967,50.06242227528116,251.535191365124,10.168035087668022,16.356363251519113,4.356553881559281,284.41614358587043,2.666870307144996,81.72127484799596,12.240283559600346,1.0061407654604961,False
2024-07-11 19:30:00,34.16491687323846,70.7504337499989,437.7424315374943,6.998120573067609,9.258608158594496,28.85169182026632,30.995443566774824,52.529091784499315,57.064118288521705,49.387276289562635,213.63636638823724,10.065542431595714,15.915024482603208,4.182661690571021,245.79959499300716,2.2604875855268878,69.03490727291877,12.522319645810924,0.854545465552949,False
2024-07-11 19:45:00,33.81036188586525,68.53510816984081,436.17961630224823,7.0031173389252,9.507827810914822,28.732698472093357,30.252773110565283,52.341553956269784,56.91765054750576,49.11181518929687,237.1545948474294,9.958119747154594,15.792790419587288,4.113064031043889,269.0185690452152,2.504710471989622,76.22033816450111,12.413200073844287,0.9486183793897176,False
2024-07-11 20:00:00,32.49069287836443,72.89046063458024,441.7797856119088,6.857568774671265,8.815957253288447,27.577248767539096,29.480527296156215,53.01357427342906,57.107516250696605,48.00491167942684,188.82819175618343,10.34662636820631,15.951362818569748,3.8411789236895304,220.96735986664905,1.9583884786171826,60.36047645279657,12.875017732153749,0.7553127670247337,False
2024-07-11 20:15:00,32.22278906961017,72.35301512942246,432.726817461166,6.925419724609023,8.673826692831542,27.737395487806836,29.607650062847533,51.92721809533992,57.066157934398,47.64027296160776,166.01957802424403,9.723501331106768,15.916731098352308,3.754310912178803,197.4141213658819,1.7484069682225183,52.78424487297991,13.153649664110652,0.6640783120969761,False
2024-07-11 20:30:00,32.570909057481565,74.56889483538102,426.5280268537889,6.996860474629226,8.821491373840058,27.62278427185896,29.00021851709075,51.183363222454666,56.772809883205774,46.6753412112003,171.68881406112982,9.31159260880427,15.672531296072322,3.5307747866637715,202.2037127526702,1.824630899210832,54.29634208503829,13.097575830013477,0.6867552562445193,False
2024-07-11 20:45:00,32.367967496284976,70.72428732418979,422.52819742191,7.072397706010847,8.621243559284487,27.559197174874143,28.745453308961544,50.703383690629195,56.73208849670671,46.61426215069194,145.13226088399503,9.052079025712713,15.63883120889694,3.516931867616006,175.34010298622067,1.5488458532736402,45.65747267525856,13.506466873202719,0.5805290435359801,False
