timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-11 21:00:00,33.08808756168439,72.78365639039116,423.33228574826495,7.013451568349065,7.969728116203692,27.85239512926345,28.898303030140205,50.79987428979179,56.4839185428391,45.071933946953024,90.23994495058308,9.10385685861342,15.434495248215692,3.1792603352944133,119.9575573927066,0.9562765478546273,28.24313293816399,14.937816221516364,0.36095977980233235,False
2024-07-11 21:15:00,32.195000524003966,73.01241492568029,432.79467917854026,7.002127259598987,8.631846638803891,27.83175362469523,28.79932872150282,51.93536150142483,56.45257440302064,44.29400362334247,158.01746173632685,9.728076667960243,15.40881470521715,3.0174655656502685,188.1718186751545,1.6297193792049036,49.20879340681192,13.448821652857395,0.6320698469453074,False
2024-07-11 21:30:00,31.924063392571032,76.2018127489669,417.9368565913671,6.976630919929899,7.782859942780624,27.232395791348775,27.837297864858428,50.15242279096405,56.22752094920708,44.265183580321185,75.85569662360453,8.760184679132308,15.225262370872075,3.0115794246722545,104.85272309828116,0.8062290228507258,23.5080753197233,15.686823447739206,0.3034227864944181,False
2024-07-11 21:45:00,30.7843998672162,77.59258202327105,417.41703967972023,7.190631407563799,8.184974240869341,26.587643522663985,27.101476982243017,50.090044761566425,55.72057583484519,43.151190568750984,93.87647931487083,8.727538378520784,14.81715298746804,2.789882163150238,122.2110528440099,0.9943428333055415,28.957048616915596,14.843234838556738,0.37550591725948335,False
2024-07-11 22:00:00,31.780547349208135,71.15316776975834,423.0126885594342,7.0577016966346475,7.469284779594809,27.314565379688723,28.069675485775537,50.7615226271321,55.16232268584047,43.37969634551109,39.555430472723955,9.083253390967617,14.376249806993616,2.8344384795389055,67.84937215022408,0.41158308296016166,12.146716185351773,19.64532950396152,0.1582217218908958,False
2024-07-11 22:15:00,31.290920622713234,77.3801015197491,422.97511078738074,7.033290752055209,7.382423869615686,27.49334290752887,27.881770397981033,50.75701329448569,55.71443038895372,41.94393011255924,33.693833878586084,9.080832909638572,14.81225095793253,2.562210906328338,62.14912865248552,0.34913311756047705,10.302765924459454,21.215515044544656,0.13477533551434434,False
2024-07-11 22:30:00,30.564683676421428,74.98901485653458,428.2688368498765,6.8002459247693405,7.319242542255365,26.448815049036646,26.698564335354508,51.39226042198518,55.617241387872966,41.31988269284644,50.71638677673096,9.42607015761701,14.734870030508295,2.4495412194192543,79.32686818427554,0.5189966174860245,15.507042420853256,17.99134792002109,0.20286554710692384,False
2024-07-11 22:45:00,31.79799399327265,79.24400678345657,418.61189297511226,6.902277990436811,7.239973616231061,27.40559057414526,27.92134189329561,50.23342715701347,55.59423086113406,42.86837434770728,32.25553887651154,8.802700668908344,14.71658881841018,2.7353855969294725,60.510213960759536,0.3376956257942503,9.86245356688217,21.57824328974444,0.12902215550604615,False
2024-07-11 23:00:00,30.26866852183615,78.20177264315976,421.026998528156,7.049779604166863,7.46133565346028,26.040717641987634,26.636293025747403,50.52323982337872,55.45819942536066,41.61886118768849,39.53723003653369,8.955938119083957,14.60882452787485,2.503099363003805,67.60509204649631,0.4115560492934165,12.088903455970547,19.668211396799396,0.15814892014613477,False
2024-07-11 23:15:00,30.812920144866723,80.67774335165822,414.5932674955434,6.911435268882496,7.429507540627377,26.75583448314544,27.03107308944642,49.75119209946521,55.41090173879457,42.78382995375813,49.00945780412331,8.551611885357557,14.571478860977246,2.719233429029433,76.85178197948754,0.5180722717448809,14.985131818188755,18.03705970032149,0.19603783121649324,False
2024-07-11 23:30:00,30.24987739573014,84.25793952074719,431.40372293260185,6.9999917875644755,7.702265027308477,26.450590429832836,26.948751515088667,51.76844675191222,55.53710073126368,42.70930236499736,69.12852850450935,9.634582769013075,14.671265935526163,2.705047806008256,98.13942501505684,0.7022732397440015,21.136738875538782,16.329688312391415,0.2765141140180374,False
2024-07-11 23:45:00,30.3606687096459,81.66521000487694,418.9851869844584,6.77575161684966,7.126814263786284,26.285970848716374,26.862986836459584,50.27822243813501,55.32696937933497,41.632132784193026,33.56221350902785,8.826270901482003,14.505363694465922,2.5054947230621942,61.399342828037966,0.35106264693662403,10.261982402520355,21.042862894909472,0.1342488540361114,False
2024-07-12 00:00:00,29.3821026723652,80.0140837122547,421.42559797827784,7.024033229654434,7.258318581470077,25.543798694898985,26.39487605455872,50.57107175739334,55.63091783370007,42.405213494953415,22.43165168014126,8.981398809921616,14.745742749397465,2.6476786560960917,50.806471895556435,0.23428535181564225,6.888331217005236,25.94044276145558,0.08972660672056504,False
2024-07-12 00:15:00,28.55266226916376,85.08012193907003,422.51552488322255,6.906811370903753,7.470822836365789,25.0388220559002,25.594852134650015,50.70186298598671,55.5452256861712,42.00098869154915,54.37198330742197,9.051264575586766,14.677705998797364,2.572681676348801,82.6736355581549,0.5640114654620358,16.6256478524697,17.488832846585197,0.21748793322968787,False
2024-07-12 00:30:00,29.79245893247121,81.35748846117771,425.6986947631771,7.091228799842478,7.485819370553285,26.017769572724315,26.53647339981199,51.08384337158125,55.70457965207387,41.964460543135374,38.32801479267163,9.257382358584708,14.804395589637252,2.5659751490993568,66.95576788999294,0.3945905707108075,11.719173803007282,20.0938598255687,0.15331205917068652,False
2024-07-12 00:45:00,29.04426058398199,81.01963051642373,417.23053890192807,7.091559879219924,7.270524856743393,25.526561239296175,26.12058609502037,50.067664668231366,55.6311953601051,41.88705268536601,17.03771867444276,8.715845284558158,14.74596343711302,2.551801693199946,45.05132908931389,0.17896497752346896,5.209452861897627,30.415002996955923,0.06815087469777105,False
2024-07-12 01:00:00,29.601902454718783,83.69902958523102,413.3360017140392,6.872948586390768,7.566039014271754,25.600637858698335,26.076478143837768,49.6003202056847,55.9337495963636,42.66480104430714,65.36728377571218,8.474048561590873,14.987865211763523,2.696600970702093,93.52579851976868,0.6930904278809864,19.986700687261763,16.457455311954785,0.26146913510284875,False
2024-07-12 01:15:00,28.835917070946255,83.30734830885785,411.5470993377805,6.861543629024005,7.178471874100834,25.27878694900872,25.445978453722898,49.38565192053366,55.77977126731472,41.59639924638326,29.76101883998408,8.364497990900912,14.864426722637312,2.4990487381076933,57.48899229163,0.3169282450768298,9.09972912051354,22.21920929864473,0.11904407535993632,False
2024-07-12 01:30:00,29.367060711972584,81.20186090009534,417.6427848444416,7.048074580351106,7.602874875553821,25.572771358127664,26.01153582726522,50.117134181332986,55.39594242974556,42.03343205857307,52.86995860498565,8.741705974277266,14.559680438316514,2.578648032008885,80.74999304958831,0.5548002952027158,16.165518543060408,17.56811727374608,0.2114798344199426,False
2024-07-12 01:45:00,27.520372878892317,86.8870110430274,421.5723690623672,7.070119687928281,7.641898285586373,24.3266736382516,25.721997366658215,50.588684287484064,55.56376923055522,41.98069719142588,55.000588629556,8.990786009912727,14.692411181706865,2.5689547387928595,83.25274055996844,0.571778597658092,16.816979979373023,17.410967302603954,0.220002354518224,False
2024-07-12 02:00:00,28.70955727680681,80.95832353794862,423.6725325807294,7.079621995224033,7.923521302278366,25.285541852245064,25.432458906051213,50.84070390968753,55.203072081694906,42.2076846630796,81.58085320679693,9.12582576232681,14.408133328060906,2.610851074405978,109.7256633715906,0.8438993070543326,24.944161676510223,15.47076077691113,0.32632341282718774,False
2024-07-12 02:15:00,28.57784545885266,85.62013119095906,419.2033474103388,7.016899772690716,7.580229698889744,24.844237801514343,25.208851851416107,50.30440168924065,55.58364690000174,41.67857857806014,53.883384796212056,8.840065273162883,14.70818524036812,2.5138896495323495,81.9455249592754,0.5633299261990281,16.47538373528984,17.492910387540753,0.21553353918484822,False
2024-07-12 02:30:00,28.513298255373567,85.20180723904933,414.7098813898933,6.993702212407563,7.558213964566598,24.712248107468767,25.239611388703704,49.7651857667872,55.34949888155095,42.43311073317197,53.41763731115774,8.55882992794441,14.52309094682166,2.6529076021975193,81.15246578812132,0.564511752159035,16.332976784259614,17.47466037249747,0.21367054924463097,False
2024-07-12 02:45:00,27.530570351018845,83.05130327889974,413.4918326737995,6.9340794006138,7.533129834194883,24.59308760212757,25.2703709259913,49.61901992085593,55.35828676193555,42.1199253072631,56.51941089132893,8.483636526517982,14.53000957046788,2.59459925669466,84.12765624500945,0.5990504335810831,17.281375074132725,17.121147231887562,0.22607764356531573,False
2024-07-12 03:00:00,28.337849802997734,86.8712047225478,422.1403856212479,7.099907304656688,7.489642359859144,25.02998096638092,25.591227036775734,50.65684627454975,55.35860882956563,43.404820146572995,37.53994890223717,9.027176910260756,14.530263173311107,2.8393661156594288,65.93675510146846,0.3897350552024559,11.478214776348048,20.20345255864315,0.15015979560894868,False
2024-07-12 03:15:00,27.920879056990604,90.6217418636639,410.8731903876839,7.014029611168784,7.305742337939558,24.82217364599009,25.342553848752814,49.304782846522066,55.66273703823412,41.908550330351225,27.348309431299302,8.323474608704442,14.77105958260647,2.555732684955666,54.99857630756588,0.29171272677077376,8.362019091714064,23.131972165117304,0.10939323772519721,False
2024-07-12 03:30:00,28.09767185470524,83.56304549406045,423.0017181964742,6.829682606275444,7.479268518554689,24.822832405109686,25.57154376594913,50.760206183576905,55.490687155191594,41.95009167140822,62.69689495275723,9.082546717113257,14.634513369097364,2.563340237735335,90.9772952767032,0.6495859122792451,19.170202600755058,16.690858941447107,0.25078757981102895,False
2024-07-12 03:45:00,27.88539331625709,84.47403426852884,424.66731674280857,7.080459973161988,7.750029050421618,24.56298595901534,25.4087231655703,50.96007800913703,55.53573035093519,41.861530146567375,64.88010296148336,9.190259200539526,14.670179919986587,2.5471399580578615,93.28768204006734,0.6695690772596299,19.83774028150315,16.538818085083655,0.25952041184593344,False
2024-07-12 04:00:00,28.220303772908604,86.81214077141443,417.55290182104744,6.888423272735313,7.897695011337438,24.722886499761785,25.245902565191475,50.10634821852569,55.41952807375438,41.880970538142165,96.15833227305252,8.736063148143929,14.578285356986688,2.550690262883644,124.02337104106678,1.0092717386021253,29.40137167580854,14.835709053340846,0.3846333290922101,False
2024-07-12 04:15:00,28.740358903231588,83.82150028621646,422.0093982841795,6.808192507567177,7.233004760139749,25.26543171873752,26.113348290546124,50.64112779410154,55.25397851686157,41.94151250307008,40.90594792771483,9.01877629967319,14.448030199590349,2.561767881436563,68.93452230841493,0.42481225257257194,12.507402638378082,19.38393781413712,0.1636237917108593,False
2024-07-12 04:30:00,27.81252344629149,83.48420347267235,429.06687006589215,6.954548588891614,7.343452568551184,24.714242547872175,25.000627298225144,51.48802440790706,55.423731588503585,42.607647600936595,38.07454073512033,9.478861830797538,14.581602852883478,2.68577844290832,66.82078386170966,0.38890397965957035,11.64167157517039,20.186851632446366,0.15229816294048132,False
2024-07-12 04:45:00,27.007917799369956,84.22397798316358,425.9835903551605,7.0338493385201915,7.612380419376405,23.618160567537284,25.0239189845607,51.11803084261926,55.67711929302091,42.01563454068631,56.23243234096409,9.275981096881226,14.782512273369289,2.575373916403829,84.86629962761845,0.5785310808562132,17.193628512573152,17.35961525352656,0.22492972936385636,False
2024-07-12 05:00:00,28.37559019123579,82.20147962728105,419.1599164495707,6.761586346930813,7.403287108667847,25.00739862322108,25.047210670896256,50.29918997394848,55.52359586149193,42.07281405992962,61.37331812036092,8.837317971012034,14.660565771636358,2.5859027926736897,89.457104655683,0.6417007617370336,18.765505748481555,16.765902357813893,0.24549327248144368,False
2024-07-12 05:15:00,27.828893527793273,82.89973506441042,422.2095089829061,7.000453107842118,7.7435001676747905,24.6722936161647,25.252291640359392,50.665141077948725,55.13116500800855,41.830554443676114,71.58328659238424,9.0316121006584,14.351902884401246,2.5414898242088175,99.50829140165273,0.7430470598326728,21.887305708487403,15.989663849941197,0.28633314636953694,False
2024-07-12 05:30:00,26.961091417291343,83.57020420384642,433.17277610148744,7.1218136191169235,7.555903830944229,23.8103362607,25.13841669353675,51.98073313217849,55.53762947428478,41.790541464434895,42.905053860332146,9.753594796540444,14.671684974505125,2.534203618850136,71.86453725022785,0.43409021182730534,13.118649268335162,19.266280570448288,0.17162021544132858,False
2024-07-12 05:45:00,28.47130105481714,80.44352032155022,414.4771620628929,6.839858076427403,7.42774875179452,24.68052169400003,25.02454174671411,49.737259447547146,55.63770230308656,42.12877515962161,55.5986800672243,8.54442934782126,14.751138359174451,2.5962350605368094,83.49048283475682,0.5878906753671176,16.999852417354496,17.27285748846137,0.2223947202688972,False
2024-07-12 06:00:00,27.95269215773853,80.38783633126121,420.12568184277274,7.049702737906567,7.58761874782493,24.539226144686044,25.415784072589545,50.41508182113272,55.64287105851932,41.428720182686824,51.56571031890082,8.89854368832562,14.755249893625574,2.4689486875998656,79.68845258845188,0.5379160099183631,15.766731587107131,17.77567444496643,0.2062628412756033,False
2024-07-12 06:15:00,27.75764197311297,84.65088038818271,418.2432266683754,7.026942283124703,7.982355538605112,24.643548095554618,25.382573871322393,50.189187200205055,55.392952772990505,41.681942076771264,91.17745856943296,8.779463857110827,14.55732325676536,2.5144983181050224,119.02874400141418,0.9554132554804085,27.878419732189837,15.01606248397247,0.36470983427773185,False
2024-07-12 06:30:00,28.63710712594666,81.0609498393911,419.1739174677477,6.938911265417014,7.692462515629637,24.65334146137028,25.26474186382771,50.30087009612972,55.44776634087576,42.16218613680349,72.07329047599119,8.838203567971712,14.60058121503124,2.602416932270077,100.11449219126422,0.7535512502126229,22.03712929593907,15.97770128351339,0.28829316190396476,False
2024-07-12 06:45:00,28.698101876881157,83.6691147523938,430.79475129994785,7.113884055866018,7.567954647482931,24.912943855701354,25.146909856333025,51.69537015599374,55.73158542103458,41.84967952802947,44.63117797911877,9.59383966203488,14.825937693379547,2.544977353903986,73.59593268843719,0.45407059161691254,13.647143311405374,18.96637921644121,0.17852471191647507,False
2024-07-12 07:00:00,28.118204780078777,78.98368582144026,419.53901520601414,7.090903242666407,7.755619507143376,24.787884119038573,25.44150806258917,50.3446818247217,55.50538012381454,41.99514994398896,63.35835085369917,8.861317740942646,14.646141341097444,2.571608905117325,91.43741884085658,0.6647162644769686,19.456137794341796,16.52873789559691,0.2534334034147967,False
2024-07-12 07:15:00,29.15509513891076,83.09281674068464,418.0399402855893,7.119617285839482,8.106893569577453,25.447668823715308,26.06036742043445,50.164792834270706,55.934330923414706,42.83392497780888,93.34841615268186,8.76666834958266,14.98833252937246,2.7287963614299167,121.8322133930669,0.9872762837379714,28.794162761247527,14.880929098591091,0.3733936646107275,False
2024-07-12 07:30:00,29.113761241620463,80.42586115454354,430.38802833602534,6.92052459685846,7.76583084083666,25.67252447970629,26.702201249450713,51.64656340032304,55.96809129039349,43.24276516632048,81.90178378958748,9.56669203278524,15.015488503557958,2.807681780915904,111.29164610684658,0.8453062439782002,25.381789210886904,15.421005828458004,0.32760713515834994,False
2024-07-12 07:45:00,29.543199842465462,83.9143182630109,428.46399700282825,7.02076920655887,7.999934227952706,25.508875579572333,26.6300496813968,51.41567964033939,56.251653625516816,44.73415772669446,93.98976513172845,9.438962282074373,15.24487469112638,3.1083170186618276,123.781919123591,0.9791650213938361,29.269695158371984,14.873438455786216,0.3759590605269138,False
2024-07-12 08:00:00,29.75208727897712,80.73435547917008,425.19133151706905,7.086779211620677,8.32814940369968,26.166339393228345,26.94928197233667,51.02295978204829,56.12561567039365,44.49627383952712,117.65750639562364,9.224321933723584,15.142630717240763,3.0589927314468515,147.08345177803486,1.2413701920790023,36.82423117749263,14.04761167748489,0.47063002558249456,False
2024-07-12 08:15:00,30.48343583137622,80.25443280031612,424.3823457046309,6.962138121051172,8.643150147634117,26.208869932550456,27.566750733586133,50.92588148455571,56.50877914191189,46.73788508802609,158.20791098970076,9.17177037018242,15.454884044770171,3.5449872835404386,188.37955268819383,1.6810120265829447,49.770969796961154,13.311592872454527,0.6328316439588031,False
2024-07-12 08:30:00,29.830132159281437,81.97796702512579,435.5607458574273,6.913719874605137,8.620204936753812,25.74881019659646,27.552063451720183,52.26728950289128,56.62221604144562,45.57059198390498,163.9723518580654,9.915792830376583,15.548144375025554,3.2859543307799295,194.72224339424744,1.7064850621486745,51.856021940974166,13.206530396741476,0.6558894074322615,False
2024-07-12 08:45:00,30.680708766831277,79.35811624531414,437.4969545610518,7.090622538957217,8.698069553978806,25.942509095475486,27.594767256351968,52.49963454732621,56.92640692709838,47.70393693701345,154.31731811679808,10.048618276683234,15.800080369651178,3.769382230496097,185.93539899362855,1.607447015021589,49.06362975111951,13.328300445314493,0.6172692724671923,False
2024-07-12 09:00:00,30.58109635414726,76.73266389602371,427.53390198770296,6.904569154066767,8.726769013318606,26.184692786881943,27.69417395918213,51.30406823852436,56.71244686629228,47.92994220382977,170.0312376250238,9.377626289939286,15.622593530284052,3.8232106574539184,200.85466810270108,1.822199859251839,54.351876271510335,12.996899392918971,0.6801249505000952,False
2024-07-12 09:15:00,30.99073693307238,74.21085061142497,425.5287165107476,7.029893887146452,9.169819157612306,26.765273432044413,28.401000862321983,51.06344598128971,57.350451999295416,48.50135665813789,197.66789011649837,9.24629757864288,16.155801647581498,3.961586766149752,229.0315761088725,2.139925270465854,63.52950251137106,12.679212355404934,0.7906715604659935,False
2024-07-12 09:30:00,31.27574408167197,75.80049054043013,424.88323935460033,7.091814857065713,9.306385244289276,26.397782335367577,28.85355375243233,50.98598872255204,57.36180248257217,49.38958990434614,203.1484431127488,9.20428472469826,16.165395946068184,4.183249545702426,234.7013733292177,2.2145703872235627,65.64581756385178,12.574216616252398,0.8125937724509952,False
2024-07-12 09:45:00,31.03559037703447,78.7692148057439,437.4635715583735,6.9926944887078415,9.748204149563438,26.773144163897197,29.111205406538573,52.495628587004816,57.60069612183002,50.21174345233046,258.8543258776365,10.046318186695808,16.36820943710955,4.395653148593686,291.66450665003555,2.755509660855597,84.09918864964075,12.197312320831251,1.0354173035105458,False
2024-07-12 10:00:00,31.809344032787997,73.6157233179747,442.01556855775607,7.043034236472295,9.869282745067052,27.121088584200137,29.27534555238315,53.04186822693073,58.00490335776931,50.740200880297664,266.8335297885939,10.363201551426243,16.71522011156749,4.535906137423862,300.4478575890115,2.826248508594757,87.15571820251205,12.123990679364253,1.0673341191543757,False
2024-07-12 10:15:00,31.42917522923305,70.91036158575727,443.45489296628153,6.871310633557564,9.911312154374247,27.121821537245516,29.67910475145047,53.21458715595379,57.68202216678873,52.306492374285675,286.4393675005567,10.46476787641728,16.437637873016513,4.969060735872682,320.3108339858632,3.0400015208166833,94.05269093740276,11.97768178560729,1.1457574700022268,False
2024-07-12 10:30:00,32.32982821965299,76.00954111296343,442.1340841106419,6.902491252427784,9.447040852682363,27.710227524814155,30.17819977553072,53.05609009327702,57.94602593512318,51.92187217345694,237.81528744744296,10.371539695984868,16.66437180009374,4.860249264289219,271.7114482078108,2.5445496002545793,78.48973999715679,12.174956413175615,0.9512611497897718,False
2024-07-12 10:45:00,32.20824039391267,72.28363241189318,445.15237956356833,7.009903149370666,10.512428654146468,27.471705148019556,30.59338311008507,53.4182855476282,58.38116643799199,52.74659087981918,327.93741978411884,10.585401706900734,17.04261686303256,5.095545675147164,362.66098402919926,3.502525504775803,108.77722597396154,11.725604044508458,1.3117496791364753,False
2024-07-12 11:00:00,32.40205103339193,71.71855521464798,444.8832790787939,7.202129986898482,10.514598946058422,27.73454236871654,30.899571682483597,53.385993489455274,58.4416181254818,53.46509016004519,308.4592796790549,10.566216264585824,17.095612829365628,5.306625294794447,343.42773406780077,3.31246895915994,102.81248918895272,11.747943759017927,1.2338371187162196,False
2024-07-12 11:15:00,32.967376838705405,71.51661494442244,445.6139612526241,6.881356541821789,10.395413016230467,28.14460205748364,31.09499570427693,53.47367535031489,58.42253281393988,54.103518094997945,326.2504992398478,10.618364098646966,17.07886952722562,5.499003937350425,361.4467368030708,3.5140564744086786,109.2485041812215,11.635932069401322,1.3050019969593911,False
2024-07-12 11:30:00,32.375351138375265,73.41979711776531,448.5389990679043,7.1772450213547145,10.80143310103366,27.82842905163638,30.651375845808083,53.82467988814851,58.70679685787635,54.25150344938046,337.1899652255657,10.828838450668506,17.3293842987458,5.544250528797008,372.89243850377704,3.6241880796789463,113.41197429665002,11.563705811058455,1.3487598609022629,False
2024-07-12 11:45:00,34.35180365989856,68.92866027351243,452.0381468628805,6.878443243174267,11.124749475868978,29.01932442151124,32.30455756347453,54.24457762354566,58.62163538628586,55.79435987831353,396.49493374695845,11.08425487719668,17.25407839764709,6.030848381927562,432.8641154037298,4.24630623269471,133.91658647067055,11.368144409866206,1.5859797349878337,False
2024-07-12 12:00:00,33.59399425082157,70.14128959715627,448.28155750875607,6.889156168257111,10.826996951048184,28.71411903478676,32.045912700221834,53.79378690105073,59.24780123520861,56.367894472850175,363.21684722225206,10.810203326656346,17.812902487001374,6.218747888173467,400.05870092408327,3.9378407827910724,123.1564036266651,11.42454967599723,1.4528673888890082,False
2024-07-12 12:15:00,33.836955249816,68.496991412117,455.40383592955544,6.8019780798225975,10.716052777115191,28.450155683292564,31.96229751692253,54.64846031154666,58.9614208645378,55.69237395637739,365.44055347251305,11.333689208967336,17.555847486914935,5.997837623099944,402.32792779149526,3.9140746972925937,124.35801110770247,11.378336702548369,1.4617622138900521,False
2024-07-12 12:30:00,34.67825266119764,68.46616475581187,449.479790337154,7.0039629373380325,11.225841641817135,29.401904645126955,32.76876391065232,53.937574840458474,59.25003388145301,56.92960317714988,387.77388871148713,10.897120538816264,17.814916303937334,6.406516987697207,424.8924425419379,4.221878704479103,132.39265604145714,11.287232729525867,1.5510955548459486,False
2024-07-12 12:45:00,32.596818944430346,66.28801057606239,444.3720813794072,6.923275145588956,11.200893183440195,28.04506817946383,31.59090218223301,53.32464976552887,58.77795330290531,57.52044602836854,387.2839543950666,10.529834443690753,17.39247371829314,6.608064102928501,423.8143266599789,4.277618037851239,132.6162495506308,11.239610469409898,1.5491358175802663,False
2024-07-12 13:00:00,33.70845322264032,70.12638586843829,445.3929545947371,6.8044498525280535,10.96226574119224,28.71781458670627,32.83703210222408,53.44715455136845,59.61072230265641,57.488062909912365,376.3238142443951,10.60257308439833,18.142249274924684,6.5969096724384695,413.6655462761566,4.157815888664187,129.19823212114287,11.26069376002831,1.5052952569775806,False
2024-07-12 13:15:00,34.54399087451034,64.30784296204874,451.9900446548218,7.138311626173222,11.252544306731837,29.007035723101108,32.69019143008752,54.238805358578624,59.08228549013087,58.14723376895749,377.0547751172572,11.08071676606402,17.664031796453813,6.826446469521323,414.62597014929634,4.114232680558615,129.73755006071968,11.2399188695377,1.5082191004690286,False
2024-07-12 13:30:00,34.90940410072571,66.93814575904291,444.1116534267505,7.00425649033216,11.354287009748193,29.40272046430777,33.32669439064622,53.293398411210056,59.53372618520312,56.93611093432944,390.9958052290437,10.51133200038734,18.072039795972337,6.408714271045127,427.9878912964485,4.350030519416033,134.7821707595929,11.167897098010469,1.5639832209161748,True
2024-07-12 13:45:00,34.34663906763054,64.58726780838923,458.3230184136529,7.063729780521294,11.635911977239388,29.387296766082052,33.727146266130354,54.99876220963835,59.06854275343049,58.87147329425303,423.5025294912229,11.55303939619908,17.651708525165986,7.084712408747604,461.7919898213355,4.572182196718094,146.19858567905823,11.109016004894768,1.6940101179648916,False
2024-07-12 14:00:00,34.234212867405866,66.3535554493119,459.8800287521704,6.9786130831529904,11.185712274500483,29.2348986666254,33.06541177955559,55.18560345026045,59.46819975473843,57.44933055095188,390.6047622456162,11.67118345351553,18.01243190235616,6.583584727342694,428.8719623288306,4.207099191347493,134.98181858628953,11.174413764074917,1.5624190489824648,False
2024-07-12 14:15:00,34.26295858168532,64.73737495486702,455.45969023547315,6.933671984358757,11.402618207432266,28.775880412053574,33.01802482925122,54.65516282825678,59.3302870632541,57.39217373665728,410.6707895343506,11.33785987863176,17.887404419501117,6.563954082243264,448.4600079147267,4.468946223073509,142.00480790290067,11.10690455575678,1.6426831581374024,True
2024-07-12 14:30:00,34.88422658118523,65.93943488893282,448.50171933282746,7.125613199115614,11.545415630319052,29.274742798635028,33.187148300958135,53.820206319939295,59.25783333659723,57.78167704681095,399.86649589905846,10.82613860063732,17.821952498994,6.698505834886821,437.2130928335766,4.419802431203438,138.29769516787925,11.118612248954001,1.599465983596234,True
2024-07-12 14:45:00,35.13165131751263,65.0000404759221,458.8279096024003,6.9362991621651515,11.204779649046325,29.8149111544745,33.912567327470505,55.05934915228804,59.78985192914786,58.24022490466871,395.1498904079569,11.591262149247951,18.306293073692036,6.859250166446381,433.9066957973432,4.268480486881173,136.63787566644203,11.16857124480347,1.5805995616318276,True
2024-07-12 15:00:00,34.71777889018292,64.75479919435593,454.2860189094327,7.01217466006421,11.618238867457418,28.983637591492556,33.15892873294858,54.51432226913192,59.23580883758202,57.67410078720394,422.4444329871683,11.25043615978708,17.802088102209694,6.661162191745513,460.1581194409105,4.606064207393207,145.9846968798749,11.085929831435557,1.689777731948673,True
2024-07-12 15:15:00,34.92148111486009,62.0076179795296,462.1872974497087,7.058546535155991,11.579460446790032,29.426455634925535,33.269735503558,55.462475693965054,59.57165359653835,58.53003972934668,422.28441500089616,11.847733101417749,18.106601505317307,6.962159506493212,461.2009091141245,4.52091391163404,145.77807670147345,11.126800641471084,1.6891376600035846,True
2024-07-12 15:30:00,34.89077997981343,62.54217803936521,454.7295805903155,7.091287449707496,11.279132408964823,29.4176344329071,33.20196069017311,54.56754967083786,59.376647135813464,57.8708913998459,385.41749681807255,11.28342288758908,17.92936829088419,6.729581050918748,423.3598690474646,4.187844959257328,132.85924343724787,11.207023470242758,1.54166998727229,True
2024-07-12 15:45:00,36.10446110942733,64.41483382080335,450.09276491259504,6.933410695401574,11.101668995143845,30.56198347370472,34.17779289288835,54.0111317895114,59.29493105997366,57.59622858360937,380.402516874563,10.94176395628727,17.855445177741753,6.634216683835024,417.833942692427,4.168258299742271,130.88944586602744,11.227199922241265,1.521610067498252,True
2024-07-12 16:00:00,35.288880095685485,65.86963218608652,450.6913861963067,7.031373966021338,11.463790093282348,29.569449186773305,33.346561554695164,54.082966343556805,59.33118266534277,57.13772951561366,405.9503204555681,10.985479531779244,17.888214473153894,6.477038054585585,443.3010525150868,4.4324161272610105,139.36950505558383,11.18673558518959,1.6238012818222725,True
2024-07-12 16:15:00,35.390702516333064,62.14674502547897,449.2795119102208,7.115183216173516,11.450607244788468,29.818895083615793,33.4451185811854,53.9135414292265,59.20561934147569,57.25844641931139,396.8523264434882,10.882560468074365,17.77488349966268,6.518177652089369,434.0279480633146,4.335424028614953,135.89271272698116,11.232951809605014,1.587409305773953,True
2024-07-12 16:30:00,34.54148774501599,65.61212449005002,457.8274400641102,7.045248007664748,11.036037199734723,29.451057092385916,32.99340858659399,54.93929280769322,59.04286050245851,57.10558679953864,373.3560959449696,11.515603478542747,17.62869431939847,6.466113267989503,410.9665070109003,3.9907891920699754,127.47017432161452,11.338881529341815,1.4934243837798784,False
2024-07-12 16:45:00,35.138102279221044,67.07794598586833,454.84348756223267,7.071744188988133,11.065020093981644,29.921168013421713,33.4650243224161,54.58121850746792,58.94213866928312,55.00407879695963,372.3764818878052,11.29190429653382,17.538629215306905,5.778195063455313,408.9852104631012,3.993275904993511,126.71828080058427,11.351171876000505,1.4895059275512208,False
2024-07-12 17:00:00,35.5021791590281,66.61713587923762,446.4339817425852,6.953138311573376,10.807474696454872,30.05773527873321,33.64907224511549,53.572077809110226,58.99401818823558,55.90019703027193,354.0493646275023,10.6770918981342,17.58498128726714,6.065233543507026,390.3766713564107,3.8543363848814955,120.04797351029286,11.436717447319342,1.4161974585100092,False
2024-07-12 17:15:00,34.68881955681927,65.73888467547447,444.6901057245742,6.951680557807564,10.258806883932122,29.336848539451495,32.97556546572369,53.36281268694891,58.93948118554788,55.35999778449397,303.7802229374759,10.552458328148711,17.536257065862504,5.891090634938198,339.76002896642535,3.307126326124558,102.60209407631093,11.646312218405376,1.2151208917499037,False
2024-07-12 17:30:00,34.988420812486915,65.28075829669402,447.7694992226692,6.978330044686824,10.668677617667504,29.538156567183083,32.807107796425974,53.7323399067203,58.75725262091357,53.900169875753456,342.7563296035659,10.77320113335009,17.37410411218862,5.437232624266646,378.3408674733713,3.69034757298068,115.28419007668134,11.542127589383947,1.3710253184142636,False
2024-07-12 17:45:00,34.60791832469444,68.85934044594084,447.31230516862126,6.921490841110595,10.3800310896213,29.295631434371757,32.4007908885102,53.67747662023455,58.645323869928774,53.76252188095496,322.32006256453786,10.740234956947292,17.275003511802,5.3956827830086835,357.73098381629586,3.4585402485107046,107.93235499966595,11.656744357017008,1.2892802502581515,False
2024-07-12 18:00:00,34.05562931628305,65.40656973182253,453.6873205735201,7.023918022874661,10.428943739325945,28.931329484003488,31.86693895982794,54.44247846882241,58.779345066191375,53.91150971192171,323.35306209604,11.206014291842155,17.393709221309912,5.440665097673638,359.3934507068657,3.4050257164512834,107.77673226610109,11.727826030346321,1.29341224838416,False
2024-07-12 18:15:00,34.02216038923465,65.01684599285787,455.5066407106434,7.091165352134824,10.668927680549952,28.65346109424305,31.843544299279735,54.66079688527721,58.28143254498371,53.00165909377554,342.77344503248537,11.341366486101006,16.955423101665076,5.169825750726151,378.2400603709776,3.5777623284151288,113.69835291354448,11.699996158574587,1.3710937801299414,False
2024-07-12 18:30:00,34.56993086924814,64.06913586931617,440.3680618934504,7.138438910403479,10.00083878582354,29.224441372916047,31.73233674282502,52.84416742721405,58.29459697892954,52.10192483138668,266.45321832552315,10.24775390608716,16.966915216348863,4.910987358464856,300.57887480642404,2.862399875420061,87.94154510524436,12.020892985551507,1.0658128733020926,False
2024-07-12 18:45:00,34.582917033379275,70.0081840469759,441.8158348813955,6.991609511678265,10.282410699349231,29.362572935983827,31.89580503429534,53.017900185767466,57.704294867755955,51.61101716929437,308.92451715068825,10.34915943176704,16.456686371836625,4.773476264357078,342.503839218649,3.290801187670967,101.43571530719696,11.875363612154878,1.235698068602753,False
2024-07-12 19:00:00,33.938212539645065,66.50103292797112,438.8503537966304,7.161886618567623,9.663937279717214,28.81212061256029,31.34361060082949,52.66204245559565,57.85862193619308,51.5245379353005,234.53358423680336,10.142163430997986,16.5890774122352,4.74952118949699,268.0143462695335,2.5020506611495907,76.60560122621342,12.304667553570507,0.9381343369472135,False
2024-07-12 19:15:00,34.08420351773078,65.8296245823162,447.25034719665217,7.101828326842176,9.73311312195134,28.655172977060868,30.9957744028292,53.67004166359826,57.80277810073357,50.74730439038374,252.7144861587762,10.735772631623378,16.541089550030115,4.537811453060745,286.5291597934904,2.6312847951091634,82.10441596409912,12.273676673302708,1.0108579446351047,False
2024-07-12 19:30:00,33.6575926004044,68.53365509775712,431.0485999387093,6.857933050062812,9.351989233107812,28.679848243736917,30.80595312946529,51.72583199264512,57.142394434298225,49.74145816465969,232.10627501913876,9.610809356851814,15.980607362445662,4.273296719968793,263.97098845840503,2.494056183045,75.00331261153232,12.377932841668438,0.9284251000765551,False
2024-07-12 19:45:00,33.730334958146486,71.96805720059884,429.73335314364925,7.143709301132683,9.81618590943016,28.581698961810265,30.495778004444723,51.56800237723791,57.09738643883154,48.33757553704747,249.2996223283901,9.52310192274334,15.942875898392186,3.921589250842791,280.68718940036837,2.672476608297478,80.12369117442923,12.320661100997109,0.9971984893135604,False
2024-07-12 20:00:00,33.32893446713469,68.53244287440249,432.9577146308857,6.714467439253403,8.668837505601115,28.33012054071818,29.715679017100104,51.95492575570628,56.9385993734317,47.56479086823583,184.6776899237716,9.739074623747388,15.810234684939616,3.7364939811083513,215.96349321356695,1.9543700663477113,59.03373458341481,12.86626385730142,0.7387107596950864,False
2024-07-12 20:15:00,33.202042035037245,72.0674977011216,434.319367158942,6.921666905900604,9.014905097693651,28.404547217896983,29.952490213846737,52.11832405907304,56.90306007928628,47.7676910951492,199.49444732635385,9.831252119079677,15.7806483964115,3.784515264655718,230.89086310650072,2.0932381917930467,63.42724083382698,12.802750913807442,0.7979777893054154,False
2024-07-12 20:30:00,33.554516219602014,69.42313236690683,423.3893994661684,6.971411149291031,8.54652124014187,28.52531475559087,30.041252679774203,50.80672793594021,56.71777183642284,46.5837582330596,147.1195188978463,9.107542086147456,15.626994556502977,3.5100320472223707,177.3640875877191,1.5751100908508384,46.526337601817055,13.407234014087676,0.5884780755913852,False
2024-07-12 20:45:00,32.29943837164894,73.33174132486975,432.90023613918225,6.910635561766252,8.231209003417936,27.489174521074183,28.892944972337705,51.948028336701874,56.83876038409906,46.23437630821459,126.77991261284387,9.735196325787358,15.727213059623969,3.4316463309165526,157.67396832917177,1.3205734416516837,39.883967635006556,13.90381598161193,0.5071196504513755,False
2024-07-12 21:00:00,32.320414367150796,76.39803004927231,423.153677896218,7.105213516312762,8.476944134552866,27.37949769110067,28.66091875877688,50.77844134754616,56.22497492135927,45.41231014160388,129.39004909100305,9.092338712441675,15.223194227758396,3.2518334776375655,158.9574155088407,1.371730618240104,40.49626093360277,13.805057984518877,0.5175601963640122,False
2024-07-12 21:15:00,32.06432809911482,72.22655080145094,428.4969320045109,6.9555678849892315,8.292472357851224,27.34504693413704,28.411453347741617,51.41963184054131,56.11070225854293,44.9475638266087,128.33893520208977,9.441139100692276,15.130563056953992,3.1530146281954736,158.06365198793154,1.3369044728619928,39.96649534181198,13.909397341126777,0.5133557408083591,False
2024-07-12 21:30:00,31.75823770992492,75.4936795585404,425.49926257582933,7.026519667907089,8.024429122020027,26.98714350738813,28.166252133690875,51.05991150909952,55.99316018702064,43.916203445271215,95.58924910172286,9.244377701184334,15.035674489010844,2.9409109690134887,124.81021226093152,0.9979094541129383,29.623605973712003,14.817828623268456,0.3823569964068914,False
2024-07-12 21:45:00,30.85829758163369,72.85183597166969,422.7564278424672,7.0611788876841945,7.930481657214005,26.29911415816161,27.008523006899296,50.730771341096066,55.89031165212729,42.88119078545686,83.12119052937639,9.066755508514724,14.952973759357684,2.7378397404882895,111.8787595377371,0.8693027695298108,25.63948257136838,15.346549845495632,0.33248476211750555,False
2024-07-12 22:00:00,32.522415848175655,74.85207572716448,422.8795322705019,7.080454193612652,8.259821770978345,27.872850741725493,28.333836680518104,50.74554387246023,55.66928961772122,42.49360227217093,113.30812535654547,9.074678388416036,14.776276713931804,2.664269532317946,141.82334999121124,1.179367577365693,34.79475823551662,14.33528345111331,0.4532325014261819,False
2024-07-12 22:15:00,31.669718911626255,78.00181148867749,411.6225189491873,7.139850363775235,7.955893444967593,27.11579663638782,27.66906021485054,49.394702273902475,55.429788573865515,42.3618573525473,76.64022728731841,8.369097436294435,14.586384029013436,2.6395657994876305,104.2352745521139,0.8160430811923582,23.434742540249818,15.6432467721865,0.30656090914927364,False
2024-07-12 22:30:00,30.691022420398387,79.2368935523517,419.856858705211,7.072033606944099,7.431591929198251,26.00314425456401,26.6829618722298,50.38282304462532,55.34665313082541,42.16500294678087,34.44592894015595,8.88147305286563,14.5208509822745,2.6029385610853564,62.45119153638144,0.3595583222541521,10.532187232742077,20.854247629651145,0.13778371576062381,False
2024-07-12 22:45:00,30.854531178244144,73.14984736912764,420.5127014273822,6.925522192695744,7.682457561446854,26.630218437137938,26.829379145647724,50.46152417128586,55.44949370309301,42.07224128401918,72.62818992606746,8.92315835246524,14.601945811643851,2.5857971812928904,100.73909127146943,0.75693536875111,22.206795351794394,15.954548073643108,0.2905127597042699,False
2024-07-12 23:00:00,30.264313692356303,78.2721541799428,426.1754806899175,6.8647554080430275,7.225857526556323,26.29455655042814,26.819729151340276,51.1410576827901,55.442357106019855,41.537879907415736,35.1144443007706,9.288522235261436,14.59630853065363,2.4885163093567084,63.48779137604238,0.3611021185132959,10.736592489403638,20.796780960990304,0.1404577772030824,False
2024-07-12 23:15:00,30.800643737644076,81.29320610349886,422.1961507171484,6.931229308056667,7.054013405622106,26.302825699560135,27.00113926147377,50.663538086057805,55.49157685730384,41.33779655225772,11.828337175717818,9.03075487559596,14.635217301606668,2.4527285298138826,39.94703788273433,0.12278409756543862,3.616632374847493,38.84656157221426,0.04731334870287127,False
2024-07-12 23:30:00,29.322300474392208,79.11767186903023,414.9346056001227,6.946228452292854,7.635553148877353,25.350336764504608,25.95395705213361,49.79215267201473,55.18509920874217,42.35568921398882,65.26356582814881,8.572751120677925,14.394065021401335,2.638412957893058,92.86879492812112,0.6893246965844986,19.954987887614788,16.367815084714774,0.26105426331259524,False
2024-07-12 23:45:00,30.00729326800859,78.45205024189049,426.1876680479058,7.119385908560713,7.46629183331307,26.07131669525471,26.578917470730413,51.14252016574869,55.41619740661291,42.04231522472182,33.734936739591404,9.28931913082264,14.575657086792566,2.5802832589533065,62.18019621615992,0.34690592475235693,10.314794257497468,21.20136811582818,0.1349397469583656,False
2024-07-13 00:00:00,30.420883632696892,80.99961852242605,419.94353880888434,6.9261544207525,6.970544718351097,26.27146029478859,26.36353189700336,50.39322465706612,55.045085003669385,40.794186936011066,4.291160951404809,8.886974970503147,14.284782013593134,2.357232158312278,31.820150093813368,0.04439029759859725,1.300549642008867,86.04936271950365,0.017164643805619235,False
2024-07-13 00:15:00,29.55012173214734,79.48610251990372,423.24430415088705,6.898453886118226,6.8866284816903525,25.34036174453481,25.523384488422487,50.78931649810645,54.89015943673064,40.380166628473894,6.537535039224685,9.098181845577228,14.164506695256428,2.2861874291923066,26.395286283156583,-0.011825404427873387,-0.3491846132705114,-265.85427401391564,0.02615014015689874,False
2024-07-13 00:30:00,29.506496774593817,81.22021959502787,416.5670411032573,6.995170799201648,7.086656229991767,25.34910431697455,25.455993721585138,49.98804493239087,54.9929956933692,39.64821906799931,8.783909127044561,8.674330446511743,14.244267195466504,2.164106179599393,35.866612948622205,0.09148543079011873,2.658794774365492,47.44363083472949,0.03513563650817825,False
2024-07-13 00:45:00,28.879942797980203,81.9578647504314,416.0726537036378,6.925925997909684,6.838041453996952,25.104437863373803,25.380383358558024,49.928718444436534,55.23243768266633,40.35981146702774,19.16654769761645,8.643482647924492,14.431139037185908,2.2827318520655018,18.9291955618131,-0.08788454391273248,-2.551112728776743,-26.09605606210073,0.0766661907904658,False
2024-07-13 01:00:00,29.740176584961667,81.73666899943734,414.85081727514535,6.871067053968011,7.180098436205615,25.663607222877395,25.701484750397135,49.78209807301744,55.35451354935535,40.390344918938936,29.549186268188347,8.567558846447387,14.527038683107987,2.2879166453514452,56.93170044309517,0.3090313822376034,8.944220722265813,22.386387442330733,0.11819674507275339,False
2024-07-13 01:15:00,29.26659673741577,83.20006551748727,420.36370143551136,7.221872714865121,7.322714582154854,25.524694614179715,25.889027494564953,50.443644172261365,55.17992806289621,41.13847413769074,9.77050649263416,8.91367650227852,14.390018992529145,2.4174196620592205,37.49162164950104,0.10084186728973243,2.9574271807454693,44.58538631137424,0.039082025970536644,False
2024-07-13 01:30:00,28.581334003777236,84.49924050787948,416.02764162789293,7.088052240504275,7.158531993040576,25.041335424941277,25.585008930848197,49.92331699534715,55.35657426274538,40.91960384806357,6.788645665155098,8.643493599219873,14.529104992443546,2.379244352945345,34.34048860976386,0.07047975253630057,2.0456650768932456,59.039722486713906,0.027154582660620392,False
2024-07-13 01:45:00,27.8960712701387,85.7984154982717,411.6915818202745,6.95423176614343,6.994349403926298,24.55797623570284,25.28099036713144,49.402989818432935,55.53322046259456,40.7007335584364,3.806784837676035,8.373310696161226,14.668190992357946,2.3410690438314696,31.18935557002668,0.0401176377828687,1.1522728078304065,95.19704257043323,0.01522713935070414,False
2024-07-13 02:00:00,28.617843012843508,82.37292007710423,417.9838747294849,7.023073909659759,7.1442400010648095,25.273464378786024,25.617765101940613,50.15806496753819,55.29347778198364,40.48311860398745,11.673245450662334,8.763141589292388,14.479037630353924,2.3037184198269585,39.21914309013561,0.1211660914050503,3.533365789105052,39.03748846873379,0.04669298180264934,False
2024-07-13 02:15:00,28.41187570883889,85.14222943159461,420.24241292004393,6.983684228632075,7.487795352754388,24.970424754438664,25.078713886761474,50.42908955040527,55.23366356897424,40.52318844628659,48.82892394218067,8.905963076904289,14.432099957750854,2.310565794811607,76.47755277164742,0.5041111241223124,14.779989858460846,18.198358434184613,0.19531569576872268,False
2024-07-13 02:30:00,28.038887531379057,82.73026607894971,422.5164001262605,6.76246195186682,6.849301465524357,24.414923078811636,25.081910010151933,50.70196801515126,54.75713185886536,40.375187202218704,8.456914594381807,9.05132082492376,14.06177204371918,2.2853417790432355,35.85534924206798,0.08683951365753728,2.559817047921016,49.26260780502625,0.03382765837752723,False
2024-07-13 02:45:00,28.017134292731463,82.91806319663128,419.2868008284476,7.079744398752287,7.637888965629903,25.082144902979763,25.085106133542396,50.31441609941371,55.07907040893196,40.71685186481848,53.93974435932179,8.84534586461964,14.311257069679186,2.3438514762519493,81.44019876987258,0.5581445668776164,16.326980204248628,17.54305912609044,0.21575897743728717,False
2024-07-13 03:00:00,27.869998225697383,84.61018284348269,413.47698916960326,6.8828335259403985,6.967596618935998,24.327431616501833,25.088302256932856,49.61723870035239,55.11326660849174,40.798026439898834,8.078098271730475,8.482722924139638,14.337929333932763,2.3578978012316836,35.25664833103456,0.08476309299559937,2.445153423270257,50.71159584514275,0.0323123930869219,False
2024-07-13 03:15:00,28.423281543312765,82.67070743168497,413.7519183099257,6.995450963983072,6.935797440393427,24.698793146623434,25.091498380323316,49.650230197191085,54.84439465351005,41.64094518281471,5.9102436517600925,8.499655175397118,14.129107166409648,2.507086096651329,21.446963982784776,-0.059653523589645374,-1.7219641100502148,-43.80403278280547,0.02364097460704037,False
2024-07-13 03:30:00,28.310391247231507,83.7490032161107,421.4425519891717,6.980019025120159,6.955449312986046,24.67346365367,,50.57310623870059,54.87404152299428,40.29108231022159,3.7423890317897106,8.982482822330573,14.152032586925236,2.2710898340802,25.01895135383286,-0.024569712134113075,-0.7224144509979927,-121.80217573149663,0.014969556127158843,False
2024-07-13 03:45:00,27.036858028160577,81.86440683069523,411.0520545055342,7.023572647059232,7.040191626179694,23.714932147796027,,49.32624654066411,55.22467472098142,41.045948082401345,1.574534411819329,8.334349636626492,14.42505496924445,2.4011449985204427,28.735084016210713,0.016618979120462285,0.47659462383491674,212.04874211929587,0.006298137647277316,False
2024-07-13 04:00:00,27.995642450590513,88.4686552260601,406.44989169741393,6.893881818248844,7.024888004761626,24.87410880492655,,48.77398700368967,55.05288049724315,40.44259216047592,12.272973833633705,8.057536519302836,14.290851912341337,2.2968067919152726,38.918169057193154,0.1310061865127814,3.7148971173121614,36.84495054688933,0.04909189533453482,False
2024-07-13 04:15:00,28.523844450035355,85.58644511621634,414.69449411334887,6.924445210707446,7.113112146823986,24.91377426096545,25.10428287388516,49.76333929360186,54.743262607045686,40.45914068644343,18.03329375702663,8.557877270176766,14.051089771428543,2.29962740648779,44.94188820511974,0.18866693611654028,5.458483974766781,28.95687182523228,0.07213317502810652,False
2024-07-13 04:30:00,27.733806340286968,81.62504096632081,416.15839327118096,6.994574427540714,7.180554229009559,24.640462919898827,25.09072626183191,49.93900719254171,55.217977108678454,40.84382228739417,17.839202244059823,8.64882720385739,14.419807222143255,2.3658469492259404,45.27368361928641,0.18597980146884474,5.399734562294363,29.488031948995296,0.07135680897623929,False
2024-07-13 04:45:00,27.65755616567931,83.00117217322372,414.6013592768784,7.010509138856868,7.2034108857056145,24.371579384527557,25.07716964977866,49.75216311322541,55.32897955769247,41.02611594215205,18.433927425896496,8.55211261073903,14.506944809132522,2.39766620157307,45.89065104734112,0.1929017468487464,5.579751475354463,28.925557069411536,0.07373570970358598,False
