timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-13 05:00:00,28.24068206456948,85.37184258984344,414.6166788354741,7.061648052506224,7.270820191315395,25.086843470760503,25.06361303772541,49.754001460256895,55.21878293488795,40.50580333204357,19.989484615107813,8.553060649825635,14.42043853981078,2.307593258274527,47.27057706301875,0.20917213880917096,6.05060189810846,27.476707661532025,0.07995793846043125,False
2024-07-13 05:15:00,28.584645503163628,82.75678094013381,416.1328774108632,6.9386233746201835,6.778173577585844,24.880250485262053,25.05005642567216,49.935945289303575,55.0272738920551,40.45443656859208,13.226068971217382,8.647236448462104,14.270919984149147,2.2988253780382575,11.827563921508464,-0.1604497970343397,-4.658211198724239,-8.92993909836843,0.052904275884869525,False
2024-07-13 05:30:00,28.176939338379693,84.58890119813029,417.6015919638838,6.768040880751106,6.835183414023699,24.920609067960783,25.162583922649176,50.11219103566606,55.32879340887799,39.9453505676586,6.46265332732695,8.73911959749287,14.506798388133214,2.2131264218334055,33.921697734786434,0.06714253327259279,1.956175621435866,60.98767903347745,0.0258506133093078,False
2024-07-13 05:45:00,28.526325054792473,91.010493098401,424.0145557393215,6.958286230241094,6.908379667298102,24.675716288236497,25.297786030393258,50.88174668871858,55.0234779581593,40.88524738636492,9.018047708782882,9.147944950473352,14.26796684501021,2.3730528035529357,22.9115528751674,-0.04990656294299178,-1.4763400459056655,-54.580874972155705,0.03607219083513153,False
2024-07-13 06:00:00,29.053081093169347,86.96709928424568,413.29843562741246,7.117152675449118,7.2386447058676415,25.309269474148028,25.43298813813734,49.5958122752895,55.49644271118242,40.570097433394075,11.573442090238816,8.47173827715045,14.639067565600586,2.318599107579987,39.00284704056984,0.12149203041852363,3.5031563858290937,39.156976718645495,0.046293768360955265,False
2024-07-13 06:15:00,28.55940856744574,80.93442132142157,418.80269171606665,6.851244549336115,7.4074812003695,25.039374896477977,25.268861257722577,50.256323005928,55.51258160296997,41.22860902562818,53.69329512522716,8.814742681094923,14.651842819036048,2.4333442882110843,81.59322491356922,0.5562366510333856,16.25238267298095,17.656695500905847,0.21477318050090863,False
2024-07-13 06:30:00,27.611675400028943,82.29406678531389,414.2580256679145,7.0627053260832104,7.305049419895749,24.334370223123212,25.30619540237994,49.710963080149746,54.97411880754257,40.725678342846585,23.139520875343315,8.530884048990114,14.22960377618217,2.3453760861571116,50.24538478667271,0.2423440938125383,7.004083978426157,25.22999707585402,0.09255808350137326,False
2024-07-13 06:45:00,28.371207865639715,74.686552317805,422.37099042224486,7.092971145112662,7.172824578799282,25.110375186359363,25.343529547037303,50.684518850669384,55.01931981693192,41.197975594321214,7.773774123760349,9.041978960476207,14.264732385465042,2.427924291146017,35.50840976084761,0.0798534336866199,2.353074357334301,53.0723037882984,0.031095096495041396,False
2024-07-13 07:00:00,28.756198230517505,81.49343815313276,416.9529147292237,7.0356523270353915,7.462635786294266,25.185599834912377,25.683453396963777,50.034349767506846,55.31208675717765,40.9018256034967,40.982071763841866,8.69845835297292,14.49366127601228,2.37594066223264,68.5501320550597,0.4269834592588744,12.420699052035674,19.410406244254965,0.16392828705536747,False
2024-07-13 07:15:00,28.7582293800937,80.6205630657228,425.1291214378792,6.9802460831853885,7.412717168951639,24.98776142155492,25.520809483129096,51.01549457254551,55.33305875091197,40.38000906376668,42.26675155064764,9.220273672625323,14.51015366971592,2.2861606669663876,70.28333955995527,0.4324710857662506,12.827023946097306,19.270760409515766,0.16906700620259058,False
2024-07-13 07:30:00,29.08077184891584,77.58931137384381,422.2836392204407,6.985005224380333,7.406437465124866,25.149303108469883,25.605716106183735,50.67403670645289,55.274814251409296,40.92342954653595,40.85586121675435,9.036370163381584,14.464380996137614,2.3797074967871485,68.7363198730607,0.421432240744533,12.415950902045006,19.47056966484436,0.1634234448670174,False
2024-07-13 07:45:00,29.06340624864439,77.29536967061293,419.1978246934281,6.869580509870815,7.369529375357978,25.242590968105233,25.90870745233764,50.30373896321137,55.42109496262344,41.237650124511376,48.04494093979077,8.83971589235454,14.57952191743868,2.434945477165342,75.89912422674934,0.49994886548716266,14.621521969641906,18.256459242731964,0.19217976375916307,False
2024-07-13 08:00:00,29.615849084832732,76.71816245597782,423.6305972539705,7.0781866487989165,7.630605506354564,25.7711866064978,25.993261148314065,50.83567167047646,55.34413905179248,41.523757592361534,53.570034817507434,9.12311619365422,14.518872276787954,2.4859789869594113,81.69800227490902,0.5524188575556472,16.326902115448355,17.598676832207158,0.21428013927002973,False
2024-07-13 08:15:00,29.559878081559496,79.39404646974918,418.307695313615,6.9957014295402935,7.177867879026563,26.14550302908427,26.88601261343994,50.1969234376338,55.066631038006925,42.79100154921249,17.417224582523257,8.78352432255274,14.30156285201742,2.720601084368728,45.22291284146215,0.18216644948626914,5.316333555580024,29.91704391769861,0.06966889833009303,False
2024-07-13 08:30:00,29.059173259413793,77.05863595910074,425.7025591384101,7.065894377480699,7.767464167227183,25.350452836323,25.73833844969044,51.08430709660921,55.23793378480932,41.26825399483673,68.15994515171207,9.257634468757676,14.435447532898031,2.44037067030837,96.29339782367614,0.7015697897464834,20.836516497503702,16.253382862074968,0.27263978060684824,False
2024-07-13 08:45:00,30.228741682449225,77.85325022666127,420.7569764096783,6.911146327751078,7.663916815006067,26.09890694868977,26.823520839711065,50.490837169161395,55.48362866620145,41.866552315683826,72.1731267397421,8.938717721579778,14.628929490913915,2.5480568167348996,100.2888307689707,0.7527704872549883,22.09743592238161,15.96184367513962,0.2886925069589684,False
2024-07-13 09:00:00,31.48168452282199,76.1781235074982,418.1486384087888,7.070422880136653,7.251302318143363,26.919539001129433,27.29790442863585,50.17783660905466,55.4932895837998,43.01153646958049,17.20784709471992,8.773508616046774,14.636572474744504,2.762882290518236,45.38081047602943,0.18087943800671002,5.276766302471339,30.24661341728283,0.06883138837887968,False
2024-07-13 09:15:00,30.23737963804713,75.78395238435226,421.1899473616105,6.985093933858302,8.079035352642215,26.11001143071639,27.001782701933248,50.54279368339326,55.650177799152736,42.0180810590396,104.66529560673251,8.966340714822142,14.761063411509484,2.5758238250993197,132.96852355816347,1.0939414187839134,32.14548900492774,14.547929175455147,0.41866118242693007,False
2024-07-13 09:30:00,31.777532497621948,76.93489480784031,425.0182442037014,7.0663156894156955,7.416078800343887,27.395728748623988,27.81862069302704,51.00218930444416,55.5839789630755,41.859599337354474,33.71619880311828,9.213061380272606,14.708448847093337,2.5467875236548054,62.18449655413903,0.34976311092819135,10.37121289980612,21.087492513531895,0.13486479521247313,False
2024-07-13 09:45:00,31.771927633399063,76.3506947497588,426.313743492198,6.923079765788435,7.506196716881945,27.152857725342653,27.98438439623464,51.15764921906376,55.718464155057895,43.48372724262255,56.29557653447332,9.297565508730813,14.815468444752968,2.854879624201113,85.26349011215821,0.5831169510935101,17.34334940893682,17.29029887213943,0.22518230613789328,False
2024-07-13 10:00:00,32.35332057929846,75.94573221499017,424.9578046623347,7.12831424846234,8.115926566648413,27.686187028914215,28.50538473814225,50.99493655948016,55.65028668321558,42.92768996628195,94.8993224065362,9.209131520567617,14.761150055313577,2.746755915710468,123.61635989812784,0.9876123181860734,29.280620883629744,14.848002693985945,0.3795972896261448,False
2024-07-13 10:15:00,31.89248900237432,75.35521612107544,416.5593301181726,7.0112426036471325,7.704059975681627,27.24351348952887,28.00264314836317,49.98711961418072,56.17180557498493,43.1160050175208,65.15993907518447,8.673848749296479,15.180047453018464,2.783063103036599,93.796898380536,0.6928173720344946,20.13462793446711,16.383898062483663,0.2606397563007379,False
2024-07-13 10:30:00,32.35941868085803,75.15880978979419,427.8572424803783,7.050482098935854,8.143747248965452,27.72698417405153,28.43502265761067,51.3428690976454,55.77653473490833,43.61314125567224,105.45804399048863,9.398919058105728,14.861839418694062,2.8804451942572795,134.59924766154572,1.0932651500295982,32.63415453785124,14.505831719237358,0.42183217596195455,False
2024-07-13 10:45:00,32.525543904995274,73.3803395258957,423.9603553974273,6.810924356037537,7.910809283447827,27.89749122149246,29.02998929223672,50.87524264769127,55.88917841894777,43.64110569193033,104.98262908141784,9.144437346590012,14.952064217332424,2.8859895106847757,133.96512015602505,1.0998849274102902,32.53272722271154,14.48250324552625,0.41993051632567135,False
2024-07-13 11:00:00,32.11022474625591,71.96806684904693,425.8676034323195,7.024504637261623,7.746023275697908,27.225171211621156,27.711804153318912,51.10411241187835,55.81767191556771,44.08882589108167,69.08428584178489,9.268406160120223,14.894747084816602,2.9757271861590406,98.22316627288076,0.7215186384362848,21.43730227366015,16.11447519710418,0.27633714336713955,False
2024-07-13 11:15:00,33.01806591145543,68.36232255694047,421.8788215912245,7.053061765866893,8.069165495570328,28.065945839561145,28.672139950585205,50.625458590946934,56.04212296356654,43.357521040636065,96.25442130098354,9.010407213741743,15.075152470402166,2.8300938839653003,125.17007486909276,1.0161037297034348,29.90706147016425,14.719706038447566,0.38501768520393415,False
2024-07-13 11:30:00,33.64941752477421,73.2229851771988,425.8865345628768,7.007520363823251,7.918017268616259,28.37475710190673,29.44280373039155,51.106384147545214,55.99483248226143,45.35160570146463,86.96283908567182,9.269642242923265,15.0370216984433,3.2388103364951406,116.50831336353352,0.9104969047930078,27.053306719190125,15.14638274547364,0.34785135634268727,False
2024-07-13 11:45:00,33.032548293628025,71.49508223765501,426.48801164004794,7.071322661058496,8.324733325426774,28.15321460923417,29.111964131064894,51.178561396805755,56.085790605625085,44.42803852062523,119.745550895531,9.30897212159301,15.110419305445344,3.0449413469594697,149.2098836695288,1.2534106643682774,37.294791795903265,14.070896647916868,0.478982203582124,False
2024-07-13 12:00:00,34.72573841650064,67.85130043589649,431.2968581959211,6.834104975002876,8.03472777500815,29.410961359438957,30.30768516256202,51.755622983510534,56.495361428713856,44.94561826692384,115.87080106239335,9.62742467970115,15.443877615153164,3.152605210280408,146.09470856752807,1.2006228000052745,36.12691311009171,14.222501891213808,0.4634832042495734,False
2024-07-13 12:15:00,33.21364670514986,68.56162216846796,426.6982041602828,7.1395225623662,8.303583187574642,28.592084298541536,29.288062675494448,51.20378449923393,56.145963583526665,44.793976483855424,111.03403121733275,9.322742549513578,15.159106224073868,3.120803075092159,140.63668306601238,1.1640606252084416,34.65328321343729,14.273372346761363,0.444136124869331,False
2024-07-13 12:30:00,33.29413956715358,70.26547028084416,428.28074341722674,7.063068781459745,8.48241984377656,28.220024006458846,29.55404764536742,51.39368921006721,56.151005324285535,45.799195079436224,135.76429028054875,9.426856359528893,15.16319031892652,3.335654402371748,165.68999136137592,1.4193510623168146,42.40981213316953,13.740492360309075,0.543057161122195,False
2024-07-13 12:45:00,33.69003782197124,66.87675397550946,433.7956882194717,7.21071480233579,8.477681000837633,28.57759809779464,29.281893169802977,52.0554825863366,56.5242323211425,45.63193258224356,122.6495481617586,9.795732995046375,15.46756662685331,3.2992414419711484,153.21208922562946,1.2669661985018426,38.344072138153706,14.052939287853235,0.4905981926470344,False
2024-07-13 13:00:00,34.37313126217247,65.23241899977799,422.6347556518311,7.097079640025467,8.389778581544192,29.467443539265815,30.71810473464456,50.716170678219726,56.37074251175602,44.737534128081585,121.83434474880433,9.05892933867746,15.341903379864169,3.1090208914006414,151.34419835874658,1.2926989415187249,38.116285872644916,13.964570089703145,0.4873373789952173,False
2024-07-13 13:15:00,34.71887882624947,65.12791722410192,428.9519381410652,6.949428976990168,8.206991486743139,29.177392450926497,30.50137251471922,51.47423257692783,56.38342014441698,44.698910399544395,120.22128647111792,9.471246709805287,15.352256769883574,3.1009754097181643,150.14576536052496,1.2575625097529706,37.634503408070714,14.031343818920254,0.4808851458844717,False
2024-07-13 13:30:00,33.576644580795616,68.86345611910062,432.6713558901911,6.946174874078563,8.002392696252267,28.934784530284176,30.214481518801044,51.92056270682293,56.31475092019912,44.628192902951675,101.79743402348907,9.71976309588258,15.29623263336351,3.086280658211008,131.8997104109462,1.0562178221737035,31.88303159378144,14.549785836732555,0.4071897360939563,False
2024-07-13 13:45:00,34.68213030587185,64.8576865121405,428.87915407808464,7.008883520212871,8.079347375361449,29.0625652841602,30.16153502487253,51.465498489370155,56.22642786607267,46.37849732603577,102.2260022376499,9.46642631763586,15.22437443448256,3.4638376791822947,132.3806406689506,1.070463855148578,32.02985103908775,14.535900047256654,0.4089040089505996,False
2024-07-13 14:00:00,34.32447492963941,70.88799007357356,427.3135987071191,7.0581129227118735,8.19493982062877,29.390585286830504,30.53405911697848,51.27763184485429,56.50780866256349,45.74317099952609,108.13663370855647,9.363137211084789,15.45408779389869,3.3234283055887492,138.2772870191287,1.1368268979168965,33.89136246158134,14.349414810265031,0.4325465348342259,False
2024-07-13 14:15:00,34.42312560442796,62.942506109493806,430.4173732607304,6.958995533655922,8.174270920059005,28.899738787492556,30.314931905791337,51.65008479128765,56.09499901915668,45.40957199923974,116.41861656918428,9.568649008679971,15.117863214203352,3.2512453036740143,146.3563740957416,1.215275386403083,36.49324378970812,14.104949690438033,0.46567446627673714,False
2024-07-13 14:30:00,35.0762095045977,66.05254136150128,427.55735124370045,6.82549463407934,8.346123628386959,29.62173326056138,30.82447243935316,51.30688214924406,56.051567876031896,45.85826953462747,144.69413316321155,9.379169398588504,15.082775709076854,3.348578619348103,174.50465689022505,1.5206289943076188,45.359224260963835,13.530497672357686,0.5787765326528462,False
2024-07-13 14:45:00,34.291431017931124,66.59715494837859,432.0168372879994,7.137633220281546,8.642626480518572,28.998983457787368,30.27986596852935,51.84202047455992,56.11942737039067,45.47879917586103,144.7082087256154,9.675719411222415,15.13762247943305,3.2661376154610946,174.78768823173198,1.5049932602370264,45.361060756615146,13.551894273578107,0.5788328349024616,False
2024-07-13 15:00:00,34.79750107680606,65.01976015896314,432.88590369959104,6.935858405081498,8.177818815523091,29.10912157789009,30.525130753433515,51.946308443950926,56.90158156597392,45.33412687362936,119.67763197972546,9.734229420606017,15.779418341693638,3.235066998719306,150.4263467407444,1.2419604104415933,37.508454488237625,14.104805668628764,0.47871052791890184,False
2024-07-13 15:15:00,34.287610027241584,65.37066873002935,425.6059060010517,6.919481886104026,8.103765319757855,28.867085531118196,29.96625066998376,51.07270872012621,56.18673185341218,45.47592960857662,112.23226610655884,9.251330234089927,15.192151843806924,3.2655194058472996,141.941267590303,1.184283433653829,35.16505278975267,14.196123665725535,0.44892906442623537,False
2024-07-13 15:30:00,35.26146007019889,61.65538456053292,427.96707644379416,6.848303919612995,8.246940621831442,29.71195083736129,30.781618559782117,51.3560491732553,56.45514393357373,45.31148085865338,133.3338672381035,9.406159222273155,15.410918872623691,3.230221325701738,163.38116665870206,1.3986367022184467,41.76026579110634,13.759767861942818,0.533335468952414,False
2024-07-13 15:45:00,35.18204574157026,62.72647921509056,424.27402018941234,7.0348823178119595,8.722331348145156,29.815336922343988,30.954278281345218,50.91288242272948,56.27726810570343,45.24507311584292,159.5586149330664,9.164748755044371,15.265709672177952,3.216039656610268,189.205113016899,1.6874490303331964,49.94880202790171,13.322329174355731,0.6382344597322656,False
2024-07-13 16:00:00,35.7321973193886,66.49473483747059,434.53339531451223,7.014938660021559,8.207818094229038,29.572150427222304,31.122963492297544,52.14400743774147,56.195168020034394,45.96885782424431,115.59175039418903,9.845793504970624,15.198995956153755,3.372862613727271,146.0094024690407,1.1928794342074793,36.16326916378448,14.199907263856366,0.46236700157675614,False
2024-07-13 16:15:00,35.01547425479825,67.87486918137309,424.293167660484,7.143163316886329,8.638348503707544,29.43672412789606,30.638698521766933,50.91518011925808,56.341104261124386,44.77570675674187,141.5717880899461,9.165989625375245,15.317716995608489,3.1169860684216957,171.17248077935153,1.4951851868212147,44.259754207075474,13.601829148991069,0.5662871523597844,False
2024-07-13 16:30:00,36.02178899123639,65.85705938070875,423.0553926603918,7.049809659832744,8.42545270130456,30.297446375197953,31.318983322071453,50.76664711924702,56.37101499813244,44.490102281026495,129.97809564071275,9.0860045944675,15.342125861226696,3.057720076505028,159.463946172912,1.3756430414718155,40.602330746611194,13.812869566285688,0.519912382562851,False
2024-07-13 16:45:00,35.07856299164246,63.05000909296531,431.4062866541791,6.990394966167657,7.595834836084752,29.821746557821985,30.98073482665052,51.76875439850149,56.22499994842621,44.817383871129664,58.38713695774314,9.634754537589988,15.223214556379498,3.125698020657359,88.37080407236998,0.6054398699170944,18.222395159715497,17.05594216338889,0.23354854783097256,False
2024-07-13 17:00:00,35.41394142519892,66.15475300663053,428.90576443829946,7.035200783983272,8.453735971617439,29.61711083400895,30.646896034115244,51.468691732595936,56.03342644101553,44.087086068098365,136.1423130112043,9.468188496855522,15.068135548837974,2.975374917700155,165.65401197459792,1.4185351876341672,42.447290151332,13.72537935961452,0.5445692520448172,False
2024-07-13 17:15:00,34.907790145833076,63.54687058279475,421.8972946636551,7.15998286468856,8.17967045693364,29.092332942881864,30.19966522798518,50.627675359638616,56.53373180194714,43.87282802500424,96.36804492428368,9.01159089861846,15.4753663903193,2.932205482999674,125.7872076962211,1.019687592245079,30.013859758054252,14.739644052241326,0.3854721796971347,False
2024-07-13 17:30:00,34.342023055772735,70.52838662111974,426.0390891580182,7.043018638684636,7.950175510696294,29.1186421185415,30.15031186670861,51.12469069896219,55.81204301508961,45.33649563917202,86.67486409414005,9.279607102190049,14.890241383047291,3.2355741342600814,116.08028671363748,0.9071568720116581,26.96372045619229,15.140876758277853,0.3466994563765602,False
2024-07-13 17:45:00,34.79022016031576,65.67716310002672,429.17143674242,6.727083853449438,7.486763020503524,29.292102193194616,30.471190644685574,51.500572409090395,55.93076556651019,44.705845138567945,73.2075620648649,9.485793719906422,14.985466560595684,3.1024189208533466,102.78124126622036,0.7596791670540863,22.746207697914922,15.891951323667591,0.29283024825945964,False
2024-07-13 18:00:00,34.65184038074512,65.99777470049239,416.0930172734853,6.975912751730788,8.43412572657824,29.39235761855842,30.392517091671493,49.93116207281824,56.03874541397551,43.92793816899386,136.41700177132375,8.644751806872918,15.07242698444139,2.943269096357443,165.0774496589955,1.4582129748474513,42.33108103535609,13.715156245732842,0.5456680070852951,False
2024-07-13 18:15:00,34.25282890532424,66.21597857463097,425.5147712487546,7.005695767449518,8.071750021815504,28.84389924939184,29.502959434533437,51.06177254985055,55.992758146806224,43.60656216168092,102.12660499075908,9.245388560203438,15.03535061539637,2.879141835187313,131.28648600154622,1.0660542543659854,31.647683158794703,14.589838028605413,0.4085064199630363,False
2024-07-13 18:30:00,34.53782800780634,66.90755145458068,424.8006766515507,7.014806640878411,8.095317625174088,28.953259666010233,29.695037958954195,50.97608119818609,55.860386692868225,44.44070324195212,103.48316565807812,9.198920076975776,14.928968118171085,3.047546075563182,132.65859992878816,1.0805109842956773,32.02302538871632,14.569525842300518,0.4139326626323125,False
2024-07-13 18:45:00,34.11485836662487,67.5777906464619,420.8037763107057,6.961283799587696,7.946900298036852,28.664603736199876,29.263255292749346,50.49645315728469,56.01241336694897,43.47476752286558,93.64241978095382,8.941700756870507,15.05118981779194,2.8531152640912665,122.48842561970751,0.985616498449156,28.935804850848083,14.887845529960614,0.3745696791238153,False
2024-07-13 19:00:00,33.43633680019521,66.20381032750251,425.5252452580856,7.148958147590338,8.098259921170875,28.081619160815624,28.704637050760592,51.063029430970275,55.5719660147023,43.73485394518168,91.33987787059571,9.246071300330652,14.698914427880345,2.9046282289588228,120.18949182776556,0.9493017735805376,28.182375465535987,14.998964273795016,0.3653595114823829,False
2024-07-13 19:15:00,34.36901233844415,69.14113624088753,426.26938771516507,6.84803183459039,7.644374552239862,28.72273427969423,29.31158750985524,51.15232652581981,55.65941417424444,43.04943219236321,76.87292906160144,9.294663717440448,14.768414404093058,2.7701915176632,105.70619870079813,0.7963427176494715,23.68275006451605,15.697868694215938,0.30749171624640576,False
2024-07-13 19:30:00,34.24752257328564,69.23551409404755,427.1551472550035,7.096473280807323,7.8601254727959,29.05884959567914,29.75087899445952,51.258617670600415,55.73241939075698,43.54615289814296,73.98407983849467,9.352725284380355,14.826603271152248,2.8671927617912787,103.03060115581854,0.7636521919885775,22.75774465804598,15.922431229884737,0.2959363193539787,False
2024-07-13 19:45:00,34.020568593626436,70.49249824089158,420.3606808306659,7.0505051285117135,7.796161687861592,28.69616643585419,28.74982895646334,50.443281699679915,55.36532602204896,42.29233402871244,71.20189799882411,8.913484350809192,14.535553104913648,2.626591129159762,99.27752658370672,0.7456565593498787,21.86799183036904,15.96667237226621,0.2848075919952964,False
2024-07-13 20:00:00,34.08984627528155,70.76586554163211,414.27359182864774,6.946160038975743,7.399347885002326,29.308407576148955,29.64579813399913,49.71283101943773,55.639523656449015,42.6784842494299,42.71418804285915,8.531845754695048,14.75258708443805,2.699196317100157,70.69781719909241,0.4531878460265828,13.098256095682254,18.9830021090496,0.1708567521714366,False
2024-07-13 20:15:00,33.70832471575775,69.3173291848197,419.0995937379173,6.866524304282691,7.553437944061606,28.69612787345421,29.348271526173185,50.29195124855008,55.49212077791292,42.594828532001145,65.5995697358867,8.833503095727426,14.63564766283191,2.683355017290225,93.75207551173628,0.6869136397789157,20.08479269578808,16.416701659256972,0.26239827894354684,False
2024-07-13 20:30:00,32.58601615277671,71.57853099918566,425.3697200143247,6.782483532355554,7.443903425312317,27.67200901278159,28.145268000013814,51.04436640171896,55.38696015240957,41.95107952869336,64.2090014069172,9.235936964008047,14.552599167868818,2.5635213296369708,92.56105886843103,0.6614198929567623,19.6287117620995,16.58474830064203,0.2568360056276688,False
2024-07-13 20:45:00,32.41504064111598,70.40401370988187,424.2409211140867,6.947433867041722,7.272511610661192,27.494054064873396,28.243286593657444,50.9089105336904,55.461283842166246,41.58110044147462,31.522053196440663,9.162604001673188,14.611262158945513,2.4962923649642206,59.79221172202359,0.3250777436194694,9.621610398086627,21.85592639130093,0.12608821278576265,False
2024-07-13 21:00:00,32.94374956555378,71.8859274771739,418.6122539115142,7.0701055343432,7.531810725494932,28.220070237105475,28.957621835195063,50.2334704693817,55.690710456550505,40.8359349935556,44.242820731644834,8.802723438575661,14.793340451556409,2.36447661761977,72.20336123939667,0.46170519115173203,13.48418394458129,18.832375954127002,0.17697128292657932,False
2024-07-13 21:15:00,32.14833242272712,75.5655918126075,421.79427061768706,6.974488370375423,7.486798087383541,27.749789395250904,28.002518540455043,50.61531247412245,55.55532305054891,40.69322516241565,49.53775556122373,9.004990828829978,14.685712074244304,2.339773654574874,77.56823211887288,0.5123097170081179,15.075830401641808,18.095684621947346,0.19815102224489492,False
2024-07-13 21:30:00,31.87886857386204,73.89051793738759,420.0609269025079,7.094554788179458,7.174679963936973,27.455011908203385,28.135547192413796,50.40731122830095,55.07899718399186,42.007296781445184,7.726870580688693,8.894429663311625,14.311199991398414,2.5738410165422523,35.50634125194098,0.08012517575751499,2.3481684854790172,53.18008607785325,0.03090748232275477,False
2024-07-13 21:45:00,31.474015883907867,74.45306996161844,417.9154418392578,7.053597160737858,7.0046324706580725,27.080452835604902,27.47698235820832,50.14985302071094,54.925782174297396,41.471269750087465,7.925822325559918,8.759530688735548,14.192433432953484,2.4778049624407066,22.77256777744678,-0.0489646900797851,-1.4276422828909499,-56.10027233929864,0.03170328930223967,False
2024-07-13 22:00:00,31.069163193953695,75.01562198584928,415.7699567760078,7.012639533296257,6.834584977379172,26.70589376300642,26.818417524002847,49.89239481312094,54.77256716460294,40.93524271872975,8.124774070431142,8.62463171415947,14.073666874508554,2.3817689083391613,10.03879430295258,-0.1780545559170852,-5.164807846381847,-6.835963817747409,0.032499096281724565,False
2024-07-13 22:15:00,30.782629379016367,76.8092578895046,412.82458537433973,7.098593722532653,7.186073561042711,26.370354265971446,26.51734311110783,49.53895024492077,55.547403454194885,41.1367570799694,8.323725815302367,8.442632907256817,14.679432477985154,2.417116976366396,35.86290817691073,0.08747983851005792,2.5195414044259965,50.06063716064631,0.03329490326120947,False
2024-07-13 22:30:00,31.91859875011614,74.62510051455202,422.1562192124021,6.895118004488584,7.143479265609804,27.213319551327466,27.462629058327224,50.65874630548825,55.1421702568526,40.61310018934051,24.1661818593418,9.02819271918008,14.360499353957334,2.325979805182443,51.88085373766165,0.2483612611212198,7.314843210997871,24.944480330216766,0.0966647274373672,False
2024-07-13 22:45:00,30.677203127129836,74.3815504596702,414.5657173574077,7.0627094339611896,7.272565953380472,26.67465208216576,26.79328534029343,49.747886082888925,55.23098300176903,41.29889451478753,20.052422290040596,8.549907209099079,14.429998829532115,2.445810427298624,47.47813875597041,0.20985651941928207,6.069652455075964,27.510737268837268,0.08020968916016238,False
2024-07-13 23:00:00,30.88421947734609,77.9670853341713,408.5579992315201,7.077546323874646,7.097887503841552,26.733843453437306,26.698938987752776,49.02695990778242,55.040870687031266,40.884248790178425,1.915494245083748,8.183562436134476,14.281501285499235,2.3728789268795896,28.75343689359705,0.020341179966905543,0.5797994964992708,174.41518691437503,0.007661976980334992,False
2024-07-13 23:15:00,30.569768689312,77.0792135529162,409.36945413728085,6.942459451617481,6.924648550094839,26.043452477930774,26.06238473087511,49.12433449647371,55.11784121760307,40.646323145356504,9.499940852789871,8.232420540489331,14.341499937016655,2.331692677833251,25.225059713967006,-0.01781090152264131,-0.5086854432732204,-174.40352616178828,0.03799976341115949,False
2024-07-13 23:30:00,30.098046677509952,75.15234619726482,412.75631636795146,6.894823027239779,6.874666755029557,25.9685385643778,26.237581800219058,49.530757964154176,55.25584183270218,40.6584368612158,17.084387460495993,8.438445112700016,14.449491930607422,2.3337780237494825,25.3041286972047,-0.020156272210222426,-0.5804327601545978,-153.32459974238063,0.06833754984198397,False
2024-07-13 23:45:00,29.54518946612828,78.45687215252255,417.05600309727754,6.99076723128687,7.2473947682204685,25.36308741305904,25.402783699408012,50.0467203716733,54.95918630986095,40.750258293614706,24.668834068202116,8.704911826979172,14.218011458625975,2.3496252993481845,51.94138265315545,0.25662753693359885,7.4669906258802135,24.46472105616358,0.09867533627280846,False
2024-07-14 00:00:00,29.941562445247367,81.85440746117798,411.5091499498613,6.948549630204013,7.020619541833396,26.11489075654128,26.378044733509583,49.38109799398335,55.14560359548823,40.86666161764944,6.826990990602828,8.362184294777668,14.363181921235103,2.369818020814029,33.92217522742963,0.07206991162938259,2.069099898459787,57.65999522965454,0.02730796396241131,False
2024-07-14 00:15:00,30.31608866600376,78.54715250597175,412.8458616142432,6.827823447995152,6.941732357093936,26.537983362846848,26.53959957265855,49.541503393709185,55.0829014660416,40.670872664376496,10.8390162714312,8.44393832908018,14.314243561083291,2.335920109186548,37.93311827078122,0.11390890909878415,3.2809045955012572,40.66280291760664,0.0433560650857248,False
2024-07-14 00:30:00,29.2497765036992,81.77730040819122,422.7189923318497,7.085979538128434,7.475131746258293,25.40960357388743,25.662278445143397,50.72627907982197,55.08695002024516,41.06454209096029,37.91597698783219,9.064347110594948,14.317400053330369,2.404409667097212,65.70213381885472,0.3891522081298584,11.476758243072739,20.134117992803965,0.15166390795132875,False
2024-07-14 00:45:00,29.864059775377157,84.82439702587794,421.68107398230256,6.987535885911557,7.106425334810376,26.03650956098455,26.61263884153231,50.60172887787631,55.330389370148765,42.015635361822255,11.555225217024534,8.997742784931694,14.508053771892682,2.5753740673999177,39.63639584124883,0.1188894488988188,3.497642334328002,39.8557630680254,0.04622090086809814,False
2024-07-14 01:00:00,30.274881222604503,84.5076640044547,422.5560850884047,7.059360206163203,7.347080850199503,26.258198498247964,26.061525571197663,50.70673021060856,54.89857025466598,40.02922815702027,28.022467570547615,9.053871507429704,14.171018974188364,2.227097142114098,55.474455194279784,0.28772064403630004,8.482099400596482,23.001812370244306,0.11208987028219046,False
2024-07-14 01:15:00,28.923279691973207,79.17239210485484,419.09048222615866,7.0158236103634755,7.055573251353808,25.065596715372617,25.591501431461335,50.29085786713904,55.23239567852205,40.35942116508175,3.839653194125556,8.832926969059379,14.431106112664883,2.2826656268254193,31.38635190267524,0.0397496409903324,1.1622217056509667,94.97826370389558,0.015358612776502223,False
2024-07-14 01:30:00,28.74129391638262,79.64865506497887,412.1317814230853,6.958563089402873,7.388133903880919,24.843179527963308,25.121477291725007,49.455813770770234,55.14993377198872,40.74776147870421,40.80579700981723,8.400198814167558,14.36656569034573,2.3491934331258015,67.92175494745632,0.4295708144780459,12.351475668103278,19.34026496664645,0.16322318803926894,False
2024-07-14 01:45:00,28.933872340469055,80.79816398181784,422.8342986191385,6.875851330028912,6.7454425925385975,24.967671004191427,25.07999183017416,50.740115834296624,54.92371728188149,41.10170959895476,28.4922131009562,9.071766658942606,14.190501572265704,2.4109442699766865,14.963729341722184,-0.13040873749031423,-3.8470237932249165,-13.680039148060464,0.1139688524038248,False
2024-07-14 02:00:00,28.74768679153568,82.12145957892143,414.5958631967269,7.024376765082157,7.1936801985077095,24.910542385435335,25.19654105254588,49.751503583607224,55.078193643258736,40.34874917348444,16.17862919209517,8.55177250712694,14.310573647512994,2.280855332222505,43.32183067895761,0.16930343342555254,4.897096967897802,31.112898008082404,0.06471451676838068,False
2024-07-14 02:15:00,27.54335296435458,86.47965661059547,414.23451312423,7.067159836900418,7.0331993349917346,24.26255653253545,25.313090274917595,49.70814157490761,55.18546641907782,41.025245924489475,17.67426735036092,8.529431538330543,14.394352364435695,2.397513666950194,24.078861873420916,-0.03396050190868305,-0.9814503953580069,-86.2859270416111,0.07069706940144369,False
2024-07-14 02:30:00,28.405952550382295,87.92105015549967,416.421791793886,6.887999021209701,7.08772544803032,25.07893699382327,25.429639497289315,49.97061501526632,55.057501332261175,40.06911397893709,19.16990550862667,8.665259868800229,14.294450700153105,2.2337611332669387,46.363377210846934,0.19972642682061892,5.802524121577059,28.101563084279064,0.07667962203450668,False
2024-07-14 02:45:00,28.175217995551986,87.4191509528983,419.6485950197247,7.184570133280554,7.01703353206083,24.504085164156976,25.24545108942901,50.35783140236697,55.093324833498,40.796754038014456,11.45183084000561,8.868263043926968,14.322371175206726,2.357677194969664,11.343407305830455,-0.1675366012197239,-4.905050102296137,-8.133405910763337,0.04580732336002244,False
2024-07-14 03:00:00,28.451027186014315,84.46796725755152,427.7397060845462,7.125917904618812,7.163789656517865,24.959192675885877,25.061262681568707,51.328764730145544,54.996704129998456,40.52676547198107,3.733756171384551,9.39117527223495,14.2471490638103,2.3111777172524297,31.68325822468223,0.03787175189905323,1.1301678163617699,98.59599394267156,0.014935024685538204,False
2024-07-14 03:15:00,27.67886246546191,86.77378912091942,416.4586350637934,6.919263437102043,6.759036921259172,24.499152303255517,25.09103100547732,49.97503620765521,55.526123272895965,41.192900721521816,8.849449873329121,8.667560070867783,14.662567891665963,2.4270271677524957,12.377122685181186,-0.1602265158428713,-4.655370325805706,-9.350564495907943,0.035397799493316486,False
2024-07-14 03:30:00,28.083633048468407,83.36850540805816,410.3738733071563,6.978417045355839,7.126060674020333,24.347015604576892,25.120799329385928,49.24486479685876,55.2718087592568,40.12345159478549,13.965143575273691,8.2931659550396,14.46202168183991,2.242861054581939,40.963192266735135,0.14764362866449332,4.227098689680373,34.08189819504805,0.05586057430109476,False
2024-07-14 03:45:00,27.66944059800734,84.39361341504818,415.9310513788744,6.959792763588475,7.244156685994343,24.49737782613568,25.150567653294537,49.911726165464934,54.893874144183194,40.49077057206561,27.26131689771296,8.63466072177868,14.167382651169486,2.3050249875472204,54.36838525820834,0.28436392240586805,8.25170728221642,23.172611971489918,0.10904526759085184,False
2024-07-14 04:00:00,28.49905450808503,82.33586808904595,416.18173529633253,6.977398577698886,7.373990370401328,25.022995176570134,25.18033597720315,49.941808235559904,55.118256131792286,39.63210046445152,38.04326043728724,8.650282604990478,14.34182381780449,2.161467862580932,65.19683472266314,0.39659179270244227,11.51528557360173,19.912425641033156,0.15217304174914895,False
2024-07-14 04:15:00,27.56715408749243,85.14607142457288,422.0348276770319,6.975784573992414,7.178549245068091,24.637765578919428,25.263296592466144,50.644179321243826,55.06982085983164,41.90063832165226,19.723844527923365,9.020406755012186,14.304048318029162,2.5542854507932313,47.60258505175794,0.20276467107567697,5.970195502111774,28.04234661458131,0.07889537811169346,False
2024-07-14 04:30:00,28.94630190777884,84.28178636299283,422.1874811085357,7.266331547056228,7.178743168972227,25.337295432171945,25.34625720772914,50.66249773302428,55.273204598913345,39.87124933478759,13.48026631360063,9.030198559515773,14.463117385434424,2.20083277363785,19.17094582433757,-0.08758837808400077,-2.579881803002523,-26.13461453378424,0.053921065254402524,False
2024-07-14 04:45:00,28.566885009851926,80.54158454028563,419.6275365689322,6.972478164096632,7.047299401132761,25.402799744154308,25.55912591851557,50.35530438827187,55.35680290389969,40.1557031047597,7.236688099277895,8.866928051898828,14.528841187477276,2.24827388515444,34.88073122380844,0.07482123703612942,2.1904676179803273,56.00426626130386,0.028946752397111582,False
2024-07-14 05:00:00,28.711033146879416,81.43502330156838,423.2191130162889,6.997938899417334,7.315531379823752,25.020333557811817,25.370964834169264,50.786293561954665,55.21227091007716,41.0540965210758,30.980361070502116,9.096557394544384,14.4153372767346,2.402575307827327,58.89483104960843,0.3175924804064181,9.377421934910391,22.088493216920835,0.12392144428200846,False
2024-07-14 05:15:00,28.409896449376117,83.10315981588391,414.10112544667055,6.959176712699724,7.406784843663474,24.7508876627468,25.328097941340918,49.69213505360047,55.26325415304524,40.459997221836474,42.7223731684673,8.521194503200906,14.455307711941538,2.2997734615396936,69.99864884514943,0.44760813096374985,12.931602648197261,19.03748937280486,0.1708894926738692,False
2024-07-14 05:30:00,28.297268271912937,83.05948863763486,412.6905221559766,6.798469842486822,7.152226066210959,24.802721046885523,25.285231048512568,49.522862658717195,55.22667445980111,40.815120353253846,33.649574390606645,8.434410439002678,14.42662206151491,2.360862841030848,60.87146973215509,0.35375622372413673,10.185364085098417,21.018881333972544,0.13459829756242658,False
2024-07-14 05:45:00,28.628085794194096,83.05206624877574,413.584392833185,7.150862222739377,7.393677983793252,25.155099432163723,25.24236415568422,49.6301271399822,55.040205413845385,40.28630758285529,23.146855802492983,8.489334988816085,14.280983434769272,2.270282517734714,50.18745674381306,0.24281576105387437,7.006304181947586,25.192923513481414,0.09258742320997193,False
2024-07-14 06:00:00,28.104991061187665,80.6194104828297,419.194585510701,6.901119287001241,7.1016533402276245,24.52849292074214,25.19077203066111,50.30335026128411,55.14466462294851,40.236996540216616,19.3755833856287,8.839510977881531,14.362448241509613,2.261956138462456,46.8394987434823,0.2005340532263835,5.8647806017689925,28.088777443974358,0.0775023335425148,False
2024-07-14 06:15:00,28.74662723295207,83.55373545639236,420.1042733822401,6.984360592676687,6.882153726373603,25.182737848915007,25.139179905637995,50.412512805868815,55.15998091740381,41.08041082691439,11.392948173211924,8.897183420990089,14.374418969355345,2.407198181454554,17.78215166699038,-0.10220686630308418,-2.9956091315679543,-20.87716543315206,0.045571792692847696,False
2024-07-14 06:30:00,28.815130908441567,83.0490432383988,415.6497732576715,7.117622946885025,7.153220135224124,25.40023027618183,25.857888302208373,49.87797279092058,55.06051447044938,41.62869251525901,3.410312960795145,8.617154702139201,14.296797710720863,2.5048736501438613,30.82913902379907,0.035597188339098196,1.0322650368952322,105.037057413876,0.01364125184318058,False
2024-07-14 06:45:00,28.920466938670717,79.93333992486205,417.9348328250088,7.0679345255313075,7.480576637748236,24.909356835144703,25.247407066533047,50.15217993900106,55.67198400812945,39.6073285702408,39.74901369578513,8.760057422005401,14.778422330599536,2.157417343507762,67.44491079189783,0.41264211221692815,12.031785766839107,19.714758544726056,0.15899605478314052,False
2024-07-14 07:00:00,29.436036536409155,80.83257177526846,416.4487550264911,7.123351709767223,7.338039761305714,25.74906456792933,25.7958088555734,49.97385060317893,55.008541891390045,40.533236725539865,20.580943788695137,8.666943199625305,14.256350923725032,2.3122850302960787,47.81652294234156,0.21468805153849058,6.237598491342867,26.960810546177118,0.08232377515478055,False
2024-07-14 07:15:00,28.55546305502265,79.96865721359684,420.4924732009003,6.90021965794777,7.43831298855228,24.714627922182633,25.062422010881523,50.45909678410804,55.157298807031005,41.3822539940631,52.01597874669746,8.921870702996575,14.372322237106909,2.460650530366627,79.77082221716758,0.5380933306045099,15.78569869898962,17.772667975459047,0.20806391498678986,False
2024-07-14 07:30:00,29.70474090540483,82.10236914603895,413.61741887848933,6.922963147967342,6.9822221645762985,25.76846671293314,26.140873931548505,49.63409026541872,55.189737752260605,41.16254105897848,5.626983180206193,8.491368853408991,14.397694974607028,2.4216648772565144,32.93771188547873,0.05925901660895683,1.7100201736396803,67.74302109820479,0.022507932720824773,False
2024-07-14 07:45:00,30.11820639594387,81.8277259238745,422.7426285648175,6.822532083575216,7.172618212662405,26.123168766854988,26.304334571178455,50.7291154277781,55.49468404680898,41.546636737891646,33.92766752045354,9.0658676881206,14.637675887711971,2.490090494882235,62.12130159116835,0.35008612908718906,10.325210653306662,21.159918672087368,0.13571067008181414,False
2024-07-14 08:00:00,29.262021433136912,81.20617913557813,414.067095517068,7.105709864077535,7.109833125585623,25.36369000740753,25.87361132051183,49.68805146204816,55.580669200190826,41.24568258479682,0.390820839233414,8.51909391615339,14.705821547988489,2.4363686241739133,28.052104927549205,0.00412326150808795,0.11911311255589191,828.2820498364216,0.001563283356933656,False
2024-07-14 08:15:00,30.364985898634945,83.30999481698217,428.5453941615127,7.115319237886926,7.565212057140899,26.775054615950516,27.06458939796108,51.42544729938152,55.396530919529695,42.06559114658334,44.06772161131989,9.44434278557159,14.560144460436865,2.584571205101299,72.65678006242965,0.4498928192539733,13.450978140070525,18.997421066229258,0.17627088644527955,False
2024-07-14 08:30:00,30.47724491954174,77.46421118250954,413.46586469189793,6.921652282615061,7.415162581442374,26.57381643869589,27.51167030555584,49.61590376302775,55.35815447223285,40.69753352869,46.56804139506358,8.482038267007622,14.529905403621392,2.340516898874899,73.92050196456749,0.4935102988273128,14.235864782826996,18.262213738009155,0.18627216558025433,False
2024-07-14 08:45:00,31.28205200438449,77.48437747590837,426.5839594389041,6.922559795233213,7.600108249019353,26.926117657907696,27.297064759616383,51.19007513266849,55.46568946242429,41.88054465572321,65.86072246002568,9.315256305307592,14.614744414403598,2.550612450711755,94.34133563044864,0.67754845378614,20.164750511782774,16.45438049027235,0.2634428898401027,False
2024-07-14 09:00:00,29.17338864356913,76.2123852930804,424.57175477346414,6.968803624649876,7.697427318427192,25.38081384923924,26.031905284687117,50.948610572815696,55.89426103956296,42.59968179753869,70.38190862524871,9.184056403998024,14.956143857612506,2.6842723482515285,99.20638123511075,0.7286236937773163,21.582530440503888,16.16626205002765,0.28152763450099483,False
2024-07-14 09:15:00,30.01695434975008,80.21153415559847,428.6227955685498,6.94583706054234,7.65612017150525,25.568730798638637,26.24655651849379,51.43473546822598,55.9075465440276,42.72096055559068,69.15719880290389,9.449461058697748,14.966811168263757,2.7072635695659097,98.28073459943133,0.7102831109629095,21.240010462334666,16.273689892910078,0.27662879521161554,False
2024-07-14 09:30:00,30.63828953694212,77.72877175376773,424.0091734391613,6.929878597679691,7.423889287628218,26.920137875424945,27.48669347546824,50.88110081269936,55.74033029372111,43.32397185224334,47.50820583583609,9.147596591956573,14.832917825809064,2.8235293548239233,76.31224960842565,0.49401068994852704,14.613679320389387,18.365681632165558,0.19003282334334434,False
2024-07-14 09:45:00,32.09658006039125,78.57721308049291,420.302746914658,6.922844017666717,7.377880538184065,27.659368521360314,28.516091720015705,50.436329629758966,55.70303831113201,43.613066152163626,43.31095433616103,8.909799501739244,14.803166714571642,2.880430313570288,71.90435086604221,0.4550365205173472,13.343091243173724,18.952699744539842,0.17324381734464414,False
2024-07-14 10:00:00,30.95894004995088,77.42480008458726,427.4649504858884,7.0253280378958465,7.972430046112075,26.265153623379057,26.99568007858237,51.295794058306605,55.86649976164331,42.44803018114311,91.54361788407265,9.373089827661316,14.933869899298864,2.655706866792365,120.5062844778252,0.9471020082162287,28.245238233595472,15.005028422964768,0.36617447153629057,False
2024-07-14 10:15:00,32.202582210824104,70.47809772202507,424.271222604017,7.223630619670076,8.15239543365065,27.424864519826077,27.956546427937923,50.91254671248204,55.92733350092614,43.1827907593606,88.96810982938922,9.164567464201737,14.982708081556463,2.7960158561535686,117.911401231301,0.9287648139805738,27.491428243673333,15.084498137193735,0.35587243931755685,False
2024-07-14 10:30:00,31.770892982327844,70.71045692708434,420.42522079652144,6.905855895349967,7.593590342430244,27.219155308387453,28.10698595803414,50.451026495582575,56.04234144157136,44.86393452058374,65.18757994374224,8.91759056957268,15.075328780750516,3.1354478839735465,94.31594717803898,0.6877344470802766,20.172397261838867,16.443716724371374,0.26075031977496893,False
2024-07-14 10:45:00,32.743650400616886,71.41412237849738,425.0459600208327,7.12180763684255,7.993829890909349,27.657140032694063,28.56185224668097,51.00551520249993,55.83275119683978,43.08207560711558,83.44655411525439,9.214863873551796,14.906821903883388,2.776498018814105,112.34473791150369,0.872022254066799,25.858982637988863,15.279659249018621,0.3337862164610175,False
2024-07-14 11:00:00,32.14188096467427,69.98486296661106,427.53468313077434,6.830854135264798,7.849552570326829,27.547691288077367,28.511952086021516,51.30416197569292,56.26976111754183,44.31578627944871,97.920608890884,9.377677691345015,15.25960147505518,3.0219194920194288,127.57980754930362,1.0186984350620314,30.385400471854943,14.766900425305108,0.391682435563536,False
2024-07-14 11:15:00,32.52493732755722,74.00530268858216,425.5629533203135,7.002051635910637,7.87385061252678,28.182985482754813,28.916588233452487,51.06755439843762,56.46102689665224,45.180729806868285,83.30577069645436,9.248529549277936,15.415737103961984,3.2023385076551145,113.1723758573494,0.8717989766161436,25.883806388983086,15.377461873602561,0.3332230827858174,False
2024-07-14 11:30:00,32.2492215825422,69.15192518458716,425.7309603502165,6.848186253630941,7.794046855383866,27.175274404434504,27.899996482935663,51.08771524202598,56.05301366032424,44.218131174058165,90.3074745641156,9.259487492003489,15.083942866580625,3.0019860054678986,119.6528909281676,0.9458606017529245,28.093790797373035,14.979082759942633,0.3612298982564624,False
2024-07-14 11:45:00,34.5960007758247,71.40604603125988,424.7461109357016,7.01934428247125,7.974778114803862,29.21710817222696,30.708183587019825,50.96953331228419,55.92924349387565,44.66848530116632,90.90529904337012,9.19537572395764,14.984243172306778,3.0946475187450253,120.17956545837956,0.9554338323326119,28.312485730050987,14.92880334659191,0.3636211961734805,False
2024-07-14 12:00:00,33.38457043295982,69.70548774234777,423.6605359576307,6.906957557597961,7.991361606489582,28.386426129000355,29.552226546322625,50.83926431491568,56.29626603120266,44.25146030577748,102.80169378243788,9.125050569338653,15.281174960681088,3.008779306181798,132.2166986186394,1.0844040488916207,32.0521462249022,14.507800063649986,0.4112067751297515,False
2024-07-14 12:15:00,32.83457376879278,69.50074438259772,423.27046627620393,7.072872286016475,8.095051684474535,28.011153389016645,29.28503488362841,50.79245595314447,56.44288550171462,44.60697635280857,96.7174379701482,9.099869115682338,15.400882266456131,3.0818810332700184,126.30007038555672,1.0221793984580607,30.185130927088345,14.715766799851021,0.3868697518805928,False
2024-07-14 12:30:00,33.575877166936664,67.73738784970223,418.9142075092556,7.073904862100069,8.118987329429585,28.23712425951364,29.404533482619016,50.26970490111067,56.45215045309011,44.62254875582057,97.7783783657294,8.821785936591313,15.40846755451936,3.085109836492215,127.0937416933323,1.0450824673295154,30.543839242318565,14.63433218035491,0.39111351346291756,False
