timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-17 04:45:00,27.566828906087608,81.11512601613313,417.1827048582678,7.149958688669105,7.446522465748678,24.103949659801863,25.735084220282708,50.06192458299214,55.70950515709037,41.70628703823123,28.230053668213664,8.712847903333142,14.808323035443491,2.518906782943998,56.2701313899343,0.29656377707957304,8.631621209593003,22.92756450879178,0.11292021467285465,False
2024-07-17 05:00:00,28.77084516558344,85.49493837332892,418.28805347369206,7.136232604857488,7.451924990907365,25.041788438330975,25.75005535277279,50.19456641684305,55.308091804799496,41.96491307372106,30.13053704481316,8.782287076766057,14.490521059753716,2.566058161825641,57.969403343158575,0.3156923860498768,9.212713006822087,22.130114267850864,0.12052214817925264,False
2024-07-17 05:15:00,28.189750322743755,82.31508736969963,418.7284538840641,7.018950086712308,7.31555504323645,24.452223887972163,25.194040970921986,50.24741446608769,55.271142818005465,42.10343484902802,28.338586327115017,8.810055953372983,14.461498952025464,2.591552999043365,56.20169423155683,0.296604956524142,8.664806155378683,22.811976986892777,0.11335434530846007,False
2024-07-17 05:30:00,28.956503659105955,82.40863987634393,425.7099072343563,7.027096426329949,7.865069852988042,25.41906126967635,26.07352695251839,51.08518886812276,55.79249034861226,40.77721224122494,81.39754527511768,9.258113867993565,14.874597343351232,2.3542908091658146,109.88454729562828,0.8379734266580927,24.888113443319984,15.528053330311877,0.3255901811004707,False
2024-07-17 05:45:00,27.87660916880181,84.51860248503584,421.22986886903664,7.14924825124994,7.775203265408245,24.515573648482604,26.044854902672274,50.5475842642844,55.46067160681854,42.23732864222161,60.16301404991896,8.968890517600105,14.610778284512786,2.616356023527149,88.35903887555901,0.625955014158305,18.395443175903225,16.893245612718577,0.24065205619967583,False
2024-07-17 06:00:00,28.82202358062681,82.21531239533013,410.97859908229066,7.081822263771666,7.345994498472603,25.11585176657725,26.01618285282616,49.31743188987488,55.279268597045665,42.20863152761812,24.772719280536467,8.329882364573061,14.467878133782662,2.6110267896419193,52.18150656853411,0.2641722347009372,7.574506647216822,24.228952082175272,0.09909087712214587,False
2024-07-17 06:15:00,29.08092899044852,85.77842487981567,417.1785631072688,7.128556606557475,7.4211525447584386,25.088091586476697,25.4946064461354,50.06142757287225,55.82417346376754,41.500673382280326,27.852076593285023,8.712588404884428,14.899952436070642,2.481835217164963,55.94645265140505,0.2925959382009635,8.51605093916282,23.10503722683634,0.11140830637314009,False
2024-07-17 06:30:00,29.144486854689724,84.50176089588386,418.8494535406525,7.154498766898151,7.535327387306981,25.51671716679857,26.21216301285729,50.2619344248783,55.28232833889208,41.05693497459458,36.396098905458565,8.817695666962157,14.47028068487912,2.4030736797629944,64.08714893706284,0.38082862040883025,11.128471201333001,20.253860457009726,0.14558439562183426,False
2024-07-17 06:45:00,28.83170857846665,81.41492083862704,416.08703671153137,7.0103511043964915,7.654746526683756,25.36110045833871,26.055073951362317,49.93044440538376,55.49623589760148,42.06995998440565,61.17601773328808,8.644379055623679,14.638903903937546,2.5853765720213016,89.04467726487061,0.644395422287265,18.706158318695216,16.74155241311964,0.2447040709331523,False
2024-07-17 07:00:00,29.02775609716612,83.63640073188614,419.0943462058876,7.064720715732634,7.502271423435012,25.41641097642522,26.01574910279284,50.29132154470652,56.031559441672954,41.91246694876141,41.66154747961579,8.833171287889437,15.066629415966233,2.5564492999507475,70.11779748342221,0.4375507077023775,12.79346443787042,19.27580249640693,0.16664618991846317,False
2024-07-17 07:15:00,28.373743802110717,79.14397844639612,417.3320498220451,7.091232344567099,7.880861835615458,24.802101121257586,25.370851642464192,50.079845978645416,55.92904549271195,41.8598597558944,74.53419590098974,8.722208448328818,14.984084030850726,2.5468350564662776,102.78732343663556,0.789629491048359,22.990746458317354,15.723848600655872,0.29813678360395895,False
2024-07-17 07:30:00,28.940962899669753,78.69000756226144,422.9414020096145,7.108264220350844,8.08410831099597,25.31714152733169,26.226767617628937,50.75296824115374,55.77157786066797,44.0472038054309,92.91369645885118,9.07866200612761,14.857877444939009,2.9673074281049567,121.81754333802276,0.9758440906451264,28.79443827965457,14.87899488640296,0.37165478583540473,False
2024-07-17 07:45:00,29.7871022330335,81.51330424447855,420.42715908235033,7.052144921296203,8.206424304762788,26.1034115963144,27.31350143876439,50.45125908988204,56.09796141153338,44.51516050423133,108.72065010427649,8.917713908408663,15.120258476276955,3.0628895990540075,137.8215120880161,1.1542793834665845,33.85709371134457,14.316593802944672,0.43488260041710597,False
2024-07-17 08:00:00,29.82460872534839,82.17790365569391,436.9032017400349,6.965796712809886,8.260558070757789,25.8367855739366,26.83390681706524,52.42838420880419,55.832099319127856,45.16946158522002,126.09819844428128,10.007761065877702,14.906299774239548,3.199943084117207,156.21220236851573,1.2947613579479027,39.46598353838875,13.92080638749741,0.5043927937771251,False
2024-07-17 08:15:00,29.831567505005793,81.86894734899933,428.62792482629186,7.06170613995503,8.50542309327855,26.006542269883145,27.35923704201552,51.435350979155025,56.342583618445666,45.674051264512904,137.23427253875454,9.449800303146343,15.318923626473232,3.3083855650444716,167.31138203341857,1.44371695332352,43.172827394699205,13.629733471748054,0.5489370901550181,False
2024-07-17 08:30:00,29.9464402152673,79.82852640496266,424.04585529744577,6.983140129216903,8.632099727263991,25.89802265980964,27.30603657774152,50.88550263569349,56.28414542379902,46.34781995811124,154.25606182806968,9.149970926472264,15.271306957296597,3.4569686887748112,184.13430840061335,1.6489595980470888,48.783259104612256,13.275053256614607,0.6170242473122787,False
2024-07-17 08:45:00,29.909668132223455,80.35568488400978,434.28968015429945,7.060499526094302,8.83559864142727,26.48037256256671,27.937132389398833,52.114761618515935,56.998963950834465,47.10420048160239,169.16288506662036,9.829236271984392,15.860572608926706,3.6289954397344593,200.48168938726593,1.7750991153329672,53.78362753983336,13.109827912831015,0.6766515402664814,False
2024-07-17 09:00:00,30.56663059644887,79.95449077213205,437.16097877942053,6.905603887687653,8.976865987264663,26.233326886014584,27.911494932651134,52.45931745353046,57.224111183573605,48.131264464557326,197.62350464995703,10.02548554166719,16.0492648805339,3.871589701824465,229.5698447739826,2.0712620995770097,63.17197018094226,12.780939738898196,0.7904940185998282,False
2024-07-17 09:15:00,31.03082234256481,72.53348857357095,441.94018850297465,7.0067721216261525,9.21379004463448,26.68137614097966,28.765144954049436,53.03282262035696,57.15207945624881,48.36854890677253,211.72785731155705,10.357900524422876,15.988734363513002,3.9291326172814,244.00362481677433,2.207017923008328,68.0483078707132,12.611051991344706,0.8469114292462282,False
2024-07-17 09:30:00,30.00773304340362,75.7050055841167,441.02482685172026,7.021990671815528,9.622142368882772,25.747706440822547,28.128489120585325,52.92297922220643,57.29355719760486,49.52424295855032,247.58032845733717,10.293672824198934,16.107767001530643,4.217557854805076,280.1993261378718,2.6001516970672434,80.00363096697976,12.317703810638653,0.9903213138293487,False
2024-07-17 09:45:00,31.939788453479007,75.4570792862513,437.8444881619037,6.999138239191061,9.533736088166656,27.231409213584975,29.57627358741053,52.54133857942844,57.329563569715454,50.67691674127887,238.30905457200163,10.072584208166669,16.138155068680238,4.518955492189322,271.0387493410378,2.5345978489755945,77.42423492216314,12.311949642004905,0.9532362182880065,False
2024-07-17 10:00:00,31.25882242413683,74.38272775902794,446.5102267057707,7.069858053546331,9.817576124545225,26.799307148818407,29.125476915350923,53.58122720469249,57.757751491449994,51.26686441524807,262.0571835369874,10.682563346677318,16.502464633552,4.678620075681546,295.92083159289825,2.7477180709988938,85.59562233198024,12.158957857397068,1.0482287341479495,False
2024-07-17 10:15:00,31.52969520822712,75.18034678538369,446.74865017669833,6.975480455189094,9.96499441818922,27.05535919527958,29.79852367838805,53.6098380212038,57.84309396490011,50.96548775491616,283.7744490967077,10.69968502003058,16.575724574782985,4.596593164862767,317.6464518563841,2.9895139630001255,93.17766195937611,11.989596515804044,1.135097796386831,False
2024-07-17 10:30:00,31.694632294887665,72.1920497376298,445.2617493818049,7.147966364915619,10.29931523741673,27.19958607503696,30.13347520016363,53.43140992581659,58.015273988654315,52.017418271143505,296.6106393766347,10.593205829572238,16.724187200330526,4.887130012173723,330.81516241871117,3.151348872501111,97.89485030564977,11.884965578822278,1.186442557506539,False
2024-07-17 10:45:00,32.99966622224946,75.60013420347627,439.0658705818223,6.796186760933721,9.89123265682965,27.736656871552366,30.70986822917591,52.68790446981867,58.007244988240046,53.60603209918391,285.8233749663364,10.15711303774313,16.717244549843844,5.348703187157571,320.046435741081,3.0950458958959297,94.80794801587679,11.872457299812936,1.1432934998653457,False
2024-07-17 11:00:00,32.59715807503147,73.47946295235549,437.7899132920812,6.955893293617367,10.480684519305225,27.70095868202232,30.355697570480356,52.534789595049745,58.41089877731861,53.05732946283026,322.9974469835238,10.068818203536944,17.068668499351695,5.186133269159567,357.32106695557195,3.5247912256878573,107.65820227747811,11.673037129523436,1.2919897879340951,False
2024-07-17 11:15:00,32.208533147817526,70.67743480168485,446.1420080477495,6.9232570722052005,10.669068261209643,27.804326948134783,30.95419173709283,53.53704096572994,58.67512611832238,53.920106606361685,348.17906879074394,10.656156720459885,17.30135321454757,5.443268268093761,383.5798469938452,3.745811189004443,116.5915225914649,11.570741095854864,1.3927162751629758,False
2024-07-17 11:30:00,31.854381803436567,71.23915450132573,447.9151743421455,6.947429449559733,10.441240044626031,27.358638618811817,30.476111292408888,53.74982092105746,58.400527854530985,54.922714461197074,324.607714939016,10.783719254819369,17.059578427861485,5.7525909315182835,360.2036035532151,3.4938105950662983,109.18000421077384,11.603187624457394,1.2984308597560639,False
2024-07-17 11:45:00,33.340563159524905,68.10928828007278,440.5041369160793,7.018069513097567,11.460009210751153,27.994005675002924,31.197967476856093,52.86049642992952,58.69281321818741,54.69684464654557,404.1791397434283,10.25725659987685,17.317003952903324,5.681909768376308,439.4353100645848,4.441939697653586,136.51193523606352,11.321310351542497,1.6167165589737134,False
2024-07-17 12:00:00,33.34749315175202,71.89916959374881,452.32059070819247,6.973933764136782,10.531018263585334,28.274572465607147,31.737196368695457,54.27847088498309,59.03191623803368,55.92228180888931,331.0529788670254,11.10504495511234,17.61889310057242,6.072425053065911,367.849341975776,3.5570844994485524,112.25055940813581,11.525342435264836,1.3242119154681016,False
2024-07-17 12:15:00,33.35339437042568,69.84837266689969,452.1949405931197,6.921245415116275,11.30783455025022,28.23051952790227,31.96074190585991,54.26339287117437,58.81034645555752,56.92435755736845,406.6713744020261,11.09579291600476,17.421245098152625,6.404746218857352,443.5931586350408,4.386589135133946,138.38870047266306,11.273443088856954,1.6266854976081044,False
2024-07-17 12:30:00,33.490301086755885,73.27614041567334,445.3525217602394,7.0367639825115385,11.184304817315144,28.326849497984703,31.767182479571456,53.44230261122873,59.062184918059415,55.79604813652261,377.4480855322527,10.59968583733167,17.646009320182007,6.031395853252378,413.7251765430188,4.147540834803606,128.86724974552868,11.291243110837662,1.509792342129011,False
2024-07-17 12:45:00,33.59605598914364,67.20880860590961,455.5485753250293,6.976448597047124,11.1285180336182,28.75811281191812,32.44753306918025,54.66582903900351,59.3432092367015,56.094506045636905,385.3718931722413,11.34449908334389,17.899094628711424,6.128701881784369,422.74418876608087,4.152069436571075,131.96150931312638,11.266855916010755,1.5414875726889652,False
2024-07-17 13:00:00,34.021460329961386,69.38834354323036,456.70682146131367,7.013886298864111,11.425150139472306,28.943693472630205,32.62689952119407,54.80481857535764,59.37409023344947,57.80302572260646,409.4054661491768,11.431250482006044,17.9270521444393,6.7059332969736785,447.4697020725958,4.411263840608195,140.5557141086344,11.196634389214372,1.637621864596707,False
2024-07-17 13:15:00,35.009410323277876,70.71589846968045,453.3918777465051,7.159680536406026,11.71286625855942,29.78596897989259,33.81279891733704,54.40702532958061,59.276945786604934,56.962983352920624,418.5774494165628,11.184136353692184,17.8392024234076,6.417792812496371,456.0185810061589,4.553185722153393,144.02473163503026,11.13570795231792,1.674309797666251,False
2024-07-17 13:30:00,34.37868738743147,65.86856926977569,455.5446216658016,6.957375661490513,11.518639330256736,28.85583455785442,32.98750911780223,54.6653545998962,59.37395232049613,57.7003447723048,420.5365295772454,11.344203712685438,17.926927222931273,6.670259602831109,458.4779201156932,4.561263668766223,144.9653054638872,11.123122459453445,1.6821461183089816,False
2024-07-17 13:45:00,34.30392634602928,66.54460058515646,451.29291528823745,7.099906091245288,11.842398125645849,28.862526698755477,32.72739941881909,54.15514983458849,59.64838500881462,58.17750203171677,432.5396622414116,11.029524587916312,18.17665842024419,6.8371124413068385,470.5829576908789,4.742492034400561,149.31832153579276,11.083973119816346,1.7301586489656464,False
2024-07-17 14:00:00,35.39959514192262,64.69730050563317,447.7875377130149,7.088920115612915,11.26727611199142,29.503240140410067,33.35659284198341,53.73450452556178,59.46565097856835,58.23781096081554,377.7353887372222,10.77450318795941,18.010115991175834,6.8583972941305795,415.378405210488,4.178355996378505,130.53453169136702,11.191566187094251,1.5109415549488887,False
2024-07-17 14:15:00,34.67028500877372,65.699522993055,450.4353583818632,6.964534623290267,11.495199900880756,29.02999752970928,33.19033934310418,54.052243005823584,59.549311418285406,58.90803815559706,411.7496044409833,10.966768340920954,18.086236657724907,7.09792147801343,449.9005309176426,4.530665277590489,142.37784856584355,11.113387252130053,1.6469984177639332,False
2024-07-17 14:30:00,34.979255724179225,62.90626282502094,446.0233837737167,6.884033979127543,11.100051130650655,29.48467889812112,33.393095700849365,53.522806052846,59.6907007914664,57.344078904902695,379.3220118855565,10.64765891421963,18.215370548667035,6.547466061172136,416.7325074096152,4.216017151523112,131.1921866628658,11.171764613741827,1.517288047542226,False
2024-07-17 14:45:00,34.855180178500675,67.46318732145573,450.6302788492921,6.918608650909236,10.990564354318604,29.29886057813756,33.23308044673928,54.07563346191505,59.42395168253542,57.736565865865025,370.22194030018153,10.981011712890208,17.97225467276411,6.682829153094268,407.8580358389301,4.071955703409368,128.0181031949655,11.204952082917039,1.480887761200726,False
2024-07-17 15:00:00,35.237994880487385,65.59101804859638,458.2068121018698,6.922009891728688,11.249458712147437,29.695051272951268,33.7852751228763,54.98481745222437,59.44944976840205,57.92757398275274,400.31670585925184,11.544253917329607,17.995399620596302,6.749374617218594,438.6057340143964,4.3274488204187485,138.33798814100612,11.150779241897778,1.6012668234370073,False
2024-07-17 15:15:00,33.685765016313304,67.66000090327746,453.2401235725853,6.919165075657604,11.21707625342745,28.627034897238637,32.9173950589105,54.38881482871023,59.34029546292818,57.716683922101986,393.6829407883767,11.17290983129939,17.896458201438715,6.675927709466579,431.4282365305814,4.297911177769846,135.90447551370755,11.164703017635455,1.5747317631535067,False
2024-07-17 15:30:00,35.23257237828304,66.08097766524384,447.7741302921548,6.887198358180254,11.298229690319872,29.506839447450727,33.652381997747455,53.732895635058576,59.760468577352995,57.30551691841368,399.74842997194565,10.773535403275508,18.27931679288547,6.534266081991613,437.3355482500982,4.4110313321396175,137.79933295651563,11.161948974607633,1.5989937198877826,False
2024-07-17 15:45:00,35.187833713830315,64.13398148190612,453.993417236156,7.003338989081137,11.11025150474132,29.48004724057956,33.067555967411046,54.47921006833872,59.04541926033263,57.84824090811071,378.05216871082433,11.228711234419386,17.630986358514676,6.721682330296515,415.63354863405493,4.106912515660183,130.08073468485128,11.237507184191857,1.5122086748432972,True
2024-07-17 16:00:00,34.18792329949015,63.96590543789102,456.279042950076,7.08590337405781,11.721218543548634,28.746490729974123,32.638012169839804,54.75348515400912,59.32595435057699,57.12269565509693,429.7965201648397,11.399159011872586,17.883485915401522,6.471926759360554,467.5510918514744,4.635315169490824,147.55630251200196,11.144066109327216,1.7191860806593589,False
2024-07-17 16:15:00,33.831340271110456,68.90145215899621,456.1722507310535,7.055685925908155,10.898736089430647,28.950344496304744,32.728129401245496,54.74067008772642,59.0537545603935,55.585960551398706,357.1787825671242,11.391156957376534,17.638454184660038,5.9635224272586385,394.1719161364194,3.8430501635224923,122.3074439970024,11.334572808877956,1.4287151302684968,False
2024-07-17 16:30:00,34.76654662743063,61.34219948733903,452.03945543946935,7.123862994714606,11.378205447893066,29.23955757237529,32.91856331091913,54.24473465273632,59.09272313936903,55.61791429669103,392.980887475763,11.084351138796675,17.67339518887806,5.973812783201367,429.71244658663903,4.25434245317846,134.17041472112936,11.264023278055857,1.571923549903052,False
2024-07-17 16:45:00,34.78420601993622,64.72739140502873,447.59800463305066,6.965682737935732,10.87636587495029,29.22764024241042,33.01354405796841,53.71176055596608,58.53929977720916,55.88090550430865,358.86550625719946,10.7608275469707,17.181479057456965,6.058956254276909,394.866769115904,3.9106831370145576,122.1205478955165,11.371930857768616,1.4354620250287977,False
2024-07-17 17:00:00,35.0093128860973,65.0481952721183,446.2860737107486,6.909361672959503,10.713305237448584,29.590181207108863,33.23657965488861,53.55432884528984,59.16004089547776,55.81686996959344,349.30464410368364,10.66648313251468,17.733864012563824,6.038150718143236,385.74314196690534,3.8039435644890807,118.43917501871405,11.454475515244397,1.3972185764147347,False
2024-07-17 17:15:00,35.03706356601886,66.61286719965874,449.3241699708782,7.067038035555372,10.943337403347408,29.560341684443056,32.5842300862009,53.918900396505386,58.75710926410182,54.95471176059416,359.7728085736046,10.885805946724062,17.373976943712325,5.762650956721124,395.7952424207621,3.8762993677920363,121.51364955369434,11.455600853949493,1.4390912342944184,False
2024-07-17 17:30:00,34.7512105024486,64.7871833198985,447.9560770660958,7.079666000612614,10.63385084920608,29.207363659529552,32.2729355916235,53.75472924793149,58.74824585962333,54.35912908275106,330.247203108032,10.786673768065627,17.36611562997633,5.57731254420836,365.9773050502823,3.554184848593466,111.07681477227108,11.587856426210392,1.320988812432128,False
2024-07-17 17:45:00,35.06915927144182,62.579973081663525,442.6589141758325,7.007835501579835,10.761650807293613,29.235373837199617,32.40140074792981,53.119069701099896,58.5630427258063,54.37066806164364,346.19897228502697,10.4085177983814,17.202393440816504,5.580865037870091,381.3907485620949,3.753815305713778,115.92846588538148,11.570508178889233,1.384795889140108,False
2024-07-17 18:00:00,34.70687163842135,65.62469912651581,442.6494154966326,6.887858698063104,9.88497184583115,29.586143004282253,32.8353993825309,53.11792985959591,58.48216982761735,54.28093602297397,277.69174761419623,10.4078477674828,17.131224643625398,5.553279040270985,312.7840990655754,2.9971131477680455,92.55737038986727,11.885187227986092,1.110766990456785,False
2024-07-17 18:15:00,34.391790435833634,66.74701253681488,439.1923098030047,6.875683338231993,10.172331980569728,29.00448210567916,31.51170603662259,52.703077176360566,58.10150804446414,52.03929870125152,304.5287915527273,10.165890495172471,16.798874733642887,4.89329972395001,338.38685650549263,3.2966486423377352,101.01255659117878,11.781768668091974,1.218115166210909,False
2024-07-17 18:30:00,35.142899122959044,67.34590510918726,446.0205114435806,6.978197344048365,10.016758083675384,29.522098442638185,32.02556173515672,53.52246137322967,57.55690562908208,51.7548146976464,286.4821752130004,10.647453207103789,16.330906389272442,4.813486811029775,320.2740216204064,3.0385607396270196,94.55200162965842,11.913060692790737,1.1459287008520016,False
2024-07-17 18:45:00,34.476289987520374,67.52689226029638,439.498421220018,7.0792297172477365,9.621717764110493,29.229752329077407,31.929260250447346,52.73981054640216,57.79803020149244,50.57207847241184,237.42458808102535,10.187161800681404,16.53701384752545,4.4909675984778366,270.63973132771,2.542488046862756,77.95863256708742,12.209551447178718,0.9496983523241014,False
2024-07-17 19:00:00,34.06731265879666,69.05611076789918,438.037882488684,6.924218478326327,9.715355978449468,29.146501648060692,31.390426653457897,52.56454589864207,57.779071775962535,51.113600616475814,261.1472106716783,10.085937176427674,16.520746186558867,4.636784776274231,294.39067881093905,2.791137500123141,85.29839829614161,12.138235161033576,1.0445888426867131,False
2024-07-17 19:15:00,33.408442689994786,68.45505789960902,435.2439841153453,7.053150187051554,9.84321165239718,28.043620169301356,30.41076260098983,52.22927809384144,57.72839298720167,49.41019137771333,260.7703097245524,9.894174765788032,16.477312609441945,4.1884865029610925,293.33028360274346,2.7900614653456257,84.72167269137013,12.176844184710404,1.0430812388982096,False
2024-07-17 19:30:00,34.22728330317784,67.75149922971369,434.8874659955083,7.008004248621136,9.43068227845371,28.661138206419466,30.99937203035661,52.186495919460995,57.57395813666843,49.28611201801037,227.47150568578695,9.869881054076089,16.34542586787843,4.15701117082119,259.84382377856264,2.422678029832575,73.50562344667426,12.432664133407233,0.9098860227431478,False
2024-07-17 19:45:00,32.42256489069688,64.92682361081718,439.95187538132,7.20974810239945,9.12892684315396,27.633998880709733,29.493627634906847,52.7942250457584,56.903480505225744,48.73669803606789,183.2859788901006,10.218726273414168,15.78099818302778,4.019535031405463,215.30523837794803,1.9191787407545107,58.90722589963989,12.854594861848218,0.7331439155604025,False
2024-07-17 20:00:00,33.00594304528195,69.14747213886413,433.8505076441048,6.858827459006715,9.024911617171409,28.25968423295469,29.94743462078855,52.06206091729258,57.08111472285633,47.61508592554628,205.10563150427907,9.79944716965775,15.929249493984688,3.748359436201039,236.58268760412255,2.1660841581646935,65.56369324732782,12.690885322229942,0.8204225260171163,False
2024-07-17 20:15:00,33.17574271742428,69.99943075593511,420.44926052465263,7.0697704733718405,8.820114150037533,27.935826349820324,29.69887912287845,50.453911262958314,56.80495505593707,47.274010043877446,161.48786367378258,8.919120368693598,15.69916807168189,3.66838443145648,191.77453654561455,1.7503436766656923,51.34343215187888,13.13646199256363,0.6459514546951304,False
2024-07-17 20:30:00,32.926616568663825,71.94957105625713,422.37578456496936,7.007032539825695,8.890165849302633,28.181811210398745,29.923772463135016,50.68509414779633,56.41129178994205,46.414853194442976,175.4686274053208,9.042286858253254,15.375034966549652,3.471989920615997,205.35793915073972,1.8831333094769382,55.491702653378596,13.015348916297453,0.7018745096212832,False
2024-07-17 20:45:00,33.16342683439892,72.05506894728917,436.4482305609168,7.059443172149919,8.759653522238022,28.36270648396246,29.909880376173035,52.37378766731002,56.57164707094058,44.61889457694439,164.56423653774343,9.976528726954797,15.50652369750406,3.0843519716681818,195.13164093387047,1.7002103500881027,51.77062003500694,13.256128296326485,0.6582569461509737,False
2024-07-17 21:00:00,32.66402666675723,73.42360774285261,430.1399920353438,6.838384372084331,7.9793766040961405,27.886054395153888,28.67263744890311,51.616799044241255,56.575549971227154,45.264508284831976,109.4022957504874,9.550161463904638,15.509733322519764,3.220185818124993,139.6823763550368,1.1409922320118095,34.24053044705877,14.347409669959232,0.43760918300194956,False
2024-07-17 21:15:00,31.7733600002752,68.6248771258891,430.3416383933521,7.0728609691397315,8.675687094958763,27.11703451219601,28.18222588965602,51.64099660720226,55.92538526228686,45.33926598092186,154.52904491011,9.563598890559458,14.981142360173642,3.2361673115929204,184.309953472436,1.602826125819031,48.12245281488042,13.470180101919398,0.61811617964044,False
2024-07-17 21:30:00,31.85406522120222,74.83492840451613,423.2449020656261,6.9280619208400935,8.051196329128324,27.26663953239647,28.17296086411151,50.78938824787513,55.55970887288176,43.722122608604806,107.01448588933188,9.09822040447564,14.689190445281866,2.9020923314490563,135.70398907053846,1.1231344082882302,33.164346338690834,14.391085073318049,0.4280579435573275,False
2024-07-17 21:45:00,32.940679651048995,78.3802909773751,420.03568431568993,6.981957213125692,7.885250082321499,28.00673825272163,28.567198793614807,50.404282117882794,55.58416371542295,43.38773899113794,85.81540205217065,8.89282628932263,14.708595513247944,2.8360152963149488,114.25283915105618,0.9032928691958073,26.47053646920504,15.180169686463941,0.3432616082086826,False
2024-07-17 22:00:00,31.98971699925218,74.36317975186105,424.4856285701551,6.905005798912969,7.5253393911338655,27.409192539194866,27.98019769850085,50.93827542841861,55.41782205254425,43.144283995875405,59.82510860723922,9.178468461872452,14.576939075308731,2.788542772021724,88.36905891644213,0.6203335922208968,18.37114667507089,16.9175057880772,0.2393004344289569,False
2024-07-17 22:15:00,31.012293255996052,74.07309857613912,417.6375667812841,6.939452184507702,7.170023911534395,26.64366029195578,26.814138665385062,50.116508013754085,55.2654771894952,42.42643047819743,21.971018025858577,8.74137831959996,14.457052232913464,2.651654855765375,49.82110343413737,0.23057172702669337,6.7182101229021365,26.08147372177891,0.08788407210343431,False
2024-07-17 22:30:00,31.261001107668022,76.01553109330236,434.0575932339752,6.981087445029624,7.324979592415677,27.028997701028164,27.181887384224854,52.08691118807703,55.509309163111006,42.26027305861492,34.05939434532178,9.813486289492284,14.64925181461953,2.6206221582576306,63.142754607691224,0.343892147386053,10.414000415025582,21.32447273910585,0.1362375773812871,False
2024-07-17 22:45:00,29.97894869499217,76.9364285615692,419.78836472248,6.961793989279131,7.503500567112273,26.11450565058303,26.63244458102179,50.3746037666976,55.45054860395864,42.34852796023634,51.88738814249675,8.877127084369878,14.602779213211454,2.6370749215621716,80.00436936164024,0.5417065778331427,15.86508779844981,17.735506454139013,0.20754955256998697,False
2024-07-17 23:00:00,30.557056705974865,76.30553504928965,414.41256624548834,7.0428735598182,7.472584982347016,26.251267254427702,27.05504143178693,49.7295079494586,55.55352856501282,42.267647236582086,40.63283439651611,8.54043505017658,14.684289036168098,2.6219942487626136,68.4795527316234,0.42971142252881567,12.423895445078736,19.385432533764625,0.16253133758606444,False
2024-07-17 23:15:00,31.396722169035456,78.95773619626704,425.2874898281314,6.939072205501471,7.571801655903006,26.951947901589985,27.493938835035447,51.03449877937577,55.55287592229468,41.92573754953841,61.39994199540518,9.23058167443698,14.68377150927266,2.558878388245192,89.87317356736001,0.632729450401535,18.7736462645151,16.836577561059592,0.24559976798162073,False
2024-07-17 23:30:00,30.26365132050191,79.42572998351844,421.3323795037383,7.0454020153345835,7.534399734288322,26.166978836875312,26.563922187332125,50.5598855404486,55.35396268455897,42.03281303820669,47.0109441217224,8.975440127393295,14.526604986519049,2.578534107539913,75.09152334317464,0.48899771895373867,14.374066274657837,18.373150822572775,0.1880437764868896,False
2024-07-17 23:45:00,28.426813820276877,78.95970834387579,418.5976741221457,7.1352671138072665,7.40132145822597,24.8157168133176,25.355729772610545,50.231720894657485,55.5442918185555,41.54199172090755,25.411743894509076,8.80180370403047,14.676965693738689,2.4892553933843433,53.379768685662576,0.2660543444187038,7.769894813185107,24.162057657318087,0.1016469755780363,False
2024-07-18 00:00:00,30.173829885675193,77.82267623437656,415.43628003602544,7.056057372406719,7.9579810471755374,25.967837160901897,26.586143910674185,49.852353604323056,55.83473406792641,42.91943088183432,85.12740848753096,8.603883245314927,14.9084101843428,2.7451708321844244,113.38487274937312,0.9019236747688186,26.140999052091384,15.254757351274288,0.34050963395012385,False
2024-07-18 00:15:00,29.6956488549135,79.56165311180702,435.1515832204393,6.992936213778361,7.379542572516888,25.637344338686905,25.971788719911206,52.21818998645271,55.635777673165826,42.32320969593972,38.38434480063704,9.887874599249727,14.749607589624413,2.632347986208539,67.65417497571971,0.38660635873852733,11.737011616717245,20.272599291859287,0.15353737920254815,False
2024-07-18 00:30:00,29.309637209795792,81.08884011552303,427.827194973564,7.028950278164361,7.276739132372313,25.550160878048725,25.9215025612865,51.339263396827675,55.50317385235466,41.66855524284533,24.18897460470769,9.396938998706023,14.644394911517129,2.512076379967832,52.74238489489867,0.24778885420795227,7.396020875135429,25.080373731633365,0.09675589841883075,False
2024-07-18 00:45:00,28.879093895885795,83.22080502402945,416.24237460074113,6.8969190721816656,7.448291989487688,25.19785741640648,25.528784206581133,49.94908495208894,55.20130805140905,42.187944141921975,52.36716036676508,8.654064295832875,14.406752123877029,2.607189504717463,80.03516629119245,0.551372917306022,16.011782953742102,17.579783629301478,0.20946864146706032,False
2024-07-18 01:00:00,28.5161103181984,84.07704917295773,418.7284247783598,7.146681060680721,7.816862355832019,24.821458462478255,25.574679580273767,50.24741097340318,55.55136372303323,41.47677037879896,64.03126026583679,8.81005411621912,14.682572425500624,2.477549323757968,92.0014361313145,0.6701812951512984,19.578198138882282,16.52700869500474,0.25612504106334716,False
2024-07-18 01:15:00,28.832289520703412,82.89452683728692,425.0896371762648,6.986590303173532,7.461091486603123,25.189782780765533,25.620574953966397,51.01075646115178,55.15584413611137,42.39911748840686,46.024080612968646,9.21770488680102,14.371185137487467,2.6465369606576736,74.2595075979148,0.4745011834295907,14.072322888221288,18.559173939966197,0.18409632245187457,False
2024-07-18 01:30:00,28.402740782251797,83.24882007560139,424.9855962789052,7.000485145931127,7.484402385945145,24.958425753043535,25.79104139517477,50.99827155346863,55.37858415663043,42.13481258282858,46.925899864394744,9.210938429777936,14.545997934850512,2.5973514103112723,75.28018763933447,0.48391724001401837,14.348063142537343,18.452694088208375,0.18770359945757897,False
2024-07-18 01:45:00,28.687597707519945,80.25688540843616,420.8479704413765,7.121044424135193,7.529559268561769,25.184210404835977,25.68392740067121,50.50175645296518,55.41045400824719,41.2832183086031,39.22838088252262,8.944518309022605,14.571125642930648,2.443026347188736,67.18705118166461,0.40851484442657604,11.99446973864012,19.700483985939403,0.1569135235300905,False
2024-07-18 02:00:00,28.04523376133961,86.300985716421,416.4745005491872,7.027934751945948,7.748662668261922,24.582853858128615,25.166329689959007,49.97694006590246,55.16584086077346,41.38068333296104,68.48998389414363,8.66855071153404,14.37900067307996,2.4603703594470243,95.99790563820466,0.7207279163159734,20.94149747547337,16.122277526952928,0.27395993557657455,False
2024-07-18 02:15:00,28.199880417138953,83.09520077521083,424.7321385051832,6.994102608211995,7.64037162723791,24.846321173512468,25.27650226758951,50.96785662062199,55.839944203375175,41.64862989887931,62.63192576896864,9.19446828170966,14.912584042391234,2.508474379299537,91.24745247236908,0.6462690190259144,19.150337623119857,16.757787599414666,0.2505277030758746,False
2024-07-18 02:30:00,29.023415534864075,86.11002899834183,428.3272085493228,6.9743189313569856,7.960323047577255,25.54539391054853,26.01526591194417,51.39926502591873,55.33162149992244,42.0112976187624,96.3655256600368,9.429924914369805,14.509023015193833,2.5745764959059896,124.87905008550644,0.9860041162202693,29.464723125812853,14.905947606409411,0.3854621026401472,False
2024-07-18 02:45:00,27.844964218512267,83.18139936999846,423.3318617740792,6.917348923868805,7.608277773715505,24.559006941664855,25.2076379954932,50.79982341288951,55.182742851069406,42.02644454311897,66.7392908358891,9.103829505657623,14.392221256446089,2.5773622449383713,94.8127038429312,0.6909288498467001,20.406205565981434,16.340925231660112,0.26695716334355635,False
2024-07-18 03:00:00,27.781777473261627,85.82231369062276,424.0051903150145,6.933428358095974,7.740205468675732,24.739469729594862,25.332496355124537,50.88062283780174,55.67932937286675,42.278741576977026,78.05343941669494,9.147338797977978,14.78427270007893,2.624059440552718,106.60911035530457,0.8067771105797572,23.86561963604865,15.710643462751692,0.3122137576667798,False
2024-07-18 03:15:00,27.75158613110678,81.33281032700904,428.4256698464845,6.8878888201051005,7.831730240693196,24.293191751911117,25.54230974138906,51.41108038157814,55.805754941903054,42.426616960277464,92.26602713709508,9.43642949361012,14.885209115423152,2.65168982134798,121.23935556747632,0.9438414205880958,28.211260457438197,15.11448998083989,0.36906410854838034,False
2024-07-18 03:30:00,27.95196089920423,85.69634958273285,421.7104181982385,6.909339859207582,7.287752480281099,24.522631822064337,25.75212312765359,50.60525018378861,55.67334732197025,42.2866065329132,36.41222745775104,8.999621337925015,14.779508053775375,2.6255241448395035,64.81688099429094,0.37841262107351703,11.133402667481947,20.47540875555877,0.14564890983100415,False
2024-07-18 03:45:00,28.088696337040503,83.82049066304687,418.13181879381386,7.109950018562297,7.3340266435603185,24.459365587267715,25.96193651391812,50.17581825525767,55.29510181339973,41.60411581620753,21.378492415385427,8.772449941539517,14.48031346451635,2.500439795654963,49.131695617096256,0.2240766249980215,6.5366878409282405,26.434821073051218,0.0855139696615417,False
2024-07-18 04:00:00,29.016697150451588,86.07822836993644,414.21958914027306,7.019460096196006,7.537336413580446,25.55136332345959,26.171749900182643,49.70635069683277,55.512737380509755,41.71952411643342,48.946764429430466,8.528509679991627,14.651966165908048,2.5213059571849508,76.64854623251509,0.5178763173844398,14.965962691942648,18.012402051816405,0.19578705771772187,False
2024-07-18 04:15:00,28.375279177282728,85.16268528154188,426.0237056452994,7.015696732706764,7.348485344541419,24.796021099996455,25.248162770752607,51.12284467743593,55.41142155624119,41.2498696069322,32.349645486489656,9.278601928230506,14.571888956089667,2.4371106774736377,60.63724704828347,0.3327886118346548,9.891227603949085,21.56064003457651,0.12939858194595863,False
2024-07-18 04:30:00,27.883685328095808,88.32337247759338,421.2416010226763,7.074854770657489,7.58491714762208,24.685658890746687,25.238685150761608,50.54899212272116,55.74639114625992,41.56047805548944,49.02547939247922,8.969639946878932,14.837756866197784,2.4925800550349373,77.32545626059087,0.5100623769645907,14.990030579044456,18.142299859526627,0.19610191756991688,False
2024-07-18 04:45:00,28.205383768662003,83.17104184138817,421.1318627989193,7.026226200986596,7.254549683458674,24.957745194064177,25.328195437392484,50.53582353587032,55.66610704928499,42.176319469707494,21.93996776157396,8.962631693533337,14.773742615305018,2.60503490531909,50.281376975731405,0.2283234824720779,6.708364542778866,26.361060389004066,0.08775987104629585,False
2024-07-18 05:00:00,28.853959174102872,82.21654205258334,414.4352658499471,7.055417265440148,7.676637179765326,24.854890921837903,25.484480029771035,49.73223190199365,55.65108520433939,42.621688080027376,58.744792935780104,8.541838543693892,14.761785483806367,2.6884344480617615,86.73685141134212,0.6212199143251773,17.96180788804412,16.983452240169118,0.2349791717431204,False
2024-07-18 05:15:00,27.692576593405484,84.20090462622028,431.1835352835084,7.064631198963271,7.404575806907995,24.2891714249361,25.390872822874286,51.74202423402101,55.13297340749488,41.17621044925209,33.44549514529723,9.619837878545496,14.353315233939604,2.424078261527522,61.84272651930985,0.3399446079447239,10.226294595626086,21.268785788885896,0.13378198058118893,False
2024-07-18 05:30:00,28.361304016008813,86.86792112860348,420.7653648142393,7.119130402903138,7.742718447383274,24.859557957993605,25.297265615977533,50.49184377770872,55.78037095636876,42.42684125995702,59.86942235791768,8.939252351398796,14.864906150732814,2.651731878176754,88.32531273822605,0.6235880444801367,18.305674580156918,16.96960816931982,0.23947768943167072,False
2024-07-18 05:45:00,28.616178607264093,84.19410036403566,420.1647890136171,7.014036126564117,7.720611409044298,24.71284677551756,25.163631473280567,50.41977468163405,55.33294466917763,42.26641004341229,67.7400322734822,8.901028867957084,14.510063921916649,2.6217640146257737,95.77288907798167,0.7065752824801805,20.712192267939916,16.26255910189867,0.2709601290939288,False
2024-07-18 06:00:00,29.207301486311852,85.25841000727358,426.0082650413634,7.098635412124467,7.520564445330129,25.427941868526823,25.79763623461768,51.12099180496361,55.980199774020434,42.92366589306491,41.013302324901275,9.277593096868957,15.025236243579782,2.7459835393614185,70.06211520471143,0.4219290332056618,12.54022731886181,19.649441187110387,0.1640532092996051,False
2024-07-18 06:15:00,28.61988586907138,84.26505032237922,426.2032192168361,6.973192571784232,7.381710808558468,25.062771835603048,25.723872709143055,51.14438630602033,55.24375267357169,41.30505809789931,39.72788804866272,9.290336042290104,14.440010001470831,2.4469056531614077,67.90513974558506,0.4085182367742366,12.147199049759113,19.660695071096136,0.1589115521946509,False
2024-07-18 06:30:00,28.52309385979233,83.85664064461074,427.25771595786347,6.871185206719866,7.396109443040925,24.786563378613515,25.23997362546998,51.27092591494362,55.19301650529173,41.825574591439235,51.17452773823031,9.359464245191685,14.400261174003628,2.540582252890832,79.47483541031646,0.5249242363210591,15.647123601241296,17.863538581360032,0.20469811095292123,False
2024-07-18 06:45:00,28.975972970403607,84.20888369979016,420.26809870490615,6.924382837870889,7.467166728965045,25.04810664919305,25.600674548860184,50.43217184458874,55.48296708216343,42.70416798792958,52.04726900032272,8.907596210258408,14.628406193263356,2.7040723464436733,80.28734375028816,0.5427838910941567,15.914805998331294,17.742634625855363,0.20818907600129088,False
2024-07-18 07:00:00,27.93341080519803,83.72280365313706,421.7244133928786,7.128133264472836,7.704157474797597,24.373339378047135,25.316091951763717,50.60692960714543,55.60025733092452,41.79654073365298,55.19054526487805,9.000517371981852,14.72137521571564,2.535295173436256,83.44773302601179,0.5760242103247615,16.94796091043826,17.316872431050125,0.22076218105951217,False
2024-07-18 07:15:00,29.01542674105068,81.69114846105862,420.9586787767404,6.947628343206061,7.735091685292296,25.424643520778897,26.30213477781439,50.515041453208845,55.79299698829796,42.79959065178526,74.97565791925047,8.951579005396235,14.875002566153222,2.7222396680629974,103.52447915886292,0.7874633420862356,23.12691940833206,15.743367578413672,0.2999026316770019,False
2024-07-18 07:30:00,29.041293449439006,81.21087859075953,423.4950874607352,6.979448579118605,7.901810871989101,25.398968381749516,26.47661617334874,50.819410495288224,56.48788892741938,44.443903303187795,87.93646805018388,9.114364161689984,15.437750255544897,3.0482044609355765,117.53678692835432,0.9223622928704955,27.251969282302976,15.168697547867227,0.3517458722007355,False
2024-07-18 07:45:00,29.518231620238303,77.6913573223347,423.0754681828882,7.014925541074547,8.098358253947474,25.934331681884217,26.872936788537235,50.76905618194659,55.97989431771266,44.4200971016656,102.69046650732774,9.087298148092753,15.024990289037174,3.04330880811629,131.84606375257397,1.083432712872927,31.9792122698458,14.50012596636229,0.410761866029311,False
2024-07-18 08:00:00,28.89113219980508,79.48676474017678,425.45202554590696,6.938448843196786,8.311616127793036,25.345627444175417,26.31522229799453,51.054243065508835,56.26507996639664,46.039754795061754,130.2290788437638,9.241299234251333,15.255793396411802,3.388492416774896,160.11466389120184,1.3731672845962493,40.75885893118883,13.815972470084358,0.5209163153750552,False
2024-07-18 08:15:00,30.242635731831747,79.0341318956819,430.07269911645136,6.9818145431612075,8.38299979128088,26.162789780613572,27.19807775535291,51.608723893974165,56.76713365576588,45.2311343175262,133.64031709620193,9.54567996217658,15.667830879187528,3.21306824450336,164.0668961820694,1.4011852481196732,42.042197158423875,13.724860089923286,0.5345612683848077,False
2024-07-18 08:30:00,30.439105282148734,81.70458040258913,427.1084499686151,7.060947084315512,8.337132373882023,26.30550293758745,27.62185877073866,51.25301399623381,56.65431900009865,46.555041211993185,120.2461831446414,9.34965825487275,15.57460525141268,3.5035446655826754,150.6739913165095,1.2761852895665102,38.027683574755144,13.935122459364157,0.4809847325785656,False
2024-07-18 08:45:00,30.854275009952975,76.99828907237911,428.4381808960117,7.106674175154071,8.826453221656065,26.73989264480816,27.91096710783686,51.41258170752141,57.10787132686478,45.96142292781147,161.68278684289405,9.437256216372456,15.951660361750154,3.3712263214800684,192.44292974249672,1.7197790465019942,51.40540600106128,13.166354213609123,0.6467311473715762,False
2024-07-18 09:00:00,30.529308745233013,78.70441547637608,437.5872826974997,6.991943496135527,8.888270617361458,26.496475644649788,28.071528926290416,52.51047392369996,56.87237012440007,47.33971305849806,181.10902684347425,10.054843648331794,15.755128878032137,3.683701032739493,212.60270040257765,1.896327121225931,57.89298223164525,12.915618931566243,0.724436107373897,False
2024-07-18 09:15:00,30.387697187867513,78.80269444299064,439.9558475281673,6.982103400797962,9.13440233331228,26.39936857607457,28.556604635733095,52.79470170338008,57.31261228862503,49.08148093418544,205.5513485996572,10.219003058104237,16.12384404798685,4.105447349439884,237.9996430551882,2.1522989325143183,66.06320788561753,12.670361785554892,0.8222053943986287,False
2024-07-18 09:30:00,30.482952806623757,76.13041175088003,435.500253627149,7.009565550044579,9.11824266418645,26.194446594839196,28.034191163907757,52.26003043525788,57.35551708978571,49.967895283454496,198.26812856055565,9.91166198208594,16.160082581128577,4.331922541657696,230.67179566542788,2.108677114141871,64.06878239765227,12.662527287002694,0.7930725142422226,False
2024-07-18 09:45:00,31.134856708823,75.41559506978773,441.7860167204723,7.001773757893283,9.85580105356829,27.210968992047096,29.088126724749085,53.01432200645667,57.79940729704652,50.2228523439522,270.75824022656354,10.347064178153284,16.538195908095474,4.398571288967897,304.0420716017802,2.8540272956750075,87.9666516912776,12.155924378891527,1.0830329609062541,False
2024-07-18 10:00:00,31.605509055056626,75.62380987747544,443.9985445950874,7.053988242141247,9.49328045198795,26.86139177004352,29.04565458840244,53.27982535141049,58.041814165591965,51.375313723960375,231.33314609365388,10.503302791765549,16.747150082755333,4.7083742185688875,265.2919731867437,2.4392922098467027,75.560243526415,12.348185052786393,0.9253325843746155,False
2024-07-18 10:15:00,31.805787494105488,75.68078946308682,439.3074400344995,6.793729150338617,9.513505987552836,27.452249137218303,29.9950851727527,52.716892804139945,57.749255887994195,51.594187440259,253.8699417274431,10.173887275649044,16.495183648516694,4.768808068147963,287.30782071975676,2.7197768372142193,83.35848307422772,12.121880919685221,1.0154797669097724,False
2024-07-18 10:30:00,31.80389034099794,71.51227453916421,441.4378343760364,6.976857909868557,10.148773910948574,27.281111795441007,29.853233889333573,52.97254012512437,57.93023849752044,52.44754954427454,295.9825328974308,10.322619132418671,16.650754849467628,5.009370084734355,329.96527696405144,3.1719160010800165,97.68754692001632,11.879588705740991,1.1839301315897233,False
2024-07-18 10:45:00,32.254236754465865,72.24828659369389,437.0663601922032,7.0665154657750655,10.22025169913402,27.739111125582085,30.61500104889361,52.447963223064384,58.10587394481532,53.53185440495122,289.91702448494885,10.01897723905738,16.80266195329516,5.326529989718318,324.06519366701974,3.153736233358954,96.16581635257789,11.85179234529896,1.1596680979397953,False
2024-07-18 11:00:00,31.925795356750335,72.72131343867537,447.4299143611328,7.093038556635394,10.499811604914957,27.539446101211848,30.337934744175193,53.69158972333593,58.195875405205584,52.98228279727867,319.05691336277334,10.748708784882744,16.88086098549958,5.164157883232299,353.85064101638795,3.406773048279563,106.34478395301191,11.702432956227653,1.2762276534510935,False
2024-07-18 11:15:00,33.335888418629416,73.23493253780461,452.8988399983879,6.986211522457028,10.500861849661156,28.351191934516493,31.40910542370653,54.347860799806554,58.81959250895616,53.247483454219605,331.640064562936,11.147689689332337,17.429463197407166,5.242093634310693,367.4593110839862,3.5146503272041283,111.05325835357147,11.6372487961387,1.326560258251744,False
2024-07-18 11:30:00,33.02806915411277,71.30976486668774,447.5160485788515,6.948493986175712,10.78767050970164,28.232902407200903,31.399522149515608,53.70192582946219,58.54823087553315,54.54857441709923,323.8065579787225,10.754917644651622,17.189344178413624,5.63582796443665,359.3866477662244,3.8391765235259276,119.86562914057656,10.54483131867147,1.29522623191489,False
2024-07-18 11:45:00,32.831303007878965,70.90383547023363,450.63561157457974,6.910776449894396,10.279455574102354,28.406537530279035,31.740010407465252,54.07627338894957,58.35532683188756,54.761012502380765,313.5713672358165,10.981401562937418,17.019997601454698,5.701930513482355,349.274696913691,3.368679124207958,105.90906349880638,11.598621198829651,1.254285468943266,False
2024-07-18 12:00:00,33.40101036900025,70.02727221520458,448.9261441052791,7.053655173069901,11.387339225572642,28.46080039339459,31.725653508849778,53.8711372926335,59.0464120013641,55.38296944836872,400.3032385808374,10.85690256964488,17.631875672101675,5.8984272130598185,436.69044403564374,4.333684052502742,135.73133405223422,11.315296518652895,1.6012129543233495,False
2024-07-18 12:15:00,32.72563518349972,70.33832802756537,445.53224266591377,7.105313374558867,10.893439417576907,27.956774654840633,31.79669119094939,53.46386911990965,59.075381961996335,57.589750819032346,346.01466508196233,10.612523447320635,17.657840606082495,6.631978513294459,382.91700764866,3.78812604301804,117.74745619995105,11.437352103925088,1.3840586603278493,False
