timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-19 20:30:00,33.05022316057263,71.29042484873838,428.0156052035453,7.130584894604292,8.568078464401697,28.005055223344723,29.546765825512185,51.36187262442544,56.690698362534455,45.44212600016814,135.73283373643866,9.409359382020632,15.604627222738172,3.2582427449576916,166.00506308615516,1.4374935697974056,42.92531469232052,13.601293573706952,0.5429313349457546,False
2024-07-19 20:45:00,32.802930279941286,69.23636908682045,430.878564460576,6.971753883423255,8.335272457235817,28.01197598646616,29.3371279137387,51.70542773526912,56.30759686416551,45.97002741725104,130.29147898929867,9.59944033246003,15.29040381218473,3.373120069127515,160.55444320307095,1.363518573812562,40.988678916314946,13.776242408252925,0.5211659159571946,False
2024-07-19 21:00:00,32.68158149144563,72.87674249784448,433.82780553418365,6.916404021744854,7.845817292360353,28.028925787375663,29.347895435676904,52.05933666410204,56.0601400242879,45.65191035597917,89.87940285526386,9.79790892216006,15.089696740998606,3.3035765877161287,120.07058510613864,0.9294132706154992,28.130291132536982,15.011869085487305,0.3595176114210554,False
2024-07-19 21:15:00,33.087851057364425,76.54210763086384,422.23068270881066,7.057322773062502,8.360305223401141,27.843093862283578,28.744320557168567,50.66768192505728,56.15375803678734,44.54971208291522,123.25333930367928,9.032970969647463,15.165420481124787,3.0700271561390697,152.52175791059062,1.3029824503386394,38.3827713965875,13.975515655944497,0.4930133572147171,False
2024-07-19 21:30:00,31.379639734818205,75.98659897176094,423.4398036409016,6.921884164043218,7.879829208308818,26.87056868274891,28.055422500928387,50.812776436908194,56.009993088918954,43.223735754640146,91.3169454219658,9.110795210547534,15.049238831153623,2.8039767664035806,120.28095623007056,0.9579450442656006,28.299596819978774,14.948203175902187,0.36526778168786317,False
2024-07-19 21:45:00,31.816238922017153,75.13214750961343,428.7930192053348,7.083778555379006,7.742619832039498,26.96349620690665,27.67810198316258,51.455162304640176,55.83976834005421,44.09246904040477,63.896780815520934,9.460723832432436,14.9124431449567,2.9764649182785696,93.24641271118864,0.6588412766604925,19.70953962103201,16.63903063242016,0.2555871232620837,False
2024-07-19 22:00:00,30.089462512658788,72.22107206172822,430.4817006601329,7.091811618006306,7.724796884856174,25.97534705380183,26.642863612748744,51.65780407921595,55.26471434678059,42.193118057670254,61.9075334735495,9.572939855253107,14.456453578637571,2.608148856981168,90.54507576442136,0.6329852668498672,19.010619524338242,16.751007564786608,0.247630133894198,False
2024-07-19 22:15:00,31.748761950518155,77.26639849042394,422.37789697545696,7.041815293931655,7.696230603559226,26.882939458075175,27.591529819729363,50.68534763705484,55.41216833744721,41.97962927262771,63.06656908325033,9.042422527374107,14.572478121237989,2.5687586940304143,91.25022842589284,0.6544153096275709,19.28424355817907,16.641931139567546,0.2522662763330013,False
2024-07-19 22:30:00,31.54210696562426,75.07516052517849,431.019196146698,6.940854394430008,7.366228210800315,27.09102107199836,27.596024596280134,51.72230353760376,55.771253194122195,42.25235028872695,41.83450842318465,9.60884269952251,14.857617967198664,2.6191485264574252,70.92011761636326,0.4253738163703078,12.79131929547294,19.499634705000727,0.1673380336927386,False
2024-07-19 22:45:00,30.541054431116244,74.58497852625655,422.56939680351945,7.130214688949332,7.578575272934044,26.14871412418455,26.44130828583073,50.70832761642234,55.444868848849175,41.371887794166945,43.23075014952932,9.054727202277949,14.598292420020352,2.458801824431662,71.34257159625929,0.44836058398471224,13.218234165720075,18.982249910109324,0.17292300059811727,False
2024-07-19 23:00:00,30.2995509006818,74.55861939359838,421.5870798682169,6.873303333162909,7.152309257452135,25.784052271195296,26.272173323508135,50.59044958418603,55.270226334161016,41.84225033017388,26.839104527794056,8.99172724562317,14.460779579688644,2.5436222335568,54.83523358666268,0.2790059242892262,8.206324600418299,23.500839403118697,0.10735641811117623,False
2024-07-19 23:15:00,30.603891627857568,78.07915159343518,418.14237300867063,6.915791077930953,7.356579219653883,26.428606213219187,26.847432783115288,50.17708476104048,55.93193135988037,41.30768031582443,42.05536299806041,8.773114243951092,14.986403629212187,2.447371702176013,70.2622525733997,0.4407881417229298,12.85884779028694,19.217300517959746,0.16822145199224164,False
2024-07-19 23:30:00,29.866450459440333,80.4235925722029,417.81874361299026,6.867344175776762,7.34817868580281,25.841637449504127,25.925381516357756,50.13824923355883,55.446581463779694,42.663905500977506,45.84065902670209,8.752759640389938,14.599645224689546,2.6964311675671793,73.88949505934876,0.4808345100260478,14.016239904004443,18.540589766124427,0.18336263610680836,False
2024-07-19 23:45:00,29.371413640639503,79.25448166680107,421.23135972573834,6.962522065866998,7.483451327774705,25.925938316116905,26.1872153874105,50.5477631670886,55.47877850802422,42.54980345090813,50.068750498304574,8.968985748580966,14.625093417743251,2.6748546465994685,78.33768431122826,0.5209292619077068,15.309021152361598,17.996815928371,0.2002750019932183,False
2024-07-20 00:00:00,30.03506661459672,77.7854386916406,419.3083423753391,7.135518283399445,7.508400061717014,26.055666151353822,26.040196252153876,50.3170010850407,54.86646072749608,40.601308407806464,35.99154650825886,8.84670926710645,14.146168128531246,2.3239543885344105,63.30837829243096,0.3728817783175691,10.90818858969566,20.41178190344175,0.14396618603303543,False
2024-07-20 00:15:00,28.982649920503462,82.18854078036081,419.3906074962197,6.914051648773947,7.4175048792384946,25.431986537435833,25.549005657621137,50.32687289954636,55.2247898047736,40.584526824136816,48.66559884586252,8.851917260798128,14.425145151404664,2.3210739258698947,76.26373518393521,0.5034532304645474,14.730782102159148,18.208100206884883,0.19466239538345007,False
2024-07-20 00:30:00,29.115868562755992,81.1477024996221,420.3942861721643,7.0369858186139345,7.078747256891699,25.271191275807524,25.09566079990668,50.44731434065971,55.14713352812652,39.837450983870525,4.046534462271698,8.91562226222442,14.364377409671487,2.195240662833197,31.52177479700081,0.04176143827776446,1.224842439393254,90.51130038894571,0.01618613784908679,False
2024-07-20 00:45:00,29.62756267159138,84.67116042386202,417.4063137200096,6.997246574765561,7.233967801423424,25.52440087909246,25.782841706972157,50.08875764640115,54.88949142866217,39.01926301638811,22.774413827771415,8.726865606611353,14.163989559414365,2.0627409918538686,49.728009985651,0.23672122665786333,6.89357000382464,25.370513539791645,0.09109765531108566,False
2024-07-20 01:00:00,29.235263341805275,84.5686496175492,419.0987719698336,6.843038896052534,6.992260083325457,25.942677279344693,26.15149203197915,50.29185263638003,55.350382859441694,41.38880645196616,14.414443183716882,8.833451133782438,14.52378679574159,2.4618195722061293,42.23350068544704,0.14922118727292233,4.363096846511837,34.04353080758833,0.05765777273486753,False
2024-07-20 01:15:00,28.659701400677154,83.4838593106328,421.34666852906366,6.9027825108028305,7.137168636900976,25.418933713195283,25.926028456829567,50.56160022348764,55.245673406023975,41.295791135346754,22.850881625917204,8.977888999471912,14.44182729328086,2.445333480552902,50.715931399222875,0.2343861260981459,6.8900034468732025,25.887930551328413,0.09140352650366881,False
2024-07-20 01:30:00,28.084139459549032,82.39906900371638,423.5945650882937,6.9625261255531266,7.282077190476496,24.895190147045874,25.700564881679988,50.83134781059524,55.14096395260626,41.202775818727346,31.287320068117523,9.122326865161385,14.359867790820127,2.428847388899675,59.19836211299871,0.3195510649233695,9.443622583860504,22.04669211444758,0.1251492802724701,False
2024-07-20 01:45:00,27.50857751842091,81.31427869679997,425.84246164752375,7.022269740303423,7.426985744052016,24.371446580896464,25.475101306530405,51.10109539770285,55.036254499188544,41.10976050210794,39.72375851031784,9.26676473085086,14.277908288359397,2.4123612972464477,67.68079282677454,0.40471600374859307,12.023954257473747,19.796594637226875,0.15889503404127137,False
2024-07-20 02:00:00,28.87827889064875,85.46766842437526,411.6439742994838,6.812856725972962,7.1161381640370065,24.976248045025844,25.249637731380822,49.39727691593806,55.405411737800186,40.682787516595006,28.775215482035208,8.370406193239324,14.56714815139468,2.337973689219103,56.05074351588832,0.30328143806404473,8.70994809353384,22.632794458525705,0.11510086192814083,False
2024-07-20 02:15:00,28.2358780230612,87.26680573647161,418.41410315977583,7.1109815114423185,7.442283528292379,25.027075425099905,25.16405504879122,50.2096923791731,55.00841429302518,40.92074813937465,31.950774163351177,8.790229006822369,14.256251716431874,2.3792397539777257,59.37649464058315,0.3313020168500609,9.671155536081107,21.59277977402385,0.1278030966534047,False
2024-07-20 02:30:00,28.284542688235486,83.80236723334143,417.25211261226303,7.003226926290453,7.188386507071558,24.83298474638993,25.10369012386483,50.07025351347156,55.06321861188969,40.17542023150728,17.807203603560843,8.717197363277789,14.298904254526004,2.251587332646742,45.07489255401138,0.18515958078110462,5.390048918133541,29.411309529886978,0.07122881441424338,False
2024-07-20 02:45:00,28.11837140522364,82.70450917460859,417.9022042130121,6.942828762838558,6.9357225328304635,24.771769076745347,25.083297310405445,50.14826450556145,54.91394323685945,40.66381381266461,31.4361642853702,8.75800586149004,14.182927034676284,2.3347040507944974,26.591150405536485,-0.007106230008094627,-0.20718671073897796,-451.38549496108067,0.1257446571414808,False
2024-07-20 03:00:00,27.984185821563365,86.96552545152764,426.6866506667146,6.842188066030044,7.300414915458175,24.553032323771586,25.06290449694606,51.20239808000576,54.90557294018663,40.218277941006995,45.06512496717956,9.321985288325392,14.176442495106144,2.2588007620793875,72.82235351269048,0.4582268494281312,13.640728408716972,18.77584610074517,0.18026049986871823,False
2024-07-20 03:15:00,28.313404120069045,84.29802086800956,416.621721127446,7.171892656919276,7.0196116279522425,24.644264222782866,25.042511683486676,49.99460653529352,55.15391595315234,40.83788203911057,25.816742888940453,8.677746762358593,14.369677991363057,2.364814846427133,12.789164760478496,-0.15228102896703355,-4.426247403808508,-10.161992396516482,0.10326697155576181,False
2024-07-20 03:30:00,27.8680265681455,86.7006185415028,412.4690594384329,7.030536341540079,7.0996262526047165,24.231654792820866,25.022118870027292,49.496287132611954,55.02309869765,40.68957087390437,6.5683608107013525,8.420839214383728,14.267671812456388,2.339143369792283,33.59601520733375,0.06908991106463791,1.988172139198312,59.430057968641066,0.026273443242805408,False
2024-07-20 03:45:00,28.09805969644284,84.85822757660105,416.66197009030645,6.9618539579364205,7.14725871709421,24.56582325548356,25.001726056567907,49.99943641083678,55.038673796251786,40.17555876379162,17.805563893425195,8.680262022841706,14.279791266426612,2.251610624396548,45.01722780709006,0.1854047591577892,5.389552595519439,29.3763883720438,0.07122225557370078,False
2024-07-20 04:00:00,27.0479078617657,86.86076465954898,418.4202886126054,7.040869858400614,7.588593117107228,23.775823637685985,25.126396933999406,50.210434633512655,55.29496760524066,40.87476567363151,52.82322460963528,8.790618852792587,14.480208028152244,2.3712281394195713,80.46527962999969,0.5477232587066139,15.989021690219568,17.699418634963568,0.21129289843854113,False
2024-07-20 04:15:00,27.385139978422817,82.51268436604418,423.5225203571623,6.948420491042171,7.33795583890481,24.11870739613712,25.2510678114309,50.82270244285948,55.343355175725414,40.57900249526057,38.02545093571662,9.116135489946004,14.518255364021886,2.320126227466716,65.97996801715122,0.38953534786263866,11.50989482911371,20.16104846843239,0.15210180374286647,False
2024-07-20 04:30:00,27.652842143039752,84.72523427669417,411.5885628857512,7.012553120668514,6.976543636632787,24.866401032426268,25.3757386888624,49.39062754629014,54.54181693714361,40.12124304052165,28.731518603351393,8.367026425978237,13.896543185855515,2.242490707005084,23.08995549945658,-0.03600948403572701,-1.0340181701668378,-78.53573160951906,0.11492607441340558,False
2024-07-20 04:45:00,29.103144135566847,84.90868983614254,415.1718231246488,6.981041048726006,7.184166092311848,25.357091599506223,25.500409566293897,49.82061877495786,55.47109266066987,40.553094924773546,19.437586270986166,8.587462616924094,14.61901592287565,2.3156852263155816,46.959750037101486,0.2031250435858425,5.883548207990736,28.071061040373138,0.07775034508394467,False
2024-07-20 05:00:00,27.59795844991096,86.1978060802476,422.3496650035363,7.133917228207388,7.088242340706852,24.50460153060061,25.265117769163496,50.681959800424366,55.008912169245015,41.20927433178888,27.106500276522056,9.040609447018744,14.256638816099096,2.429922447822503,23.280851569358624,-0.045674887500536165,-1.3458529599766467,-60.83781616890381,0.10842600110608822,False
2024-07-20 05:15:00,28.38065831549595,83.3485152630982,418.0301252273116,7.038964329545441,7.399886650087615,25.060519083305824,25.0298259720331,50.16361502727739,55.178598001274615,40.589205199304615,34.775414282057945,8.766050872646337,14.388978442931014,2.321876702735969,62.25232030037127,0.36092232054217455,10.526143705751231,20.799774030899982,0.13910165712823178,False
2024-07-20 05:30:00,28.587604031168265,83.55816377475564,410.4256267547914,7.126493950295491,7.243740478503279,25.335586210560468,25.377039550846263,49.25107521057497,54.980317434261615,40.68282830794031,11.091376632830574,8.296303976886282,14.234417711353672,2.3379807218631417,37.96007904293367,0.11724652820778747,3.357240359089597,39.766469991502554,0.0443655065313223,False
2024-07-20 05:45:00,27.60976442068239,80.60345568598852,416.49798574098264,7.006940879207957,7.102759507269601,24.442338825603603,25.384230337245057,49.979758288917914,55.19917396333027,40.787587955523065,9.198432907455327,8.670017265112564,14.405081289048294,2.3560884061714087,36.6296198677876,0.09581862806164398,2.784266662253439,46.26940904099455,0.03679373162982131,False
2024-07-20 06:00:00,27.91627272635197,84.10989474050577,411.1135694135173,6.993724785438452,7.064914013984565,24.357569180846713,25.391421123643852,49.33362832962208,55.50776420318714,40.86603407117222,6.745701032545242,8.338091961769862,14.648028675074263,2.369708850058093,34.101530519447465,0.07118922854611309,2.041851116098448,58.73840746335496,0.026982804130180966,False
2024-07-20 06:15:00,28.07847365133137,83.36359183608026,417.51730240371296,7.084143685279912,7.1637377025851485,24.58546172712867,25.39861191004265,50.10207628844556,55.36324915061354,40.330834508153686,7.672001946699497,8.73999262735736,14.534214476774341,2.2790219772930174,35.22523102812422,0.07959401730523652,2.3184774523013325,53.43469586169228,0.030688007786797988,False
2024-07-20 06:30:00,28.24067457631077,82.61728893165476,423.9210353939086,7.174562585121371,7.2625613911857325,24.813354273410628,25.405802696441445,50.87052424726903,55.21873409803993,39.79563494513514,8.598302860853753,9.141893292944856,14.42040027847442,2.1883351045279413,36.348931536800976,0.08799880606436172,2.6026137547875177,49.11954068473217,0.03439321144341501,False
2024-07-20 06:45:00,29.454029632324023,80.81843314650048,422.31554935946446,7.021741093028092,7.337297421764216,25.653903179166537,25.393882003508445,50.677865923135734,55.16755713117347,39.64726109248745,30.715543675391164,9.0384188358243,14.380342754735617,2.1639493167680133,58.29825458271909,0.3155563287361236,9.297409089008013,22.052913817660055,0.12286217470156466,False
2024-07-20 07:00:00,29.007441688705264,81.17295766483457,421.91143526621227,6.854432437129756,7.365498908432059,25.41950215809663,25.568399300115388,50.629372231945474,55.28223406295453,40.972667370261966,49.63574334113346,9.01249704519471,14.470206654153966,2.3883074103384505,77.5067544508206,0.5110664713023034,15.043422739019361,18.120294837988812,0.19854297336453386,False
2024-07-20 07:15:00,29.415144300822817,79.98743914908182,416.2667918661537,6.874905877467906,7.0485531018958305,25.54212952441841,25.849537406400856,49.95201502393845,55.67962756605007,41.12058359452145,16.617303465927026,8.65558735782912,14.7845102348876,2.4142671281287393,44.47166818677249,0.17364722442792413,5.042983944995061,31.01474419090819,0.0664692138637081,False
2024-07-20 07:30:00,29.160564918758965,77.05156338433403,417.9133181155037,6.829672013333737,7.007074660443934,25.78966602445509,25.951429469989208,50.14959817386045,54.67699548610153,40.73937576167991,17.020356958440036,8.758704624579588,14.00012467315917,2.3477433693564183,44.12692962553521,0.17740264711019638,5.17242593933158,30.00418243070344,0.06808142783376014,False
2024-07-20 07:45:00,29.937383272365594,82.20160592734905,422.6528665286613,6.893611015148472,7.465951240630279,26.12424082335389,25.9850535087884,50.718343983439354,55.457168836858834,40.98994326930116,55.45505564389608,9.060093976809636,14.608010108710914,2.3913297342368747,83.5144894636535,0.5723402254818071,16.876642963118,17.40396239261341,0.2218202225755843,False
2024-07-20 08:00:00,29.053946548970117,79.50178887148971,416.01193709083736,6.994605118754634,7.171004997992243,25.256722658951176,26.10369776598619,49.92143245090049,55.406183899997465,41.528887125380415,16.798487835133514,8.639699224009231,14.567757208752113,2.486900398270248,44.49284466616511,0.17639987923760891,5.119788842887603,30.564021191672023,0.06719395134053406,False
2024-07-20 08:15:00,30.78220344642646,78.2502785422215,419.31392074186925,6.909424853471829,7.348557100878636,26.439335104595862,26.88799249165069,50.31767048902431,55.338807516876926,40.77087842652275,42.087130355425245,8.847062354596735,14.514676687931615,2.353193922582188,69.8020633205358,0.4391322474068069,12.846433845213895,19.1098836966172,0.16834852142170098,False
2024-07-20 08:30:00,30.335437684338373,78.57806251439789,424.8229199610879,7.101412593419508,7.489289510770756,26.360609345496783,26.72997737937972,50.97875039533055,55.50234886949045,43.31863086608241,37.605725077968415,9.200365167476455,14.643741911276935,2.822485228106805,66.27231738482861,0.38787691735124774,11.496081888616295,20.27471120166981,0.15042290031187366,False
2024-07-20 08:45:00,30.606219488507517,79.18411152033657,418.4560889847885,7.140233783766769,7.77354876414433,26.461200531427828,26.924820664594968,50.21473067817461,55.884297288898416,42.5831720418067,60.38808581730769,8.792875442847606,14.948147004832448,2.6811526412996063,88.81026090628735,0.6333149803775608,18.48917896594939,16.893432000557965,0.24155234326923075,False
2024-07-20 09:00:00,31.09945165682908,78.67273718663978,423.8315652123636,6.967943602362144,7.618101793798534,26.81868061928582,27.474805889375556,50.85978782548363,55.637515967390456,42.01164594711114,62.692990731329886,9.136106218208196,14.75099015098207,2.574640536209385,91.15472763672956,0.6501581914363896,19.22473270893589,16.675975783494934,0.25077196292531956,False
2024-07-20 09:15:00,31.01121708288574,78.48367886874088,428.2220243246213,6.9872737367125275,7.550097061957434,26.476892892131872,26.938814599786376,51.38664291895456,55.54401249961473,43.04019318999551,54.74843750700838,9.422979506053569,14.67674427401608,2.7684083364018135,83.61656962347985,0.5628233252449064,16.814697610287052,17.489429913141226,0.21899375002803353,False
2024-07-20 09:30:00,31.545871637947776,73.38886899315736,424.76422099634703,7.023760759865101,7.753364170285651,26.98398255561973,27.13558167096813,50.97170651956164,55.59966628703093,42.66690866977589,70.2897199898908,9.196551974250582,14.720905745598897,2.6970006237305517,98.90417833347082,0.72960341042055,21.621347499454576,16.088081245056152,0.2811588799595632,False
2024-07-20 09:45:00,31.90666241128532,79.04559952454686,422.0238886122468,7.0024071245156545,7.550486088757574,27.56650210810863,27.877501594920385,50.642866633469616,55.89635541240898,43.99533476658069,52.38047588141528,9.019705351361594,14.957825152689187,2.95683705545487,81.31484344092094,0.5480789642419195,16.137198539239932,17.72205402854199,0.2095219035256611,False
2024-07-20 10:00:00,31.26836998583032,76.47565965550696,417.4554990461264,6.952337941609417,7.679436695727455,26.77179005714431,27.29305292832948,50.094659885535165,55.612950845828976,42.9071929543824,68.6332224709669,8.729950976652953,14.73146016870114,2.742823250508811,96.8374568668298,0.727098754118038,21.176372140838257,16.082893402871544,0.2745328898838676,False
2024-07-20 10:15:00,31.824230396371515,73.85515900957081,421.4008567764013,7.072585143558555,7.860531163596575,27.53119523081502,28.30609995868519,50.56810281316816,56.20219739813927,43.24520507529392,74.96817090460813,8.97981705344935,15.204700335629107,2.808157065589402,103.960845359276,0.78794602003802,23.165402692444964,15.783463727475729,0.2998726836184325,False
2024-07-20 10:30:00,32.09188379508702,73.67814406214679,423.548949818484,6.9797193449533586,7.928419604008058,27.72180837918731,28.560470469871188,50.82587397821808,55.818321423643894,43.27703846322163,90.59160376336028,9.117842243950744,14.895267047622191,2.8143630002875635,119.41907605522076,0.9487002590546991,28.033711656096372,14.981850981365733,0.36236641505344114,False
2024-07-20 10:45:00,31.477519157966174,74.02236790656764,424.8135104074532,6.918829971475585,7.749052741035479,27.27474067970795,28.15263978656123,50.97762124889438,56.07951582843344,44.0969155719619,79.40318201965893,9.199753834556672,15.105348293370335,2.9773654992761927,108.68564964686212,0.830222769559894,24.605995142848947,15.534727516155904,0.3176127280786357,False
2024-07-20 11:00:00,31.733580395851792,72.58056204238473,421.43078076632264,6.7863076315694135,8.074127609890507,27.305578360193735,28.37683996660125,50.571693691958714,56.04068337577084,43.3474317080006,122.02210851670016,8.981730179864991,15.073990766656877,2.8281186477942155,150.90594811101622,1.2878199783210933,37.864252231434484,14.016815022847133,0.48808843406680064,False
2024-07-20 11:15:00,32.25945214556725,76.0162197573102,431.9407536449378,7.023452855712438,8.17470195146254,27.63946651700556,28.49665728063196,51.832890437392535,55.862974124220344,43.06793331658107,111.65762894499608,9.670608260834388,14.931042726226854,2.7737646440021795,141.0330445760595,1.151249095750102,34.69296814978267,14.29722633222169,0.4466305157799843,False
2024-07-20 11:30:00,32.452616576786646,71.04244448891464,416.9709994182075,6.827117164347888,7.931167435866359,27.706829085097567,28.57164547582984,50.036519930184895,55.92120750051946,44.36803695508806,103.24190904107918,8.699590248672825,14.97778522808638,3.032621112661103,131.95190563049948,1.1040502715184717,32.11756953808133,14.449251882282688,0.41296763616431675,False
2024-07-20 11:45:00,33.526989930799076,74.01818572166205,428.1896336122711,7.005991170113206,8.011366088138963,28.52319535260926,29.243149114040342,51.38275603347253,56.40414170299175,44.62592332649054,96.43248717318396,9.420841405381758,15.369189386698087,3.0858098217329775,126.3083277869968,1.0053749180257574,30.033930317984233,14.79081772260976,0.38572994869273586,False
2024-07-20 12:00:00,32.790255736328,71.63683181079986,435.848032465998,6.979427191995366,7.999566301017738,28.24080105222585,29.32246289268667,52.30176389591976,56.19164429833888,44.68259969690497,99.49141686127469,9.935426513110006,15.196136973319792,3.097581995882942,129.72056234358743,1.020139109022372,31.02004766681242,14.707495702867766,0.39796566744509876,False
2024-07-20 12:15:00,32.526907852059466,66.42700830746782,421.7850426263335,6.946980977668027,8.02903322867721,27.89679327442236,28.857439818791207,50.61420511516002,56.32757737828713,43.889421244744035,102.02323749116051,9.004399809710259,15.306686795376512,2.9355337252993357,131.26985782154662,1.0820522510091832,31.8410500309843,14.499399030783398,0.40809294996464207,False
2024-07-20 12:30:00,34.07158586816102,68.70470798797514,426.1455992060487,7.017247658360766,8.15563337330508,28.69436307722386,29.949945842542867,51.13747190472585,56.1754592606084,44.50118433197691,108.3464344656061,9.286568565614866,15.183009796577258,3.0600055905363286,137.87601841833455,1.138385714944313,33.8450701689666,14.327343815700189,0.4333857378624244,False
2024-07-20 12:45:00,34.11810288745293,70.18467119976444,434.67083392493385,7.090121093745709,8.263851861138884,28.898129864579182,30.261465940562537,52.16050007099206,55.977282418871546,44.717013528863475,113.85305345809743,9.855138841178348,15.022887288082822,3.104744635666432,143.83582422302504,1.1737307673931747,35.5940136786213,14.21223800046518,0.4554122138323897,False
2024-07-20 13:00:00,33.526474058306285,68.1762256950372,423.9365298695593,7.044701234599376,8.427923620178264,28.605209684034236,29.674381385045727,50.87238358434712,56.09016940619295,45.287259292027784,130.76754768796104,9.142895748651826,15.1139587408966,3.225043882629103,160.24944606013858,1.3832223855788879,40.91106855637246,13.776156959012486,0.5230701907518441,False
2024-07-20 13:15:00,33.741481921700235,68.12764385421454,434.0702178747601,6.848641178126608,7.801400398783751,28.800141141568034,29.885934052948087,52.08842614497121,56.31214767867481,44.66971516453738,92.16930327952662,9.814342595277258,15.294111451261154,3.094903141813227,122.37266046787826,0.9527592206571427,28.853009813916618,14.91645584433764,0.3686772131181065,False
2024-07-20 13:30:00,34.30284640045204,65.3633863774867,430.9458831396888,7.248092688946847,8.458238202294046,29.040165604874183,30.451893621578815,51.71350597676265,56.49697094908574,45.11619371566308,116.1677362303346,9.60394036563614,15.445197614345432,3.1886354522091223,146.4055096625253,1.2101455133471992,36.38382086875791,14.15211940880138,0.46467094492133837,False
2024-07-20 13:45:00,34.24881782975392,61.71282907618203,431.8198239805618,6.971753670478112,8.495364373358056,28.98274977186763,30.186077459634713,51.81837887766741,56.17634989815806,45.82916470268397,146.49777296666952,9.662488147003168,15.183731968138389,3.3422069456700267,176.68620002748108,1.5236107028799442,45.901255482651976,13.537872961481549,0.5859910918666781,False
2024-07-20 14:00:00,34.434328519765955,66.47456810223966,431.75857057791086,6.88639887844531,8.300644101321348,29.01960889197236,30.667511319666044,51.8110284693493,56.02636237293192,45.478674685385485,135.92441701254603,9.658376874478389,15.062437400946225,3.2661107940463276,165.911342082017,1.4142452228760378,42.600398462254155,13.697294184219185,0.5436976680501842,False
2024-07-20 14:15:00,34.53833370706159,63.32941228685814,424.55902199538485,6.9488714154181634,7.938157841809206,29.100480098403867,30.18948751059983,50.94708263944619,56.50126522118973,45.76983790047449,93.47986228334844,9.183230147584393,15.448719799072828,3.3292440726796095,123.44105630268528,0.9892864263910424,29.302730991544543,14.81575881585297,0.37391944913339376,False
2024-07-20 14:30:00,34.60700961850297,64.8346728457636,434.7849015425303,6.974012300805768,8.487499562842293,28.660912017762215,29.85996229401193,52.17418818510364,56.59994385525326,45.46488753585554,146.4490307776507,9.86289952225091,15.529804137082412,3.2631412676682823,177.1048757046523,1.5134872620365254,45.909355719013945,13.567558030340411,0.5857961231106028,False
2024-07-20 14:45:00,34.766298945333716,62.936857088220016,430.203758118448,7.151811747569385,9.068174025068368,29.308992311728343,30.64264524007163,51.62445097421376,56.19406729373421,45.18774825379523,183.4888812473012,9.554409383300516,15.1981028398515,3.203831108671494,213.4452245791247,1.9163622774989824,57.5174716328918,13.051457818523017,0.7339555249892048,False
2024-07-20 15:00:00,35.04174778401826,65.59231829507145,427.8401728294015,6.854914957706152,8.319659150597424,29.716763822928964,30.887319978522605,51.34082073952818,56.52810299860823,45.61123008716929,139.5002985934924,9.397794174490407,15.470744417635109,3.2947530359756194,169.66359022159352,1.4647441928912723,43.721124109273745,13.648021613487657,0.5580011943739696,False
2024-07-20 15:15:00,34.76389273604571,63.75166253768278,424.7667884534783,6.96522649068416,8.384991858846792,29.258128141749108,30.276304568313083,50.97201461441739,56.449884851178474,45.81783603608308,134.28316323363157,9.196718738972056,15.406612458534903,3.3397290438932212,164.22622347503176,1.4197653681626319,42.07412616441568,13.727762894103307,0.5371326529345263,False
2024-07-20 15:30:00,35.79682549049712,63.05587073958504,429.2055986978331,6.927440558757998,8.227430475313206,30.11242167507254,31.264641093799742,51.50467184373998,56.45046289469415,44.79374794688572,124.28838853932228,9.48805910173029,15.40708575180987,3.120755308720763,154.30428870158318,1.2999899165552078,38.9272151754339,13.941099585925334,0.4971535541572891,False
2024-07-20 15:45:00,35.19528572286666,64.34687719059212,431.7266124376956,6.962549855825087,8.385205054116987,29.601320660685666,30.542509574398434,51.807193492523474,56.25376520977496,45.76183201581826,136.8836666795237,9.656232336276991,15.246591549764696,3.327497362396367,167.11398792796177,1.4226551982919,42.850554767581535,13.716039354227789,0.5475346667180948,False
2024-07-20 16:00:00,34.82143097685123,60.107633351444925,426.3268121231727,7.096521998689458,8.57418279620334,29.2049381918192,30.27855362206401,51.15921745478072,56.120316971692326,45.7031739359735,140.48324434513427,9.298420584453314,15.138342372494854,3.3147180757563675,170.2347253778388,1.4776607975138818,43.95065704022932,13.62244775102764,0.561932977380537,False
2024-07-20 16:15:00,35.07475953986603,64.75164836093747,421.8956961266793,6.951230338474621,8.450191031761076,29.82047225420491,31.373226095067587,50.62748353520152,56.22972765088179,45.56937569384179,141.12730001709485,9.011488466295262,15.227055030231307,3.285691229067484,170.65153474268888,1.4989606932864552,44.12079337937251,13.603142684434037,0.5645092000683795,False
2024-07-20 16:30:00,35.23045711362415,67.04055319505238,434.7457572238505,7.135580557798584,8.12738209494335,29.82850764395867,30.997420284256144,52.16949086686206,56.640004864158726,45.57978002261545,96.3002263695847,9.860235848402182,15.562803113530274,3.287942294637019,127.0112076261542,0.9918015371447657,30.082096700658855,14.849311258659732,0.38520090547833885,False
2024-07-20 16:45:00,34.724640497772775,65.4423663118792,421.3216186471236,7.077688181357267,8.636292223371155,29.73407494817526,30.951779552594225,50.55859423765483,56.22741727138204,45.12240654759207,146.79431459033893,8.974752444967942,15.225178149525426,3.189952929328964,176.18419811416126,1.5586040420138882,45.813926611964234,13.52514116538719,0.5871772583613557,False
2024-07-20 17:00:00,35.5620237339033,64.68134382264553,431.66787763782185,7.0546731914721486,8.177576258201013,30.093392392051346,31.132908514408445,51.80014531653862,56.34386186678546,44.40356910282034,108.46337860427224,9.652291788939502,15.319966274769593,3.039912974181275,138.47554964216263,1.1229030667288642,33.81738124304102,14.401425840497486,0.43385351441708897,False
2024-07-20 17:15:00,34.474344686907614,69.21178907554693,414.96501577893144,7.0024881175754174,7.993626297783102,29.260592929436175,30.306045175739236,49.795801893471776,56.13782106123824,44.255334335122896,92.1308045144981,8.574636126154413,15.152511869691006,3.0095695933079925,120.86752210365152,0.9911381802076846,28.6941698180914,14.814545182294367,0.3685232180579924,False
2024-07-20 17:30:00,33.65565433138151,63.302203298557224,427.2715342794926,6.923585657283861,7.651880486540362,28.446917637676005,29.379427132390585,51.27258411353911,55.91430388391361,44.5391248481367,69.7866761186186,9.360372382823432,14.97223877477139,3.067838901287608,99.18712617750104,0.7282948292565008,21.70996685250624,16.068247599650306,0.2791467044744744,False
2024-07-20 17:45:00,33.457124223610705,67.50259727700819,419.5729140482652,6.987427947720295,7.630041102645365,28.33478716210247,29.613658314903088,50.34874968579182,56.03718391024268,44.25201759664817,60.54133221713854,8.86346590361727,15.071167052852076,3.008892982861246,89.48485815646913,0.64261315492507,18.81070313063214,16.73080713414702,0.24216532886855416,False
2024-07-20 18:00:00,34.71781402011035,67.88933445826405,425.75980629820106,6.956936261126832,7.893784073949113,28.94484623568881,29.846601218121403,51.091176755784126,56.22890949615891,44.99906483668447,89.67901328654148,9.261369784935829,15.22639036905072,3.163865243087463,119.33063868361548,0.9368478128222808,27.827979865493305,15.081434523053039,0.3587160531461659,False
2024-07-20 18:15:00,33.82204417708934,65.67270053296353,424.5467557943178,6.971662340271457,8.200486163871648,28.50656451764735,29.149747308138267,50.94561069531813,56.06792946627724,44.197419124797,117.45191322194908,9.182434215189728,15.095987662681646,2.99776953403214,146.72810463385258,1.2288238236001918,36.396793336847274,14.178247496183399,0.46980765288779636,False
2024-07-20 18:30:00,33.87707592918025,65.94706873023375,422.36061782426015,6.9424991818387705,8.009820543292914,28.875922033653644,29.49662593990044,50.683274138911216,55.723286239513655,43.324138495367066,101.63281102070697,9.04131281735828,14.819315335949474,2.823561936570795,130.3170011105855,1.0673213614541437,31.450430289273328,14.572929167911836,0.40653124408282787,False
2024-07-20 18:45:00,33.76932226911445,68.61511464590944,422.25016932784945,7.048091476139934,7.9858697711036015,28.937907812325427,29.517787388088575,50.67002031934193,55.603320017401394,43.49027896083255,89.40360756306296,9.034221685394378,14.723808087931117,2.856170257710249,118.01780759409873,0.9377782949636675,27.625998425264576,15.02456573402451,0.35761443025225187,False
2024-07-20 19:00:00,34.01764666567995,68.81426926113922,425.7943239949694,6.821723191167106,7.877301122434627,28.769129383487083,29.612327562683376,51.09531887939632,55.83980485623355,43.36195546856882,101.6297771763419,9.263622513357562,14.91247240076241,2.830962323672672,130.63683441413454,1.0555779312675213,31.357262628708494,14.652099964040593,0.4065191087053676,False
2024-07-20 19:15:00,33.518851305625475,68.5866094269507,419.2266673184933,6.9380345191419055,8.07591515944129,28.12025654054762,28.75568574495906,50.3072000782192,56.134811504347866,42.48657044462698,108.02763794105982,8.841540650062779,15.150075015128229,2.6629471037986967,136.68220071004953,1.137880640299385,33.28078662604369,14.444108707486686,0.4321105517642393,False
2024-07-20 19:30:00,33.76938384681834,70.54037338422512,429.3432177498333,6.84229825725196,7.457251659293552,28.907196007394095,29.614386014725913,51.521186129979995,55.5886028803915,43.73275247898827,59.88304080470752,9.497188687283176,14.71211984962363,2.9042095456306756,88.996558887245,0.6149534020415919,18.420218984352367,16.992246285037602,0.23953216321883009,False
2024-07-20 19:45:00,33.81982844885715,69.46220573351852,418.1757202535519,6.921689963930659,7.585532580197152,28.577223467648825,29.13316030316722,50.18108643042623,55.932972945559946,41.83314195609857,63.06008966285873,8.775213403522852,14.987240892313196,2.5419614801575077,91.36450543885228,0.6638426162664937,19.36742649181217,16.591206155566894,0.2522403586514349,False
2024-07-20 20:00:00,33.20146806794343,69.45098532640783,418.3085862984719,7.2908280526496,7.787371603095259,28.19824868175503,28.67885463956778,50.19703035581663,55.736258513239235,42.33751307392103,47.25641543264309,8.783580448729131,14.829667469746562,2.6350177407804085,75.5046810918992,0.4965435504456597,14.491124843099756,18.32500694565864,0.18902566173057236,False
2024-07-20 20:15:00,32.61480177103798,68.77917773593555,417.7214062862306,6.919650366261681,7.719349500254501,28.165050252785825,28.55386698478467,50.12656875434767,55.513377126388434,41.810964606874784,76.11933194389704,8.746643793932723,14.652472733054733,2.5379208498743195,104.05636932075882,0.7996991339928199,23.305655942415253,15.702894259031195,0.30447732777558817,False
2024-07-20 20:30:00,33.82840430683304,71.01274322636004,424.6301047989403,6.8929611604473555,7.86423976213487,28.742155304272988,29.504914462432307,50.955612575872834,55.530396172734704,41.53893866630634,94.12536935862332,9.187843492314242,14.66595313639276,2.4887066035602334,122.46787259089056,0.9712786016875148,28.774154778282142,14.968971676876366,0.37650147743449325,False
2024-07-20 20:45:00,32.10092091680103,69.80576151025618,421.10139121915694,7.011226795957064,7.186648658901368,27.646211252620823,28.179946935402647,50.53216694629884,55.53511138004518,41.8033688571272,16.884379266912823,8.960686323375912,14.669689408037287,2.5365379176739062,45.05129291599992,0.17542186294430362,5.153690913068753,30.744062819868606,0.06753751706765129,False
2024-07-20 21:00:00,32.228243965040235,73.93754985435234,416.17149551944107,7.048269746202644,7.3812939561575694,27.53663295377376,28.00242798552336,49.94057946233293,55.754121234388826,41.38732399059289,31.725921917981765,8.649644123454124,14.843930166626784,2.461555049837494,59.681051257900165,0.33302420995492543,9.669323968928254,21.707645534323735,0.12690368767192706,False
2024-07-20 21:15:00,32.32238697729589,74.1186394503989,416.5316573705521,6.962479312549046,7.554985534883935,27.954162127310365,28.61759493708545,49.98379888446626,55.66841523996595,41.845312457586054,56.577530348675104,8.672120208379598,14.775580467680584,2.5441807215921335,84.56941174632742,0.5925062223348885,17.21824580902143,17.27415350035228,0.22631012139470041,False
2024-07-20 21:30:00,32.402220006054314,73.59527097771165,419.0097341183557,6.995986620096633,7.0439089395930985,27.562423383884127,27.711662061993295,50.28116809420269,55.22407583026283,40.94921051746166,4.609823517962187,8.827822309651618,14.424585671531432,2.384207840133438,32.24643933927868,0.047922319496465526,1.400908970256629,80.95510098380458,0.01843929407184875,False
2024-07-20 21:45:00,31.48354625945979,77.31952732286149,423.3302231170633,6.924383816110017,6.959972230751136,27.03161754495182,27.359515886012776,50.7996267740476,55.21843576942085,40.902604319750054,3.463449475023145,9.103723787205796,14.420166553728842,2.376076369048312,31.363416185006095,0.03558841464111939,1.0510802870427727,104.94453761758892,0.01385379790009258,False
2024-07-20 22:00:00,32.30873693142579,73.03312105420068,416.7564086965372,7.025714429022849,7.446501816214281,27.80655736288599,27.80065977388086,50.01076904358447,55.379624353967245,41.11501146493535,40.36833568209402,8.686165640553986,14.546817619540068,2.4132858103596555,68.01460475254773,0.4207873871914316,12.234690125676526,19.551567097943416,0.16147334272837607,False
2024-07-20 22:15:00,30.385480395678357,71.61468664899631,413.2140377720528,7.28227618017824,7.365792981374527,26.045312940386943,26.517157676725606,49.58568453264633,55.165954088521275,41.020200515324305,7.954138686380479,8.46654940767664,14.379089211848424,2.396629215225843,35.19640652113139,0.08351680119628746,2.4076696183383666,51.41310119627161,0.03181655474552192,False
2024-07-20 22:30:00,30.904553294323033,78.0131324679855,419.3489926941897,7.00286895801513,7.200811573384386,26.725785331793368,26.997367723610488,50.321879123302764,55.2515877293884,40.12832383184818,19.132243501106736,8.84928247909282,14.446154822868806,2.2436782134263535,46.67135901649472,0.19794261536925628,5.791124237159091,28.343921307675902,0.07652897400442694,False
2024-07-20 22:45:00,30.24054681348851,77.37236342009554,414.1713904967711,7.137573375009992,7.596836930167668,26.368548434630235,26.6411780483878,49.700566859612536,55.08375754467006,40.37162545778136,43.842273874063885,8.52553289102024,14.31491097191964,2.284737020089154,70.96745475709292,0.45926355515767625,13.27058454119987,18.807953606399973,0.17536909549625554,False
2024-07-20 23:00:00,30.002637984740225,77.24166973589865,420.9537298190327,6.960901972057125,7.176178364748975,26.168691449165028,26.299508078844912,50.51444757828392,55.21889377467656,41.38908325802371,20.887273846097173,8.951263294135272,14.4205253777389,2.4618689660775237,48.72093148404887,0.21527639269184995,6.322353037756157,27.102490956470472,0.08354909538438869,False
2024-07-20 23:15:00,30.396646535651044,77.77428797313962,423.2545333871482,6.825239123252599,7.191065163253235,26.20241104996343,26.41513846042991,50.790544006457786,55.598651408768816,40.90061090172164,35.68841214065877,9.098841533375012,14.72009964429276,2.3757289865735736,63.883082304900114,0.3658260400006359,10.80249833332597,20.798596170406277,0.1427536485626351,False
2024-07-20 23:30:00,29.982945355370067,75.14208722075465,424.98076479511434,7.059382251016581,7.24764808630432,25.89579197156253,26.165123101547763,50.99769177541372,55.39991514450301,39.532516421014904,18.44131051248869,9.2106242874104,14.562813101269668,2.1452153320897756,46.35996323325853,0.18826583528773888,5.581986256220946,29.20967254436688,0.07376524204995477,False
2024-07-20 23:45:00,30.672152185892628,81.26720627285728,415.7853457545152,7.055240158489033,7.197727020451693,26.217865688517943,26.335592344037035,49.894241490541816,54.85209666059805,40.761267599345814,13.65510336280902,8.625589425383172,14.135060615288138,2.3515301755541413,40.76728357903447,0.14248686196266025,4.133252853524562,34.68903099533352,0.05462041345123608,False
2024-07-21 00:00:00,29.57640601554744,77.73211828531595,414.45775709659665,7.063298452299547,7.26721803026979,25.64678582461943,25.66201610932687,49.7349308515916,55.03811084648866,41.80331463253725,19.455170446888022,8.543229306302504,14.279353098734669,2.5365280469945435,46.81428089891973,0.20391957797024318,5.896403152074361,27.923095092908987,0.0778206817875521,False
2024-07-21 00:15:00,29.32638697792649,77.88762469360168,414.43323520379744,6.96686768129939,7.22511926788346,25.343603525329776,25.416828489848687,49.73198822445569,55.08494511432039,40.00954269429827,24.668447287216512,8.541712984640474,14.315836852129294,2.223813050731334,51.74981017471762,0.25825158658406977,7.466989627262747,24.37449246212506,0.09867378914886606,False
2024-07-21 00:30:00,29.447432471789988,77.65006645827481,419.71789878399903,7.038768689635386,7.366471933723956,25.520121480899853,25.60012270261089,50.36614785407989,55.26966797849398,39.99320549174813,31.70218689563069,8.872657474346807,14.46034132329662,2.2210899965249458,59.25627568979906,0.32770324408856943,9.595910845040974,21.71803437593666,0.12680874758252275,False
2024-07-21 00:45:00,28.85779762791217,83.65025400087566,419.9087617557885,6.9906861333066095,7.264084377445168,25.48000441524591,25.77611027629697,50.38905141069461,54.9733675361511,39.76746234291577,26.46071949709421,8.88476726510033,14.22902040267648,2.183690816779349,53.75819798165037,0.2733982441385585,8.009375063798787,23.605784570636775,0.10584287798837684,False
2024-07-21 01:00:00,29.260012000217685,83.29526257166968,410.4501346573496,7.197474158662796,7.34721639815684,25.42022796123119,25.939995948680764,49.25401615888196,55.44599267342206,39.59598554459849,14.16627661635694,8.297790266759549,14.59918012627462,2.155564305185808,41.21881131457691,0.14974223949404397,4.287979496943989,33.8076615097352,0.05666510646542776,False
2024-07-21 01:15:00,28.81140490522366,79.7086380394895,411.90214607112216,7.12636717839101,7.46841322150905,25.294812981548873,25.551709557166664,49.42825752853466,54.95265502602529,40.30012281454259,32.473538674991126,8.386165137880372,14.212943106663737,2.272618937063715,59.34526585659896,0.34204604311804054,9.829390728598348,21.23400175866457,0.12989415469996451,False
2024-07-21 01:30:00,28.001112677475,81.76370988066621,413.55303441266005,7.085424832796707,7.160866807598566,24.470152465078588,25.736257736381106,49.62636412951921,54.98912769580568,41.00262336746607,7.191098726246827,8.487404123262275,14.24126174459566,2.3935496697445298,34.31331426384929,0.07544197480185932,2.176668205323807,55.442499674866745,0.02876439490498731,False
2024-07-21 01:45:00,29.67189018235628,84.77502875284719,418.382656255451,7.052275409499424,7.271077124686303,25.72550567860278,25.92080591559555,50.20591875065412,54.98643026671567,40.37991791308742,21.099656556486433,8.788247204247426,14.239166080727834,2.2861451851996315,48.41321502666132,0.21880171518687863,6.386638998867714,26.660231974745223,0.08439862622594574,False
2024-07-21 02:00:00,29.41163097341566,83.72550789641869,421.1227284390161,6.9973415139595065,7.149095710654237,25.633909987532014,25.74031371553069,50.53472741268193,54.99060373567431,40.60995830596555,14.687575445654645,8.963186750641716,14.242408830190366,2.3256638806793735,42.2188349071661,0.15175419669473023,4.45858822917261,33.302838193707245,0.05875030178261858,False
2024-07-21 02:15:00,29.151371764475044,82.67598703999018,423.8628006225812,6.9424076184195895,7.027114296622171,25.54231429646125,25.55982151546583,50.86353607470974,54.994777204632946,40.83999869884369,8.275494334822854,9.138126297036006,14.245651579652897,2.365182576159115,36.02445478767088,0.08470667820258182,2.50490308750739,50.58000372154705,0.03310197733929142,False
2024-07-21 02:30:00,28.203220585341576,85.51052013744751,413.3936220343537,6.883882466889806,6.911131275180988,24.99388296716337,25.04193568835771,49.60723464412244,55.35481674621579,40.87301211235817,2.5963442586843044,8.477592981585746,14.527277394083656,2.370922969563508,29.972137603917215,0.02724880829118259,0.7858854693965096,134.13151414279733,0.010385377034737218,False
2024-07-21 02:45:00,27.397423175349417,85.66059838896238,422.0858589944996,7.0094246067144,7.225891576249647,24.57664497566444,25.17469353864484,50.65030307933995,55.15317956076544,40.7903852612654,21.059275729435832,9.023679320738312,14.369102424967998,2.356573197156163,48.80863067229831,0.21646696953524724,6.374416157033418,26.929517911231223,0.08423710291774333,False
2024-07-21 03:00:00,28.614335988517475,82.39733979759818,424.58188414068,7.1417814217164315,7.230124962093916,25.162645968456903,25.307451388931963,50.9498260968816,55.2777885911764,40.16130025248091,8.645442981850534,9.18471375506966,14.466716108389477,2.2492141507345673,36.54608699604424,0.08834354037748415,2.6168825621666016,49.11668174313153,0.03458177192740214,False
2024-07-21 03:15:00,27.57356007560269,83.59237528816838,418.59519679806175,6.8893161731099175,6.898434134993523,23.82932725718088,25.21730616586453,50.231423615767405,55.13957882979311,41.635044564179715,0.8797170400787968,8.801647433755203,14.358474817876893,2.506020467901391,28.54585975961228,0.009117961883605474,0.2662808819231056,377.0296539860036,0.0035188681603151874,False
2024-07-21 03:30:00,28.180021187069112,84.89853129854687,423.6793933314357,6.877832149777144,6.766316753795629,24.548024662325073,25.127160942797104,50.84152719977228,55.36395796177943,39.56351982277224,32.25758676095189,9.126269107301606,14.534475624326085,2.1502664509278917,16.92112943796417,-0.11151539598151494,-3.29625002458555,-18.054338047612937,0.12903034704380756,False
2024-07-21 03:45:00,28.23048283301016,84.20559060267273,417.50465597997936,6.973307308176284,7.634589533611304,24.910770939959985,25.037015719729673,50.10055871759752,55.125975058703496,40.60513920199491,63.63545648182498,8.733035292165939,14.347850078515611,2.324612256321004,91.04095410882752,0.6612822254350199,19.261767933972905,16.62313847297527,0.2545418259272999,False
2024-07-21 04:00:00,28.50545548611279,87.71052253882644,414.9352868189925,6.930104791037376,6.814802313425929,24.894255200927493,25.0134018057938,49.792234418279094,55.50350514170477,41.58262415723801,34.77229454797862,8.572793343688522,14.644657143063242,2.4965668006600104,16.68669670765102,-0.11530247761144707,-3.33785128109422,-17.58230291841215,0.13908917819191446,False
