timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-21 04:15:00,27.67387894029745,82.6387491583003,415.01022894962864,7.022893519295575,7.084668688589986,24.138643526300637,25.025240107392747,49.80122747395544,55.1103246252991,40.765263116042185,5.90913261413225,8.577439220737986,14.335633351601135,2.352221751133528,33.1744269376049,0.061775169294410404,1.7886308576570755,65.23115657994859,0.023636530456529,False
2024-07-21 04:30:00,28.10114885402349,83.23915967443563,416.1353248013378,7.045146422451474,7.082600910103413,24.71259640502354,25.037078408991697,49.93623897616053,55.02248729336014,39.3019950715239,3.5924392734333104,8.647389019597897,14.26719620026654,2.1079063046298745,30.614930797927624,0.037454487651939594,1.0873927119785254,99.01915879167476,0.014369757093733242,False
2024-07-21 04:45:00,28.270858274416128,85.73939753622818,413.7565251058399,7.029572339684602,7.402667771202887,24.72136370615213,25.07854963369697,49.650783012700785,55.18863687558093,40.61428798622974,35.58080571649307,8.499939089097397,14.396833413864618,2.3261838924622107,62.803762111917294,0.3730954315182853,10.769927026619367,20.50903695091671,0.14232322286597227,False
2024-07-21 05:00:00,27.4184963150208,87.82297600065823,413.6592263578853,7.0024028590027285,7.515254929697034,23.846055568791517,25.120020858402242,49.63910716294624,55.46613776656239,40.55241782593285,48.89740594815265,8.493943976671916,14.615098790419704,2.3155692360362345,76.32201795128051,0.5128520706943052,14.800718624774666,18.13591244720661,0.1955896237926106,False
2024-07-21 05:15:00,27.936521973079262,82.20953404263572,416.7941951829068,6.884549764983729,7.501554034813751,24.48158180560092,25.161492083107518,50.015303421948815,54.98364954409808,41.2258408624365,59.27353414469246,8.688528527597818,14.237005920376577,2.432854183742328,86.63192277640917,0.617004269830022,17.941460978559554,16.982143916191426,0.23709413657876985,False
2024-07-21 05:30:00,28.508639329873244,81.44096765348411,417.0511740106176,7.038393324225407,7.239350933254905,24.78228043118927,25.20296330781279,50.04614088127411,55.22120182625255,41.00136381727515,19.317227486827736,8.70460944825886,14.422333710281563,2.393329095809057,46.83749974117722,0.20095760902949866,5.847116899134843,28.17242915292045,0.07726890994731095,False
2024-07-21 05:45:00,27.64804209533016,84.76762601351581,424.8033668457937,7.029634828332755,7.017831445416298,24.169471172978795,25.354628297801987,50.97640402149524,54.86134489224938,40.28351609928192,14.718997450356763,9.199094843918797,14.14221146446408,2.269810619145637,26.455416063855345,-0.011803382916457217,-0.34981821562829485,-265.9772823135213,0.05887598980142705,False
2024-07-21 06:00:00,28.050407010567753,82.60092722416418,416.7692908967649,6.961365876431604,6.984774171624357,24.64705999698912,25.506293287791188,50.012314907611795,54.961882531554274,40.109985481319185,10.120767413885789,8.696655490927483,14.22024685334826,2.24072940064302,29.341050001789586,0.02340829519275278,0.6806337341969977,151.61233960588072,0.04048306965554315,False
2024-07-21 06:15:00,28.452771925805344,80.43422843481255,408.73521494773615,6.893096924530454,6.951716897832417,25.12464882099945,25.657958277780384,49.04822579372834,55.06242017085917,39.936454863356445,5.522537377414813,8.19421613793617,14.29828224223244,2.2116481821404026,32.22668393972383,0.05861997330196278,1.67161263942276,67.80353578514912,0.022090149509659252,False
2024-07-21 06:30:00,29.396824013865302,80.2095698406354,419.9899827289354,6.95553964771173,7.326427036408458,25.565307016697357,26.06103466836682,50.39879792747224,55.506834020048494,40.526747015766155,35.90310337872474,8.889923878390462,14.647292285067106,2.3111745596671103,63.75149410184942,0.3708873886967279,10.867483060924581,20.63164060152938,0.14361241351489895,False
2024-07-21 06:45:00,29.93473012268067,86.39243559276821,420.29425854083985,6.982911748515751,7.509822202018829,26.23216812775256,26.19753497482569,50.435311024900784,55.03488858509651,40.642712195397245,51.042802597145325,8.909259689554045,14.27684524842518,2.3310713022475498,78.5599788373721,0.5269104535030777,15.450347283787645,17.882798392561696,0.2041712103885813,False
2024-07-21 07:00:00,29.98239156136868,83.85699220022737,419.2976672389069,7.084331279091313,7.125920402540847,25.86268846600072,26.298377953334555,50.31572006866883,55.38115550864784,41.34296439488111,4.014191225084331,8.846033601388338,14.548024238976808,2.45364852803105,31.861897593480528,0.04158912344953336,1.2166066525725414,92.10725060505078,0.016056764900337323,False
2024-07-21 07:15:00,29.60719183484833,82.03894683207251,418.1781203293837,7.172989679117016,7.194770694548834,25.456511980778792,25.684146061617128,50.181374439526046,55.467805132611176,41.06439846389952,2.093921364268183,8.77536449765004,14.616416862295202,2.4043844382451716,29.890087162458595,0.02178101543181743,0.6354588061618233,165.42919152433083,0.008375685457072733,False
2024-07-21 07:30:00,29.26058501715778,78.99883613023756,417.4757210755287,6.934124500434867,7.042597216009659,25.5102865188762,25.960436081496617,50.097086529063446,55.790845331269445,40.80844759659249,10.39618724359134,8.731219705014745,14.87328166901973,2.3597051165580933,38.36039373418392,0.10847271557479221,3.1593643247437897,42.702737290060945,0.041584748974365364,False
2024-07-21 07:45:00,29.419525424860275,80.49983079829754,415.9192646414897,7.061542589899768,7.124508912239341,25.493113642400285,26.1778585777726,49.91031175697877,55.33724159702829,41.82465700078863,6.003719884996892,8.633926670349352,14.51344455925782,2.5404150468164075,33.69150616142047,0.06296632233957222,1.8271127090793524,64.85260957405424,0.024014879539987568,False
2024-07-21 08:00:00,28.93773642228594,80.0644866737233,415.4762556072289,6.955261256353699,7.5058942097053585,25.05068514460479,25.463181169792826,49.85715067286747,55.74635191321553,40.75178910690423,52.369028933906776,8.606367223685552,14.837725538790634,2.349890105479763,80.16301180186272,0.5506329533516592,15.960863422951226,17.664038907928994,0.2094761157356271,False
2024-07-21 08:15:00,29.58969425592362,78.70367778299833,421.3237134552584,7.092074555475132,7.625142840236358,25.804570558953593,26.186926968932234,50.55884561463101,55.33098354356698,42.30821057001774,51.3349864706175,8.974886312852286,14.508521167436257,2.629550306520927,79.44794425742697,0.5330682847612263,15.669196309430223,17.832338968477135,0.20533994588247,False
2024-07-21 08:30:00,29.768159398317124,77.25784038597875,421.87648751296337,6.879680524213286,7.337345082231711,26.110136654591663,26.347483697085085,50.6251785015556,55.194819407098606,41.69878857483872,44.06407874639622,9.010257662177388,14.40167239085373,2.517548388135166,71.9935571875625,0.45766455801842554,13.470402619939971,18.796865080621153,0.1762563149855849,False
2024-07-21 08:45:00,30.92749575733941,78.30581712693828,415.9905330677829,7.199605845773721,7.735479756546658,26.816710116596923,27.381492103932064,49.91886396813394,55.69191083058342,42.434556361759626,50.79578449130447,8.638365742029972,14.794297052272034,2.653178752461671,78.88162603806813,0.5358739107729367,15.552278855415373,17.83832976215472,0.20318313796521786,False
2024-07-21 09:00:00,31.4717120639049,77.54702149468932,417.55833400379584,7.091381344182103,7.455058652254963,26.965325446321085,27.65594448767632,50.1070000804555,55.50312537749034,41.7961813089315,34.54936035755131,8.736404109794766,14.644356541579675,2.5352297680288154,62.46535077695456,0.3636773080728597,10.594521179968288,20.736249892815522,0.13819744143020524,False
2024-07-21 09:15:00,30.80797635728915,74.82099887725357,424.79352839417544,6.965320444656675,7.597893770512407,26.525389085227985,27.269434541166984,50.97522340730105,55.48403855861732,42.8820467363436,61.04068628709138,9.198455705245191,14.629253712582178,2.7380036937103456,89.6063993986291,0.6325733258557316,18.74721414123369,16.81026867836481,0.24416274514836553,False
2024-07-21 09:30:00,31.66380959089105,73.36485785947065,420.1689888857427,6.837809013061594,7.667111596664055,27.01442020663906,27.60889760046843,50.42027866628912,55.57370947213888,42.7925915391797,79.03037523903834,8.901295788634522,14.700297916940103,2.7209043646617252,107.35287330927468,0.8293025836024617,24.310001609073026,15.531058430197938,0.3161215009561533,False
2024-07-21 09:45:00,31.38998868590065,78.09874877213707,424.4436009466847,7.113750348366927,7.936922457401751,27.061159404486,27.81135420865487,50.933232113602166,55.82325508387369,42.4586867505174,79.12248315969862,9.175742496613877,14.899217077670915,2.6577075129822103,107.85515024696562,0.8231721090348243,24.375785026396464,15.561614241666739,0.3164899326387945,False
2024-07-21 10:00:00,31.11367850274563,74.92268359703726,431.14039462738543,7.070560250028309,7.578128584707145,26.89207096801464,27.361342710896555,51.73684735528626,55.45557128774262,43.45393612794184,49.48163469865535,9.616950723332732,14.606747710618778,2.849015927844866,78.55434906045173,0.5075683346788367,15.26726376513934,18.095950256420245,0.19792653879462138,False
2024-07-21 10:15:00,32.42293021038868,73.00433353766849,422.4038272504898,7.233024065943185,7.97739604321556,27.61373841930167,28.31028600955529,50.68845927005878,55.87027328971617,43.82435677685794,70.99093468398131,9.044088004424022,14.9368962487592,2.922497604611966,99.8944165417765,0.7443719772723751,21.936424080027777,16.01576727800856,0.28396373873592523,False
2024-07-21 10:30:00,32.64559012460032,73.92290852338179,422.30081317178553,6.944533269610316,8.035498651029988,27.71708163430818,28.886830287982686,50.67609758061426,56.054856588735184,43.474042102358865,103.86953972724008,9.03747271492744,15.085430719187883,2.8529724451249883,132.84541560648037,1.0909653814196716,32.142589440971925,14.535771224842044,0.41547815890896034,False
2024-07-21 10:45:00,31.97190801142294,71.95139159223659,430.99563767623914,7.037465847968694,7.949177424906846,27.642503997172483,28.77045006801733,51.7194765211487,55.755333843434656,44.12827572138062,88.4657758085586,9.607267197087976,14.84489871971758,2.983722205407081,117.90166393077124,0.9117115769381527,27.414373007303645,15.125647846625931,0.3538631032342344,False
2024-07-21 11:00:00,32.75434081038355,71.24154608503363,418.5880461175204,6.902920900827442,7.9371414952321135,28.01684587588343,29.10884359485154,50.23056553410245,55.65056294105406,44.041760656087426,97.33232951197276,8.80119637726159,14.761369887262022,2.9662075057326645,125.86110328222904,1.0342205944046716,30.202853562475827,14.656015840620913,0.38932931804789106,False
2024-07-21 11:15:00,31.87583279093769,65.84899698358443,422.14450145334195,7.1317890115767,8.340837130021544,26.739722096226245,27.5278385106714,50.65734017440103,55.9936227255785,44.4716787566737,114.60396409597702,9.027440955407563,15.036047104342108,3.0539230079994777,143.72137516372618,1.2090481184448443,35.60841936003472,14.195184328179964,0.4584158563839081,False
2024-07-21 11:30:00,32.84114909390826,72.48818337428153,420.98839016789026,6.995493923437527,8.114471787888473,28.137504900162657,28.93191234440119,50.51860682014683,55.89103888680823,45.01222869371521,105.64597161783654,8.953474554657245,14.953557463166536,3.1666426911172514,134.7196463267776,1.1189778644509456,32.86545039092548,14.416628723947161,0.42258388647134615,False
2024-07-21 11:45:00,32.34739733410626,71.19998725912423,424.9105819880967,7.145230266255949,8.346865638673268,27.84503393552966,29.077884453572945,50.9892698385716,56.11846305812561,43.95692599277385,114.37455675133276,9.206061817014064,15.136842153712928,2.949099687325184,143.6665604093849,1.2016353724173197,35.62199387692555,14.184363028794497,0.45749822700533105,False
2024-07-21 12:00:00,33.10903898780808,72.07102607437524,425.2749562328633,7.04744008101918,8.324171826755522,28.09673493160317,29.021661427207825,51.03299474794359,56.3554875108375,44.42987797808073,121.49561234336804,9.229765598478656,15.329451312912225,3.045319572432766,151.1001488271917,1.2767317457363427,37.88065146820499,14.028777299970102,0.4859824493734721,False
2024-07-21 12:15:00,34.177815633573545,67.88614987473012,429.5211432657805,6.894225287581098,8.226382835081585,29.194260658146337,29.836451228965007,51.54253719189365,56.18713602505552,44.516600153566586,127.90862486540075,9.509000863390863,15.192479694223367,3.06318677620888,157.67329219922388,1.3321575475004872,39.91977733588874,13.89128411210174,0.511634499461603,False
2024-07-21 12:30:00,33.09681901940455,69.04127102858455,423.7599643703111,7.175959159818363,8.583780174346007,28.09110140367945,29.095667503982916,50.85119572443733,56.474241476055475,44.28360134507448,133.2399759634288,9.1314767206844,15.42656369579346,3.0153401439443295,162.81335652385098,1.4078210145276442,41.62127123089761,13.757738722533361,0.5329599038537152,False
2024-07-21 12:45:00,33.79385806454858,66.10956797258854,421.8919495074113,7.109342756667315,8.27488656946982,28.34968050823692,29.540300741152937,50.62703394088936,56.03741827353407,46.06321755971619,109.73509268467475,9.011248390488811,15.071356149243517,3.3936755844855906,139.2113728088927,1.165543812802504,34.30661077070391,14.271488414908486,0.438940370738699,False
2024-07-21 13:00:00,33.09260531566391,66.7495542814778,421.9380879107174,7.046830240988917,8.318427720687838,28.380434148694363,29.718918716351748,50.632570549286086,56.09201144575379,45.335731661972176,119.64802079723871,9.014205143394298,15.115447848053584,3.2354105664868578,149.01308435517345,1.2715974796989213,37.43228704686305,14.00072127628826,0.47859208318895485,False
2024-07-21 13:15:00,33.547379368669134,71.38779312155157,430.1938887628321,7.116687475611056,8.253199798291456,28.388801960478546,30.071920708975277,51.62326665153984,56.18606673368686,45.15023173013146,108.96362434755908,9.553751831857356,15.191612331367937,3.1958579181782727,138.90484642896263,1.1365123226804004,34.11036441411836,14.321991373638289,0.4358544973902363,False
2024-07-21 13:30:00,34.35250411582787,65.49930955308167,426.8337242791799,6.828157808263757,8.349442634830986,29.315922559824426,30.78028914501675,51.220046913501584,56.01555346737493,45.03992098434308,144.64201209097035,9.331628130515266,15.05372130470666,3.172490805242342,174.19985233143464,1.5212848265672285,45.301985119000356,13.523930111236917,0.5785680483638814,False
2024-07-21 13:45:00,33.87341263295944,64.77591070035578,432.2787393480107,6.96894241769479,8.067119311198121,28.495164353575785,29.44582616953354,51.873448721761285,56.73297291533704,44.350700441877194,105.70380229497476,9.693327248572215,15.63956261979683,3.0290675723938105,136.0657597357376,1.0981768935033314,33.11952896194032,14.448975936237273,0.42281520917989907,False
2024-07-21 14:00:00,35.31350283130378,68.12544001125549,426.4538445475649,7.189931910102667,8.487064559078837,29.596265251279153,31.058953947249297,51.17446134570779,56.427475462055035,45.54281179474547,123.1369000207806,9.306735001045244,15.388271460951769,3.2799485630790453,153.11185504585663,1.29713264897617,38.59263200524022,13.953295388693869,0.4925476000831224,False
2024-07-21 14:15:00,34.95355135575566,68.4466602201529,429.4796234171872,6.927861183754943,8.33313872661164,29.645447110517168,31.255608026960427,51.53755481006246,56.4154416883486,44.68942231889672,134.32678149206038,9.506243554800774,15.378428410929484,3.0990011293889395,164.31045458717955,1.4052775428566973,42.106839343546746,13.724133128782933,0.5373071259682415,False
2024-07-21 14:30:00,35.376479928460654,64.01756253500447,430.16691816746777,6.949012401743453,8.328564294774898,29.66074129357023,30.843063848504283,51.62003018009613,56.69169832587925,45.74207801812575,132.07126176081746,9.551955054444631,15.605452984155288,3.3231900825850844,162.55185988200245,1.3795518930314445,41.40216226928888,13.808334151404262,0.5282850470432698,False
2024-07-21 14:45:00,34.49406893612033,64.51211141410229,427.5817503758257,7.116359222123916,8.199974471242154,28.769340519570935,29.74657680022046,51.30981004509909,56.349754081440395,45.72813923202035,103.1222091486726,9.38077519476226,15.324773078938955,3.320153024109484,133.1479104464833,1.083615249118238,32.32527605547844,14.486533703118,0.4124888365946904,False
2024-07-21 15:00:00,34.29659148736608,61.484425647427926,424.238760403599,6.952707719612483,8.197028645286856,28.980435623438733,30.217222135734055,50.90865124843188,56.61076758596738,45.84925127678042,117.50992284548416,9.162464003624365,15.538715235906068,3.346603463670585,147.5577055486852,1.2443209256743737,36.82906755468598,14.091055920548156,0.47003969138193663,False
2024-07-21 15:15:00,35.61228591511322,65.92858775218276,425.3264232170742,7.05864427954294,8.317268022438768,30.025349714576425,31.283103310613058,51.039170786048906,56.20383053001899,45.19038225306688,119.1990285090547,9.233116976337827,15.206025835531998,3.2043913964295423,148.84256271735407,1.2586237428958276,37.347906047164685,14.016295650306608,0.4767961140362188,False
2024-07-21 15:30:00,35.14776409954019,68.1457016743591,419.3126996662703,6.978861047103061,8.1860579120809,29.59335858261498,30.898986178766584,50.31752395995244,56.36850167623412,44.55465435362023,112.75642816023507,8.846985064767065,15.34007385018578,3.0710490205610994,142.01453609574904,1.2071968649778384,35.3153966592635,14.142984949816098,0.4510257126409403,False
2024-07-21 15:45:00,34.9153556856398,62.50505942441882,433.2515720804977,6.9554137097716255,8.500740868296708,29.087320312421987,30.091996707105896,51.99018864965972,56.25292034843545,45.614645709698024,149.21199575922586,9.758918426531952,15.245904605757362,3.2954932796895298,179.51231207120472,1.5453271585250823,46.709859191822034,13.516307102569105,0.5968479830369035,False
2024-07-21 16:00:00,35.206982621390196,61.920273140538896,426.5662516702344,7.0024395179657475,8.540868096714828,29.446460443312077,30.416796980615867,51.18795020042813,55.99823620272849,45.73193068033852,146.34266573712125,9.314096307003016,15.039764001302386,3.320978942191544,176.0175049876182,1.5384285787490803,45.7837967947521,13.521236952379871,0.585370662948485,False
2024-07-21 16:15:00,34.06307550645356,66.93620870383191,418.27291037504347,6.976370470717668,8.427553584563295,29.01050359043054,30.276817852468675,50.19274924500521,56.46810259022585,45.22374013321764,135.45581312934272,8.781333287453394,15.421533528932724,3.2114927278480185,164.87017267357686,1.4511831138456275,42.34770977968609,13.69255622817929,0.5418232525173708,False
2024-07-21 16:30:00,34.48953214538647,64.16851140597683,431.07350390459663,7.15496628998769,8.528514453275614,29.091248412017347,30.375957368316545,51.7288204685516,56.34874055125914,45.233415259858766,132.23986607631014,9.612475255525666,15.323946180529685,3.2135543605211443,162.38984187288665,1.373548163287924,41.308858649227,13.825728730891228,0.5289594643052405,False
2024-07-21 16:45:00,35.54813010455294,62.319345167425595,418.33816978895464,7.140420686717586,8.383914943190936,30.055574202265397,30.800330956020417,50.20058037467456,56.28824047697013,44.33076310455406,116.28694708724662,8.785444149507788,15.274640473170331,3.0249843630787954,145.37201607300352,1.2434942564733502,36.29269753840392,14.087500109016094,0.46514778834898646,False
2024-07-21 17:00:00,35.23279175005233,66.51782733612193,426.0817606577824,7.140711698606754,7.754105077026509,29.63650868857562,30.830455346885792,51.12981127893389,56.38038058033686,44.6461394075358,58.482126473632675,9.282395680214725,15.349774037235845,3.0900054489359974,88.20430164001924,0.6133933784197545,18.233918141884995,17.01304823538481,0.2339285058945307,False
2024-07-21 17:15:00,35.193609276333625,61.95520751149805,428.8682885682294,7.082806767380302,8.433557327698031,29.47142454670479,30.433485822548747,51.46419462818753,56.183032091137,44.692788950586035,129.7652070739546,9.465706849634463,15.18915094053077,3.099701562345542,159.51976642646537,1.3507505603177288,40.41541705710281,13.88160903373086,0.5190608282958183,False
2024-07-21 17:30:00,34.64706177853761,63.81825872072943,423.7983710633887,6.868548861582634,8.19183965345331,29.24747557277665,30.31192167797527,50.85580452760664,56.240334402233955,44.96102960356281,125.76966396490565,9.13395978874276,15.235673605910664,3.1558492988143336,155.29514665837343,1.3232907918706767,39.125738430182686,13.959430612973843,0.5030786558596226,False
2024-07-21 17:45:00,35.40039923080937,70.2608860494645,423.26348269187633,6.843920400493466,8.120536600664519,29.70122044414128,30.522954559725154,50.79161792302517,56.02019153525681,43.957579723753355,121.32940558974109,9.099418703995996,15.057460942622,2.9492312670334555,150.43551650339256,1.2766162001710528,37.69807082174829,14.034715835835309,0.48531762235896436,False
2024-07-21 18:00:00,34.290328485796216,64.29459651332883,430.3740449919131,7.087392851364768,8.416667151747047,29.48995093777065,30.52989682375504,51.64488539902957,56.231878630391414,44.16868303878316,128.62275118791456,9.565759595136344,15.228802557971374,2.9919261046067347,158.409239445629,1.329274300382279,39.91247449238833,13.958675883063227,0.5144910047516582,False
2024-07-21 18:15:00,34.527353813469226,68.02155505601753,420.6702461942892,6.889517365997463,8.091623952036294,29.09912495353352,30.07979309157962,50.4804295433147,55.97684352613755,43.97101110508241,113.8491306425976,8.933191274023597,15.022533927714468,2.951935534755328,142.75679137909103,1.2021065860388305,35.280338701234356,14.231032177213677,0.4553965225703904,False
2024-07-21 18:30:00,33.149212748778055,66.35233111624733,428.1356739654593,6.884223699920501,8.05189337823219,28.248696524483037,28.93119846443328,51.37628087585512,55.84142297850568,42.98639095552462,112.70851790329772,9.41728026440365,14.913768836326776,2.758039393033348,141.7976063970615,1.1676696783116896,34.87782488474874,14.298545948504263,0.4508340716131909,False
2024-07-21 18:45:00,33.900649859822565,67.32499475416455,423.0201104277684,7.0224834711512,7.945836623224052,28.450758525369142,29.276138367262732,50.762413251332205,56.07352116045031,43.40328919734191,88.18889172179661,9.08373150353033,15.1005047136491,2.8390656809125634,117.2121936198886,0.9233531520728517,27.250647375875474,15.127540981873809,0.35275556688718646,False
2024-07-21 19:00:00,34.619790884307456,65.97151252368693,420.695698158025,7.057220960978132,7.829087641953365,29.32855676900289,30.134477006619175,50.483483778963,56.177437109885176,43.873966768037555,73.42452894462743,8.934812836417203,15.184613562491329,2.9324338098741913,102.47638915341015,0.7718666809752328,22.654701225123365,15.90881544060535,0.2936981157785097,False
2024-07-21 19:15:00,33.78631364040334,66.06460625089524,419.37065635768226,7.146803000689856,8.0463592925472,28.677143971511036,29.650883888795704,50.32447876292187,55.99274396311002,42.98739550415507,85.43103264920626,8.850654017727425,15.035339189447814,2.7582327553542827,114.07525861173578,0.8995562918573432,26.3193014586885,15.243667662198918,0.34172413059682505,False
2024-07-21 19:30:00,34.01933867206284,68.181177900216,423.5096763292358,7.193827655150431,7.865925937317517,28.612393709399765,29.302012177107745,50.8211611595083,55.79434730472581,42.76512449205814,64.5584586460864,9.11530612898641,14.876082618178197,2.715668370806653,93.26551576405764,0.6720982821670853,19.85839278655477,16.517692165111914,0.25823383458434557,False
2024-07-21 19:45:00,33.52724076673408,66.75105643868157,417.1040290920028,7.0789783393632355,7.826780941153184,28.622165490132655,29.307512438920792,50.052483491040334,55.784993165351715,42.02231107595467,70.85361254336487,8.707919410062079,14.868601773147711,2.5766018383977816,99.00673556497244,0.7478026017899486,21.76102412713809,16.00139253316487,0.2834144501734595,False
2024-07-21 20:00:00,33.44125921989256,69.4783266469764,426.3018294012586,6.979137471295559,7.670596059781337,28.371686876306963,29.04151937743708,51.156219528151034,55.67710335741689,42.42480668187398,67.064088003958,9.296786019819285,14.78249958046073,2.6513504052685093,95.79472400950652,0.6914585884857782,20.565124604916058,16.382591927544006,0.26825635201583203,False
2024-07-21 20:15:00,33.259551149367084,68.73863914158099,417.89038813785265,7.028831828376243,7.502118739395148,28.36710215063842,28.733878042402168,50.14684657654232,55.76742452839886,41.560194416642034,45.06802089964063,8.75726299154244,14.854558275456448,2.4925290218604927,73.17237118850001,0.47328691101890463,13.798594421017084,18.65024955570697,0.1802720835985625,False
2024-07-21 20:30:00,31.87675804180276,70.59646725829747,418.6173766173024,7.1159541336656735,7.666579566344511,27.32554791018597,28.082476834221787,50.23408519407629,55.55025711889575,41.97665483835091,52.60482866598394,8.803046608624221,14.681694995822255,2.5682127104652124,80.65778298089563,0.5506254326788378,16.08131253491183,17.639942145764984,0.21041931466393576,False
2024-07-21 20:45:00,32.48093111031168,73.10449295563302,426.3168742422177,6.9706955299045275,7.196743912284582,27.908664758727564,28.35180923999778,51.15802490906612,55.41338634966569,41.642173778972754,22.026659102830905,9.297770347779112,14.57343909319183,2.5073080143249062,50.405176558126755,0.2260483823800543,6.7232908636433235,26.367296841723608,0.08810663641132362,False
2024-07-21 21:00:00,32.873931814104964,71.71524927399895,427.87749056781774,6.948070091466457,7.308086853465642,28.242665012815532,28.517960339979073,51.34529886813813,55.4345449622749,41.121263904185895,35.262108290484946,9.400253515881476,14.590139291113651,2.414386956907139,63.66688805438721,0.36001676199918453,10.747071425365833,20.835112787915396,0.1410484331619398,False
2024-07-21 21:15:00,31.46888121111564,73.75914333483787,423.3909729033273,7.037291901919655,7.502683941168108,26.823969272195946,26.922115863227777,50.806916748399274,55.33920332536969,41.356202561034785,45.17140518556109,9.107643625286729,14.514988137002446,2.456006284128666,73.25004323197892,0.46539203924845296,13.747018528922217,18.740092733916438,0.18068562074224437,False
2024-07-21 21:30:00,32.50970323405386,73.98022269712625,414.9679559375257,6.885842055017525,6.8160765424611025,27.906114697060136,28.227084812722023,49.79615471250308,55.20446952618602,39.78721615996394,47.40168101338923,8.574818389485777,14.409227564784896,2.186946568372591,20.52472669611215,-0.0697655125564225,-2.0197765443336264,-35.73933165663243,0.1896067240535569,False
2024-07-21 21:45:00,31.71111644390338,72.58806982081006,419.53912068823223,6.806460960428459,7.321058843993735,27.2686082466545,27.339317770764165,50.34469448258787,55.28893319795869,41.56629669853603,49.63195684121737,8.86132442479076,14.475467817185214,2.493627116925529,77.46237620011887,0.5145978835652762,15.062200797028327,18.087342000484266,0.19852782736486946,False
2024-07-21 22:00:00,31.888441362915657,74.69837702172121,422.8101132455485,7.016621501033231,7.1761059103665055,27.132088991848885,27.153723921477503,50.737213589465824,55.67770155887385,41.20649827435908,15.522420525000758,9.070210080983822,14.782976060410098,2.429431406669661,43.805038073064345,0.1594844093332748,4.704479437037169,32.74800559017728,0.062089682100003034,False
2024-07-21 22:15:00,31.234344563999812,74.98554030434968,415.1418263518863,6.92170123025017,7.174789838837066,26.65823748468891,26.668180931879768,49.81701916222636,55.29007611895935,39.995250871941494,24.216609004075295,8.585601381123926,14.476365537065591,2.2214307948513237,51.50000671711613,0.2530886085868964,7.330220914820753,24.709422230083838,0.09686643601630118,False
2024-07-21 22:30:00,31.37659206833836,75.10718620971565,411.27573425102594,7.057528457058609,7.349686561388359,27.04228047535112,27.026577950583295,49.35308811012311,55.04475164324948,40.0944314305338,27.695041202479207,8.347962801772635,14.28452248349571,2.237997978612636,54.56552446636018,0.29215810432974987,8.382990962221426,22.89241995047254,0.11078016480991683,False
2024-07-21 22:45:00,30.91901314741504,76.9600320097293,412.00770552497477,7.0091062358467795,7.121828156594464,26.81714340767602,27.05966344801375,49.44092466299696,55.25352260850765,39.88725855432409,22.502744869701946,8.39269370545831,14.4482913488132,2.2036632242727068,37.71883398787611,0.11272192074768483,3.240124458423272,40.94198875308471,0.09001097947880779,False
2024-07-21 23:00:00,30.46143422649172,78.81287780974296,412.73967679892354,6.960684014634949,6.893969751800569,26.592006340000925,27.09274894544421,49.52876121587082,55.462293573765834,39.680085678114374,17.31044853692469,8.437424609143987,14.612060214130691,2.1693284699327773,20.872143509392032,-0.0667142628343802,-1.9210686508444703,-38.21171548984629,0.06924179414769875,False
2024-07-21 23:15:00,30.893454911149796,77.55912926234285,423.21640370205,7.034497682801738,7.158726662754188,26.927636878431112,27.49573292687763,50.785968444246,54.88468918719385,40.61768290554049,12.118152204147426,9.096382695855617,14.160272293385912,2.3267672733718903,39.701574466760846,0.1242289799524503,3.668034276009594,38.06683004922735,0.048472608816589706,False
2024-07-21 23:30:00,29.80744725807642,77.2299849790856,415.6417952476876,6.93832705998539,6.7991484965552305,25.65688676929425,26.003357702055464,49.87701542972251,55.1650696737366,41.016342615783664,21.46317562477192,8.616658516904929,14.378397650789363,2.3959530787061096,14.057558753350945,-0.13917856343015966,-4.035891990962442,-12.250187627975933,0.08585270249908769,False
2024-07-21 23:45:00,30.16517935243928,77.20978963117331,412.74936576833704,7.0408121947081055,7.364651012690841,26.522269285603237,26.618960381508188,49.52992389220044,55.353256561655755,39.814874760369456,30.80819904539641,8.438018822925494,14.526049067639564,2.1915105926320315,57.963777528593496,0.32383881798273517,9.325310342443439,21.860785119420253,0.12323279618158564,False
2024-07-22 00:00:00,29.446723281727127,77.54970158057445,420.6383173975124,7.043582296211143,7.766840691501857,25.61114488266015,26.158096419845627,50.47659808770148,55.58560324555235,42.35469500600317,69.11901169985117,8.931157345525362,14.70973832155952,2.638227169180206,97.39813453611627,0.7232583952907135,21.22512656534071,16.138854960840714,0.2764760467994047,False
2024-07-22 00:15:00,30.455401618344236,78.9799129490956,416.86220271010103,7.065915549814759,7.353825713159417,26.54280736712765,27.01106100317268,50.023464325212124,55.60719698500163,42.13833026616191,27.3838234395246,8.69278229431899,14.726888175981976,2.5980019950900823,55.40149590491564,0.2879101633446588,8.373316139409516,23.269999347155768,0.10953529375809841,False
2024-07-22 00:30:00,29.579983574398675,79.81887421600428,423.49625854148974,6.933461339652494,7.78251671090597,25.82790402982911,26.52089740835867,50.81955102497877,55.46618374465154,42.18224374149223,82.04514662171884,9.114439773093451,14.61513513556104,2.6061328035848557,110.3808543339582,0.8490553712534759,25.08612403105675,15.475067579667773,0.32818058648687537,False
2024-07-22 00:45:00,29.50344897081103,83.9991637273463,421.4907044030852,6.969251719625697,7.017614314554546,25.781585470337564,26.01242382946396,50.578884528370224,55.419352385593335,41.80111766562473,4.6511987765516105,8.985562086512802,14.57814671141634,2.536128147462034,32.751035721942785,0.04836259492884931,1.4221505379184156,80.99381152902998,0.018604795106206443,False
2024-07-22 01:00:00,28.66219522642363,83.84726389952564,421.3267940782912,7.041177763732195,7.407201929606326,24.79735335282272,25.41568074061203,50.55921528939495,55.69945280436161,42.375223092512485,35.18812631296971,8.975083181265582,14.80030833702006,2.6420650441888096,63.60558287544416,0.3660241658741308,10.759121501453624,20.791737963244838,0.14075250525187882,False
2024-07-22 01:15:00,28.960677473018123,80.1898545112057,424.8789298877578,6.934410724187968,7.521043264927134,25.25162503474261,25.588918952070276,50.98547158653094,55.54420332414452,42.00610306202162,56.87201925963937,9.204004658408223,14.676895542838093,2.573621600611592,85.32654106149728,0.5866325407391662,17.389188608827332,17.257472540205153,0.2274880770385575,False
2024-07-22 01:30:00,27.5270007827798,85.25217650586436,417.58977679492216,7.024151162301215,7.632633124810983,23.824635899071385,25.937134721609482,50.11077321539066,55.51849157362774,42.39151913076008,57.978219036591035,8.738377852811292,14.656522902957962,2.6451143557574284,86.01823414811771,0.6084819625097682,17.727420252628075,17.06543451826166,0.23191287614636413,False
2024-07-22 01:45:00,29.128584308868007,86.34003863117421,426.26924435964713,7.07939291940365,7.590050994736766,25.447126019628197,26.28535049114869,51.15230932315766,55.30255060901709,41.73652864914408,49.66855291332522,9.294654339983923,14.486166176014132,2.524390204273695,77.97376363359699,0.510658075333116,15.186656738778312,18.057544291438383,0.19867421165330088,False
2024-07-22 02:00:00,28.852488062433604,82.8822634369161,418.73985568485585,7.090759243278226,7.695591396115317,25.48637508789992,25.908774291415217,50.2487826821827,55.37496236246387,41.636291745263584,57.78917215306517,8.810775655394156,14.543144169309077,2.506245678777021,85.64933765654541,0.6048321528370906,17.669617277521212,17.0478350383562,0.23115668861226066,False
2024-07-22 02:15:00,28.41335657801194,83.68688659896891,421.08864622676185,7.0582510447477835,7.311861457916911,25.05956990377057,25.64648221211376,50.53063754721142,55.087947563067345,42.167966077134885,24.367328448999466,8.959872739581238,14.318177867946078,2.6034873613522445,52.24886641787902,0.25361041316912747,7.450554346566074,24.6638377017375,0.09746931379599787,False
2024-07-22 02:30:00,28.569563699984965,86.64796426898573,426.03596574633866,6.872607749012175,7.233132353394723,24.92546107590289,25.60456739258737,51.12431588956064,55.33425904006582,42.07208063238873,35.04680857221237,9.279403009503818,14.511097956455016,2.58576756003187,63.42307709820307,0.3605246043825474,10.715912189039667,20.815676558317357,0.1401872342888495,False
2024-07-22 02:45:00,28.683272622418716,84.10597268110509,419.9980492572667,6.966473362775263,7.41809321177245,25.155048868395625,25.289408248890272,50.399765910872006,55.59746624233458,42.34678482364269,43.28003450840913,8.89043612060884,14.719158323108582,2.6367492956567133,71.52637824778327,0.4516198489971872,13.233303351291173,19.00948430029825,0.17312013803363652,False
2024-07-22 03:00:00,28.12846976532117,86.09110131560281,425.4651874914706,7.019857705727836,7.3677161881769395,24.513706807154257,25.29961144290066,51.055822498976475,55.534204011297234,42.03791977913356,33.77022333810758,9.242156937821372,14.668970371022658,2.5794740521637443,62.260824699115354,0.34785848244910333,10.325583487859767,21.20667763950025,0.13508089335243031,False
2024-07-22 03:15:00,28.037809561972903,83.11947384804695,422.18786082781264,6.9269695595688034,7.384824405034651,24.51843532302131,25.02800075301654,50.662543299337514,55.437590268583286,42.27778550061328,44.10632369908858,9.030222925066898,14.592543958680464,2.623881425949026,72.35297200878496,0.45785484546584776,13.485949534233312,18.868927390611304,0.1764252947963543,False
2024-07-22 03:30:00,27.61058767269017,83.28505477209725,419.00282970939145,7.116532477114445,7.343583377917701,24.13469301110256,25.092771337169836,50.28033956512697,55.5116503137588,42.529803278852434,21.707384010580427,8.827385924387588,14.65110542543072,2.6710845414503934,49.85695990184913,0.22705090080325618,6.637249735075067,26.41861237315944,0.0868295360423217,False
2024-07-22 03:45:00,28.73629590191297,84.99739453286242,424.6082180200258,7.027330267607766,7.458681832167662,24.956168077718104,25.157541921323133,50.952986162403086,55.57638099295815,41.74931596990564,41.791415087919965,9.186422853983208,14.70241802230372,2.5267111983328037,70.2069671625397,0.431351564559896,12.778143077282412,19.323457408270414,0.16716566035167987,False
2024-07-22 04:00:00,28.437002646737316,83.92513854664422,424.49534868987195,7.152118984348799,7.545044718961179,24.85725643503799,25.27898730482405,50.93944184278463,55.48286206232694,41.52885987875887,38.058416415085794,9.179098998096954,14.628323126152884,2.486895503393873,66.35273404272951,0.3929257346123807,11.636741403076647,20.053944445872176,0.1522336656603432,False
2024-07-22 04:15:00,27.500208721852037,85.30600578269568,419.7745462263906,7.013395489952934,7.343749860776997,24.19557536893031,25.35171802395008,50.37294554716687,55.7884971241819,41.74629224848442,31.64196617511154,8.876250467591436,14.87140372245453,2.5261622419769165,59.91578260713443,0.3303543708240628,9.674847577702101,21.780581630552298,0.12656786470044618,False
2024-07-22 04:30:00,27.53775243202167,85.70568897946428,413.19013930455503,6.950259255220424,7.450307055227068,24.088257197582248,25.424448743076113,49.58281671654661,55.56554259814247,42.65457327974545,47.14425459627644,8.465080489620176,14.693817991092263,2.6946621179660695,74.99781519495495,0.5000478000066435,14.414827285357498,18.29833343258923,0.18857701838510577,False
2024-07-22 04:45:00,28.02393104359825,81.24695826667917,418.4772735687544,6.859795765829229,7.816160335435373,24.73401618339221,25.497179462202144,50.21727282825052,55.37337548473208,42.21879548835869,91.3193181092291,8.794210943824057,14.541893918511407,2.6129134723311243,119.26833644389568,0.9563645696061442,27.92179470507789,15.022914669482057,0.3652772724369164,False
2024-07-22 05:00:00,28.040869346265374,88.88909593138895,421.4646386151492,6.969664086814079,7.661369839697226,24.454837925899515,25.569910181328176,50.5757566338179,55.82508856563231,42.244669437918915,66.5196314368953,8.983895136784113,14.900685193777209,2.6177204189934553,95.02193218645009,0.6917057528831467,20.339042508145116,16.431065295522735,0.2660785257475812,False
2024-07-22 05:15:00,29.208517961896636,80.83731312801112,419.2389566898062,6.96644514270384,7.226658183088684,25.3989571960825,25.642640900454207,50.308674802776736,55.59213612291968,42.22926291248819,24.891896845878552,8.842318225797392,14.714925359505925,2.6148574350746365,53.063997866256514,0.26021304038484416,7.61094637959584,24.520745671779974,0.0995675873835142,False
2024-07-22 05:30:00,28.110512535660167,82.63102188259948,416.68639598670006,7.037466598502226,7.442676087476017,24.87648378785813,25.198387433487884,50.00236751840401,55.639945404767296,42.23211455684179,38.526205122443834,8.681788696445473,14.752922561391106,2.6153871966523035,66.57630357693272,0.4052094889737914,11.779772478238423,19.877197128605967,0.15410482048977533,False
2024-07-22 05:45:00,27.418079722257517,84.75786464311327,422.6909377501246,7.047830825770261,7.652181225672788,24.081807828406937,25.492214051657633,50.72291253001495,55.45195714681887,42.52635717705965,58.287986677406906,9.062542510412108,14.603892051410682,2.6704352967309744,86.62485653596066,0.6043503999025264,17.82213480648394,17.094451576369753,0.23315194670962763,False
2024-07-22 06:00:00,27.99387269453542,80.69879772656789,419.80700180207464,7.02063019253363,7.64096257686096,24.3616222125413,25.78604066982738,50.37684021624896,55.531927714989614,41.873745663242985,59.42120240931887,8.878309473519911,14.66716664185924,2.54937043393122,87.51604895862924,0.6203323843273303,18.16862684867334,16.94095799044791,0.23768480963727548,False
2024-07-22 06:15:00,29.165323131064593,82.96656494332102,414.247449987292,6.917378925712931,7.512546759713592,25.54606378634096,26.07986728799713,49.70969399847504,55.47467227243008,41.839117266510506,56.25570856778154,8.530230705448288,14.621846249942712,2.543050892368082,83.95083641554062,0.5951678340006614,17.200745451684885,17.165249756343258,0.22502283427112615,False
2024-07-22 06:30:00,28.82063247722219,82.21881528336502,420.48145981733103,7.026014264133167,7.830896122813341,25.324204735436144,25.626595169913845,50.45777517807972,55.13389357457327,42.54136425876166,77.22293328493559,8.921169686329904,14.354033914672428,2.6732633958570027,105.17140028179492,0.804881858680174,23.611684081201897,15.665456708594267,0.3088917331397424,False
2024-07-22 06:45:00,28.472182414461656,82.30297490572575,428.9999815524496,6.907831247708045,7.062563204594471,24.878582650065773,25.173231452160937,51.47999778629396,55.3562405810128,41.704314022981734,15.14543887675537,9.47442945776203,14.528398433389231,2.5185493111999575,43.66681607910659,0.15473195688642605,4.631111797271285,33.16184080045467,0.060581755507021474,False
2024-07-22 07:00:00,28.86785893725852,79.62786811236099,424.4000453734946,7.015436636650748,7.493711901002864,25.031578602138104,25.61912563127899,50.928005444819355,55.66018509344711,42.77048692778633,46.11567255674843,9.17291799616711,14.769028069119182,2.7166900741261673,74.77430869616089,0.4782752643521153,14.16124106220257,18.570494106361537,0.18446269022699371,False
2024-07-22 07:15:00,29.32025058064621,80.32248697576985,429.0600524258998,6.799997551899613,7.999822823198252,25.301778305298647,25.885154219833,51.487206291107974,55.83268279416365,43.0656494370542,116.43580727187108,9.47840999604742,14.906767115327945,2.773323391692581,145.594307774939,1.1998252712986384,35.91567724448402,14.257149516040453,0.46574322908748433,False
2024-07-22 07:30:00,28.771422064059056,79.1473711713745,422.2491335257919,7.064585548048082,8.04905845039508,25.195118295332612,25.846218782851132,50.66989602309502,55.66025589588478,43.34339177678334,93.58185182407234,9.034155201282813,14.769084429937116,2.8273279891858825,122.21241944447816,0.9844729023469982,29.001503106029254,14.82064835104606,0.3743274072962894,False
2024-07-22 07:45:00,29.45168477566562,77.23192178422539,422.770247469378,7.178470246665068,8.298396226401454,25.462910557883255,26.933046700146797,50.732429696325354,56.16259401278816,44.83515099658656,106.07281005556736,9.06764469623246,15.172580592010137,3.1294168915152714,135.44245223532525,1.1199259797363865,33.03252019586418,14.420670953567756,0.42429124022226944,False
2024-07-22 08:00:00,29.755206209129156,81.32728928288927,427.97695953200184,7.082412307282928,8.461264422709652,25.845230902556366,26.902061448154964,51.35723514384022,55.93541697332872,45.28725951207345,131.5442908147603,9.406810889561608,14.989205609986008,3.225043929639472,161.16535124394738,1.3788521154267244,41.17049156858747,13.767592242144561,0.5261771632590412,False
2024-07-22 08:15:00,30.15695975708176,78.04657906687669,423.6669399392493,6.85228419528587,8.358390409900755,26.053899541177667,27.442330327669048,50.84003279270992,56.332987052967,45.699470270594475,141.50775566718036,9.125464373796312,15.31109736046251,3.31391229287408,171.25822969431326,1.506106214614885,44.517231719250034,13.529933703726865,0.5660310226687214,False
2024-07-22 08:30:00,29.130872074200603,82.75756704171121,429.550365446766,7.073123645980601,8.41359091960934,25.19739644424448,26.36869270688047,51.54604385361192,56.58010670958057,46.49775672831951,127.0251482230758,9.510941810796783,15.513481204199268,3.4906275749797446,157.5401988130516,1.3404672736287395,40.17152159293931,13.792578853246317,0.5081005928923032,False
2024-07-22 08:45:00,30.085158471351537,81.60073938682928,425.5566337148288,7.201431277504785,8.945580987631592,26.096252892009428,27.79776055763319,51.06679604577946,56.96764348870704,47.487417528710736,162.87112316033014,9.248117533690056,15.834441210379618,3.7182892345787137,193.6719711389785,1.7441497101268073,51.78322550835964,13.153763903444498,0.6514844926413206,False
2024-07-22 09:00:00,30.160374514292684,75.61952222143873,430.1776586629898,7.063551548019871,9.2570849534276,26.12249925909502,27.678123401036576,51.62131903955878,56.867096193042194,47.76438445655816,205.94642281569176,9.5526705578067,15.750746235125227,3.783729388824596,237.03356899744827,2.19353340540773,65.83245906922261,12.663161515620256,0.823785691262767,False
2024-07-22 09:15:00,30.75124296387807,79.36994858281152,434.5287675783239,6.864440454264871,9.158041389277342,26.46990329463157,28.403035611016566,52.143452109398865,57.12625740296841,48.38467079142658,216.34409040428685,9.84547893824123,15.967072398826607,3.933062824432627,248.08970456578732,2.2936009350124706,69.53194282874713,12.548642472235601,0.8653763616171474,False
2024-07-22 09:30:00,30.69950785148132,77.45170188879233,439.1829755502893,6.804623008371699,9.0178402947472,26.44930938624868,28.596270580701216,52.70195706603472,57.22527020433899,49.26087138863701,209.8572419838817,10.16524233509237,16.050240088761942,4.150627718271878,242.22335212600785,2.2132172863755013,67.81371302009478,12.562348992374625,0.8394289679355268,False
2024-07-22 09:45:00,31.0841658575818,77.24577653272128,440.1019103060205,6.934907080548836,9.636368537774198,26.820628129029306,29.09960803039352,52.812229236722466,57.4450540013512,50.486143815748,255.3075300919614,10.229184385911957,16.23588263874708,4.468112634817388,288.2407097514378,2.7014614572253617,82.94687007482104,12.221589256850496,1.0212301203678456,False
2024-07-22 10:00:00,32.203943043996595,75.81853226448479,438.92220599775567,7.0266768987851975,9.458519279888328,27.48081344301255,29.835060073508533,52.67066471973068,57.67423504628541,50.92685532803642,227.9898249038827,10.1471459227405,16.430981487758878,4.586148274486748,261.1541005888688,2.431842381103131,74.46821600008786,12.333838798689198,0.9119592996155308,False
2024-07-22 10:15:00,31.66103719376376,72.88013070333902,449.0211063263315,7.020259882579887,9.58480005662816,26.735720952607146,29.09923039320099,53.88253275915978,57.81468474828256,50.56240107654019,244.67281373962712,10.863793772346147,16.55131342688944,4.4883899376499174,278.57631087651265,2.5645401740482727,80.33859567642392,12.195295139322583,0.9786912549585085,False
2024-07-22 10:30:00,31.895714299405267,74.34122223376494,438.5599766980281,6.966719439943395,10.41477527893009,27.245541800760797,29.9507038448875,52.62719720376337,58.115291687307256,52.48017479320734,319.6525236131251,10.12204424648055,16.810833353980897,5.018724208929026,353.60412542251555,3.4480558389866953,105.49970835400545,11.787954000194835,1.2786100944525003,False
2024-07-22 10:45:00,31.780913150524825,72.93812927280828,441.4274594054371,7.111042790657526,9.829597526450923,27.33549467155099,30.161937409502453,52.97129512865246,58.38506370996062,53.13250618917544,252.4052573449633,10.321891321991314,17.046030163126442,5.208209155807208,286.98138798588826,2.718554735793397,83.72311928691518,12.05537431169399,1.0096210293798533,False
2024-07-22 11:00:00,32.005012367811446,74.90356738654825,447.6495724030643,7.1244289589013325,10.906565348882475,26.99581892759266,29.666467724335455,53.71794868836771,58.657387166985025,53.60513783103931,354.3849743705391,10.764547240590051,17.285666068741303,5.348435506736485,389.783623186607,3.782136389981143,118.11997157001844,11.605734276143822,1.4175398974821565,False
2024-07-22 11:15:00,32.77358307190594,69.91352699338927,445.40321914339034,7.093979538491956,10.51457457575412,28.146514469302293,31.65340150054869,53.448386297206845,58.01734731280731,53.88157228356069,317.4232047496927,10.603306143605623,16.725980309183424,5.431606414781839,352.1840976172635,3.4205950372621636,106.29258925921053,11.653036961018286,1.2696928189987706,False
2024-07-22 11:30:00,33.07070795756013,70.94688700260676,453.96103754272207,6.762201764851655,10.476971538560738,28.06644160192955,31.353195372919927,54.47532450512664,58.572164151307874,53.82107499483448,349.7954752803472,11.226308845202816,17.210432715259447,5.413331410423243,385.6455482512327,3.714769773709083,117.65176767654103,11.52821942232514,1.3991819011213888,False
2024-07-22 11:45:00,32.780938492629105,69.4378234312125,444.6544726744801,7.083040875618914,10.774414833907048,27.5911820013337,30.582107126584923,53.35853672093761,58.97832248263448,54.92114078612288,339.04859937354604,10.549921823679798,17.570949258061283,5.752096466723388,374.9215669220105,3.6913739582881346,114.51402580781537,11.514739278118359,1.3561943974941841,False
