timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-22 12:00:00,33.645266785118864,72.19050690685047,445.1267913161137,7.023421129632694,11.00992317477992,28.423707970127893,31.838459070920816,53.41521495793364,58.96860609039019,56.18344418552876,365.1175304693714,10.583576401760288,17.56226650295041,6.15789939471883,401.42127276880086,3.986502045147227,123.80087074028837,11.403785836769828,1.4604701218774856,False
2024-07-22 12:15:00,33.49103874847006,73.6735734965654,457.33740995577085,7.0373835182235345,11.330731720186236,28.45610381886752,31.90604388392708,54.88048919469251,59.221354850576354,56.7071056758763,402.553666139007,11.4786662779346,17.78905974785525,6.331694565547526,440.15308673034446,4.293348201962702,136.9874602297699,11.300438765957999,1.610214664556028,False
2024-07-22 12:30:00,32.76960984250858,65.91268550485277,454.5082863484122,6.928790664174465,11.020784312967235,27.94381270717451,31.8237072335175,54.54099436180946,59.11536428826777,56.557605576226365,380.0488274392187,11.266957662937514,17.69371745284141,6.281748675781014,417.2912512307786,4.09199364879277,129.75518763604953,11.31063318019437,1.5201953097568748,False
2024-07-22 12:45:00,34.549005819552484,66.11366717904934,453.0572434944367,6.884102536317141,11.254909948803462,29.599184184425752,33.46423544841247,54.36686921933241,58.76364789075961,56.710209149952306,403.4553559766542,11.159390651295883,17.379777837897283,6.332734187927206,440.32725865377455,4.370807412486321,138.15376434665984,11.209473560195224,1.6138214239066166,False
2024-07-22 13:00:00,34.05837842406801,64.99617827949126,455.43396153662815,7.153396470374862,11.425919265688345,28.799872830177872,32.560145023391605,54.652075384395374,59.198211992727046,56.664587045816894,395.42389131240503,11.335938576414712,17.768212766867848,6.317462847823647,432.8455055035113,4.272522795313483,135.7556066405292,11.213663144586238,1.58169556524962,False
2024-07-22 13:15:00,33.44919716542354,68.86276106008029,449.8161649778029,7.036324995985554,11.58089682466046,28.420039165536743,32.39555957224977,53.97793979733635,59.49498654511896,57.04432807435935,414.4906677039097,10.921603900977392,18.036783367854937,6.44532645274835,451.8943814254904,4.544571828674906,142.61854589751331,11.14379991376115,1.6579626708156388,False
2024-07-22 13:30:00,35.17323125099916,70.12737636365347,464.4548900913899,6.911893861083322,11.317991104441084,29.728415449327553,33.54630058542551,55.73458681096679,59.50210382854592,56.59108381886393,414.17629869541895,12.022972822208295,18.043257270839263,6.29291037966595,452.5354391681325,4.406097243357762,142.7728376334904,11.147548552897755,1.6567051947816758,False
2024-07-22 13:45:00,34.971981420562514,69.12592407087755,453.6664601700323,7.019592777525785,11.19930973214714,29.72428914303231,34.03703775346674,54.43997522040387,59.231396535087704,57.9359482420423,383.21663816257075,11.204468615640426,17.79811032177934,6.752302196289228,420.9715192962798,4.179716954621355,132.29137161319463,11.191635669890857,1.532866552650283,False
2024-07-22 14:00:00,34.004777685377015,64.9944138197313,450.82822488510294,6.984273588307716,11.501195004707498,28.288570374694125,32.573158307998504,54.09938698621235,59.55084336247444,58.50496015821699,411.1155136658493,10.995488787245716,18.0876325337113,6.953213681331685,449.151848668138,4.516921416399781,142.0697468321144,11.118954506426718,1.644462054663397,True
2024-07-22 14:15:00,34.95647363088785,71.05932553290903,444.48397326847765,6.957701920247395,11.358560558456125,29.318423548539226,33.53076753171625,53.33807679221732,59.607497167280926,57.719325518648574,394.6683163572264,10.53779061247811,18.139304768865554,6.676844389715305,432.02225612828533,4.40085863820873,136.47135340017002,11.133635279103832,1.5786732654289055,True
2024-07-22 14:30:00,34.68764880957923,63.15023055435431,453.7420853724124,7.035347974932327,11.605226090914108,29.45551526519833,33.02823714327501,54.44905024468949,59.7204727068639,58.14386611345376,418.2748267223636,11.210072830665943,18.242639972282937,6.825260456681762,456.5527999819942,4.569878115981782,144.66439443090928,11.099456807276395,1.6730993068894544,True
2024-07-22 14:45:00,35.316437813618265,66.85901145328569,457.58828726268695,6.955321619846316,11.861713429226745,29.811259635414277,33.837286259403875,54.91059447152244,59.44372195839511,57.67117581528191,452.97670068904415,11.49756687617519,17.990198682666954,6.66014877026153,491.12461501814784,4.906391809380429,156.63366132948934,11.02754833384994,1.8119068027561767,False
2024-07-22 15:00:00,34.71299553052441,59.967263712482506,458.454468074642,6.906271312816902,11.390332365643651,29.25999410718496,33.12290153232651,55.01453616895704,59.305789055470626,58.006637968864055,415.02853686077424,11.562982680617427,17.865255958056604,6.777048543366885,453.2338240428152,4.484061052826749,143.4219755760363,11.11421978923653,1.660114147443097,False
2024-07-22 15:15:00,35.176899396114976,68.487072691083,463.8837237612005,7.009519775118064,11.79514360367379,29.420327523580937,33.66528783353546,55.666046851344056,59.04001032608973,57.324198745060514,448.65085923129874,11.978671366940404,17.62614147242758,6.540658755842176,486.79633082650895,4.7856238285557255,154.8801164472609,11.054115497774799,1.7946034369251949,False
2024-07-22 15:30:00,34.07741224851511,63.82777151053971,450.7529527466392,7.020283319843594,11.730446028095976,28.795332433726756,32.80939722265572,54.09035432959671,59.39626081122787,56.40451635209253,429.69679565729854,10.989982150385154,17.947141792891763,6.230876613103995,466.8647962136795,4.710162708252382,148.12298779830965,11.08513616076443,1.718787182629194,False
2024-07-22 15:45:00,34.48513975680116,64.10619414745285,461.3131944606107,7.085711486892092,11.70707242693127,29.092118717214458,32.92328433281476,55.35758333527328,59.415765925888095,58.15992730001312,432.267408129718,11.780639746817634,17.964828564215793,6.830918081775556,470.843794522527,4.621360940039177,148.73519234547962,11.133596556551975,1.729069632518872,False
2024-07-22 16:00:00,35.62218202575354,65.61858394800392,444.71129863672735,7.151686464808437,11.57975971762522,30.039603331251943,33.91447392095212,53.36535583640728,59.17589871529798,57.5896753858127,400.1714166757434,10.553967118052158,17.74812849600739,6.631952452884602,437.1054647426875,4.428073252816784,137.38551115540864,11.189680094875936,1.6006856667029736,False
2024-07-22 16:15:00,35.69691659625295,63.12759999038505,446.06431749831046,6.9584511807033165,10.982287391899735,30.179923106531444,33.850975623231875,53.527718099797255,59.49788939546733,56.30538420785299,365.6945720594895,10.650590744844807,18.03942362246772,6.198081621732085,402.58266804853406,4.023836211196419,125.22347511996539,11.306851548164298,1.4627782882379579,False
2024-07-22 16:30:00,34.32157951539086,62.484409755946366,447.47449956503885,6.941914855935867,11.197331842912618,29.484753613316823,33.28474106229948,53.696939947804665,59.23760696793884,56.53789288528537,389.11059335393986,10.751922346024534,17.803709323259703,6.275182608460382,425.94140763168446,4.255416986976751,132.84902993126525,11.276227846117528,1.5564423734157595,False
2024-07-22 16:45:00,34.33476718149816,63.97729465484971,455.3875299112839,6.961484484192855,11.269668807549632,29.08216294645337,32.722505914918436,54.64650358935407,58.69306443719616,54.94750752207125,402.22249535302825,11.332471823132945,17.317226316372533,5.760384905176912,438.63257839771063,4.308184323356777,136.87476408838668,11.2706735131143,1.608889981412113,False
2024-07-22 17:00:00,34.11358452837409,62.55490271673499,447.1857289530563,6.775937389961903,10.818026896295663,29.168521828733898,32.60658992654492,53.66228747436677,58.59333521335242,55.10551717959248,371.9211030883994,10.731120025640724,17.229101729456943,5.810222453785525,407.69154729728257,4.0420895063337605,126.10776686027924,11.370046489152205,1.4876844123535975,False
2024-07-22 17:15:00,34.86170973225392,65.37406297299796,449.9180138176937,7.018896515759546,11.01813503171704,29.340987978493416,32.823235013681774,53.99016165812324,58.915338864598574,54.87887626186961,371.6737877455749,10.929024296164664,17.514716705527906,5.7388271183283015,407.8563558655958,3.9992385159574946,125.5332179534912,11.426703042940733,1.4866951509822994,False
2024-07-22 17:30:00,34.67454493832895,65.9677218545154,445.2992045406596,7.087419427978679,10.621794232356436,29.812190124131515,33.09088525101044,53.43590454487916,58.83978471169223,54.20689568011086,326.45868451065286,10.595879337355196,17.44741946354127,5.530585653096743,362.0325689646461,3.534374804377757,109.80256755823866,11.595981527238203,1.3058347380426114,False
2024-07-22 17:45:00,34.67056936944743,68.97954514984136,444.208931498076,6.943408030103058,10.493671308990898,29.45933936029369,32.44509266372056,53.305071779769115,58.70533514704413,54.09528021872962,328.5727223659465,10.518240709619098,17.328089904259286,5.496492462023756,363.9155454418486,3.55026327888784,110.02612568216159,11.632609667782647,1.314290889463786,False
2024-07-22 18:00:00,33.93717288041786,66.69848947787209,454.8002224898463,7.067336212780781,10.561728400482483,28.725363693199004,32.045089105250554,54.576026698781554,58.41609258351159,53.57547208209823,332.65362005896606,11.288682318419529,17.073222062521655,5.339560748072721,368.35508518798,3.4943921877017026,110.87669902997823,11.684193757029638,1.3306144802358641,False
2024-07-22 18:15:00,34.42582328601785,67.77450830524741,443.6705170824735,7.141357260326449,10.252104527667,29.36797378402683,32.303339901657885,53.24046204989682,58.399579487006385,53.50294126932892,290.2861181048291,10.480040367782612,17.05874734868978,5.317903900449012,325.14280972175055,3.1107472673405523,96.28824513829463,11.876083733263577,1.1611444724193163,False
2024-07-22 18:30:00,35.06247335308594,65.70558441977337,445.37214513623707,6.814857294391649,9.77319861637026,29.805632245696913,32.635637814758105,53.44465741634845,57.91078221676228,52.40436773190362,278.51345661141966,10.601087047220688,16.63398366172963,4.997007126029709,312.7455344463997,2.9583413219786117,91.92196611822487,11.965867257814356,1.1140538264456785,False
2024-07-22 18:45:00,33.81987288361385,66.68102809411621,441.027202267393,7.122266635109888,10.371284998904931,28.61884823568071,31.226836154924705,52.92326427208716,57.81446877142109,51.75335218999706,304.4577246432231,10.293839154178348,16.55112793660844,4.813078758422971,338.1157704924329,3.2490183637950434,99.96903892520379,11.895214534488057,1.2178308985728925,False
2024-07-22 19:00:00,33.141077163067166,67.24011388520435,438.6326334077262,6.921027283432095,9.5524749732872,28.64059040661424,30.96849545044261,52.63591600892714,57.5967940480224,50.91283759466717,246.54044142880736,10.127075870315847,16.364883142171603,4.5823622733882114,279.61476271468297,2.631447689855105,80.52739569766987,12.212056678942066,0.9861617657152294,False
2024-07-22 19:15:00,34.22843597463138,71.40535996493529,437.4495764582524,6.864818909338908,9.3501273668124,28.890118535913803,31.013427063255428,52.49394917499029,57.70316132510316,50.08091019819141,233.46398429898687,10.045354028260103,16.455716565887595,4.361382256428355,266.3264371495629,2.485308457473492,75.85011991547144,12.348959770912062,0.9338559371959475,False
2024-07-22 19:30:00,34.110104221672145,64.37363638271499,436.1443156621376,6.953335798583637,8.989232299719195,28.93910949080646,31.023845207840537,52.33731787945651,57.487308024433126,49.15936041809626,191.70803826120573,9.955702168207718,16.27173617441923,4.125021191417479,224.06049779525017,2.035896501135558,61.94894094381202,12.7204881752641,0.7668321530448229,False
2024-07-22 19:45:00,33.15483919958933,69.09128051012136,427.4426285039954,7.05290617713872,9.215268505662202,27.939484492427272,30.262554504365102,51.29311542047945,57.26747864487319,47.52249723194286,200.63881048404585,9.371621531729422,16.08578148883682,3.726535599756096,231.8227491043682,2.162362328523482,64.48434192833432,12.643698985192131,0.8025552419361834,False
2024-07-22 20:00:00,33.608247129714044,69.26453640066244,422.36892036275447,7.19437478137821,9.380366292757891,28.59022019162792,30.41024042441821,50.68427044353054,56.96346811996331,48.36820903152983,201.5127702464166,9.04184601567378,15.830959771731877,3.9290497903898505,232.3146258242121,2.1859915113796813,64.41520575011457,12.6841252699453,0.8060510809856665,False
2024-07-22 20:15:00,32.44946274589751,68.84175912173508,434.13498207823534,6.915667590168876,8.996457838384785,27.481776677674777,29.257727744846743,52.09619784938825,56.757712933075894,48.41443575335312,198.22391635983368,9.818736213371269,15.660031764459315,3.9403258373785577,229.64301017504283,2.0807902482159086,63.02328836958381,12.815174956427922,0.7928956654393348,False
2024-07-22 20:30:00,33.380020356084884,70.62490982900674,428.10726055971793,6.990920390451176,8.492368150593274,28.751594411326185,30.13042534051001,51.372871267166154,56.47769479892723,46.20726130672452,141.80195608728886,9.41540544342562,15.429393808858254,3.4256122145438,172.07236755411654,1.5014477601420975,44.844665962347854,13.4949944146299,0.5672078243491554,False
2024-07-22 20:45:00,32.283340913546674,70.37229255678879,428.22640612945145,7.191424429619545,8.753560179838157,27.810827894819656,29.091204922556464,51.387168735534175,56.52187723093981,44.740436580133725,148.351616244077,9.423268772442976,15.465633332296791,3.1096260456426448,178.35014439445942,1.5621357502186122,46.670256659257646,13.440197306283492,0.593406464976308,False
2024-07-22 21:00:00,32.734483829570706,72.97424863139659,432.88037791512784,7.0192301106484765,8.249426976668568,27.656728171069627,28.935048228208707,51.945645349815344,56.09162974524352,45.356903651025235,118.70703060801554,9.733856653325184,15.115139272835126,3.23994553720896,148.79597207138482,1.2301968660200915,37.152709346097836,14.085525470029399,0.4748281224320622,False
2024-07-22 21:15:00,32.12772831894315,73.45209313195852,425.0036830088348,7.085274837232174,8.10317841571079,27.616594748467907,28.6247950310042,51.000441961060176,56.13978227335533,44.9519757182938,96.91916713061596,9.212114489724865,15.154100014413764,3.1539431851612996,126.43932481991588,1.0179035784786157,30.18195090646959,14.733544122766569,0.38767666852246385,False
2024-07-22 21:30:00,32.05451249535085,76.79943415446951,422.7058699325205,6.956837257287288,7.983850262810621,27.28547428768892,28.204658136294317,50.724704391902456,55.844406090266936,43.38098777095691,97.73122067364444,9.063502987485611,14.91615909503969,2.834691633105639,126.5455743892754,1.027013005523333,30.287414115838633,14.69457852773042,0.39092488269457776,False
2024-07-22 21:45:00,31.763717976117626,76.85318732240813,422.9996529968858,7.222818432917076,8.396732077870924,27.3055595319678,28.32177587777847,50.759958359626296,55.65491383685512,42.63749738550908,112.31212227028504,9.082413688007057,14.764832396908483,2.6914271532081147,140.85079550840868,1.1739136449538483,34.643689330756885,14.299061600326691,0.4492484890811402,False
2024-07-22 22:00:00,31.05211348674105,73.65379559463128,423.3386378420748,7.010336597051856,7.613451309740561,26.618391335873213,27.029338353195794,50.80063654104898,55.41422264242267,42.015639140635365,58.00735135332258,9.10426667441863,14.574098925389238,2.5753747622739622,86.26109171540442,0.6031147126887051,17.812948187699714,17.03144568581685,0.23202940541329034,False
2024-07-22 22:15:00,31.891076778469316,73.68687639319359,425.3558230742112,6.989247204832285,7.449690194875729,27.54778672234714,27.88447206147168,51.042698768905346,55.262671686764186,42.48527377205365,44.68613766838735,9.23503177214588,14.454850646534634,2.662703295104178,73.03872338217205,0.46044299004344413,13.663948665638909,18.79963079640916,0.1787445506735494,False
2024-07-22 22:30:00,31.256726684692755,76.1985484723666,416.28197013409414,7.092222507530939,7.526340531237643,27.004536848196295,27.4033939609206,49.95383641609129,55.509680490054606,42.18996744087105,41.23468890996984,8.656534214151282,14.649545803053512,2.6075646386724487,69.14833356584708,0.43411802370670394,12.607918481112378,19.2890435891863,0.16493875563987936,False
2024-07-22 22:45:00,30.370002916139537,74.7245063071597,423.0452543718056,6.999481950798471,7.335023097115012,26.30449049744291,26.561245055256222,50.76543052461667,55.80921939340962,42.10539339572525,32.38917718949228,9.085351386891602,14.887981533072669,2.5919146735977106,60.954424783054264,0.3355411463165403,9.903314817459167,21.646965275108077,0.12955670875796912,False
2024-07-22 23:00:00,31.222262060666782,79.04998010413466,417.4026290721983,6.992612330808904,7.584080810356377,26.582524096777487,27.22305871254401,50.088315488663795,55.62709680334102,42.11252038061309,56.3318597485949,8.726634499835894,14.742704507553322,2.593231060560738,84.39442981654486,0.5914684795474727,17.22402943673039,17.232623222985634,0.2253274389943796,False
2024-07-22 23:15:00,29.592416090482793,76.84214463532018,420.7153451517319,7.136830176338814,7.636471472754144,25.419213015154625,25.933328417423965,50.48584141820783,55.596665917957694,41.55309303381261,47.96384415564477,8.93606469430758,14.718522686319572,2.491251546231197,76.10968308250312,0.49964129641533006,14.665424989029939,18.25230128696525,0.1918553766225791,False
2024-07-22 23:30:00,30.46597464594112,76.07474339954182,417.18377766822226,6.894263657224647,7.830766315585182,26.33780093934389,26.96612027838539,50.06205332018668,55.57869930807388,42.083152861813666,89.14638379620186,8.712915120314264,14.704257990604956,2.587809608814995,117.15136651593608,0.9365026583605349,27.257398309526696,15.115945819837918,0.35658553518480746,False
2024-07-22 23:45:00,30.615231057823607,80.16684547016989,427.9783383612225,6.949772716387205,7.911069092282639,26.67404292319815,26.9130930187166,51.357400603346704,55.831575974119154,42.96655007467309,93.87423203822458,9.4069018086676,14.90588060330261,2.7542221376584255,122.9412365878532,0.9612963758954338,28.702985188007546,15.064089196552807,0.3754969281528983,False
2024-07-23 00:00:00,29.714344356241536,80.75259460636457,416.56306026084934,7.030322727138145,8.130142489253732,26.00575791672246,26.65010550157102,49.98756723130192,55.48188150489496,42.39694394294808,104.08723667869972,8.674081765201613,14.627547553827045,2.6461299658533655,132.03499596358174,1.0998197621155867,31.963199675592783,14.528178828057362,0.4163489467147989,False
2024-07-23 00:15:00,29.488825538060578,83.53713301172593,416.5932472575088,6.994395486508545,7.489995672337918,25.745493639645986,26.416637828213908,49.99118967090106,55.68727334053188,42.103167597596666,47.10730484120245,8.675967650997144,14.790601577032495,2.591503649731034,75.16537771896313,0.4956001858293728,14.404283491749405,18.3526402815533,0.1884292193648098,False
2024-07-23 00:30:00,28.671648656405132,79.47205808208098,417.2915928996789,7.033439772033114,7.647956507387848,25.277667384167017,25.542870657584334,50.074991147961455,55.58177546678538,42.79303128283925,58.511422115801665,8.719672054324825,14.706699670715317,2.7209882468965954,86.65878208773839,0.6145167353547336,17.890452426127514,17.03584288105938,0.23404568846320667,False
2024-07-23 00:45:00,29.68106045886944,84.52969301987862,418.82158292630544,6.895035256300312,7.265652245128456,25.25044428403681,25.26515515498705,50.25858995115665,55.65767414956665,41.83355025041693,35.4178081365956,8.815935572200758,14.76702937682217,2.5420359100361396,63.542808995654674,0.37061698882814476,10.829349015845489,20.63651830878493,0.14167123254638242,False
2024-07-23 01:00:00,29.113733370656306,82.67166089893819,423.99071266422146,7.00019628231417,7.667543583337904,25.028062419262895,25.472595558059854,50.87888551970657,55.37676255227376,41.582540230963446,64.56178897201134,9.146401822738111,14.544562568704652,2.4965516842166307,92.74930504767072,0.6673473010237343,19.74041259608221,16.52444214450701,0.25824715588804537,False
2024-07-23 01:15:00,28.377736453930304,81.58324465150825,411.0527150471084,7.085345265640504,7.730565267935469,24.599730908571452,25.66553655435886,49.326325805653006,55.37860421666329,41.7589496515125,60.516339049197214,8.334389815430235,14.54601374204241,2.528460722694174,87.92520332936404,0.6452200022949652,18.503475827682543,16.71215413737231,0.24206535619678884,False
2024-07-23 01:30:00,29.278155353004443,85.54446821350513,416.50715037183966,6.898864578278873,7.32067738732959,25.3381817278638,25.85847755065786,49.98085804462076,55.54331585223749,41.30273600290833,40.087551339536326,8.67058960345904,14.67619204236913,2.4464929946493865,67.88082598001388,0.4218128090507163,12.257169697576622,19.477323955048917,0.16035020535814531,False
2024-07-23 01:45:00,29.146099427975138,80.32601122748582,423.08636192603336,6.928896336130736,7.259756528711293,25.42369404090533,25.675341291018817,50.770363431124,55.60077462742037,41.987826573202504,31.94043659976444,9.088000130942508,14.72178611597208,2.5702637811047206,60.320486627783744,0.3308601925805572,9.766107894743985,21.72279415263175,0.12776174639905777,False
2024-07-23 02:00:00,28.646780919820916,84.4240603617632,415.47434106279906,7.0137525183185865,7.537083565535731,25.016618031210644,25.321925140025616,49.85692092753589,55.21647244397516,41.98202792998321,49.61214589291367,8.606248247958694,14.41862845474552,2.569199045037297,77.20622164065517,0.5233310472171446,15.169409728217284,17.900121782925506,0.19844858357165468,False
2024-07-23 02:15:00,27.50222725142804,85.72290844554033,416.4493749918004,6.990186966472814,7.229767224476551,24.513892475543383,25.298301966880505,49.97392499901604,55.69584540411593,42.00923279728199,22.765675796018883,8.666981906996057,14.797432877274089,2.5741968994727804,50.80428747976181,0.23958025800373672,6.960833031390725,25.669151703617803,0.09106270318407553,False
2024-07-23 02:30:00,27.62125311687219,82.67365123718203,425.5462856120775,6.901459446744358,7.608960115431128,24.122328576366257,25.165470496340365,51.06555427344931,55.28581485197952,41.87006113335657,68.6975047364828,9.24744290096798,14.4730186667825,2.5486975250542745,96.96666382928755,0.7075006686867704,21.004949048227,16.23578119159448,0.2747900189459312,False
2024-07-23 02:45:00,28.315136467239245,84.56260828075425,424.6085803006456,7.161644709621959,7.860498162423114,24.647068993931057,25.032639025800226,50.95302963607747,55.45280744979538,42.012999011117955,67.70834291605509,9.186446367888475,14.604563872060517,2.57488930763171,96.07424246363578,0.6988534528011545,20.702502930013015,16.321365193710644,0.27083337166422033,False
2024-07-23 03:00:00,28.142108079933124,84.24944233364701,419.5155104089386,7.058817033760339,7.656772563810498,24.6742927962444,25.04223782465696,50.34186124907263,55.390507329535886,42.074158744717984,57.23796871021148,8.859828450563091,14.555395346940267,2.586150743900407,85.23934325161525,0.5979555300501591,17.501081312834266,17.129614156816974,0.22895187484084592,False
2024-07-23 03:15:00,27.38631881505501,83.07149265945934,422.37714264943247,6.916652993482152,7.175774552294869,24.066598926596285,25.030091844293743,50.6852571179319,55.5891374312252,41.88893516362917,24.97303118089478,9.042374080787503,14.712544277535969,2.552145756112126,53.280095295330376,0.25912155881271737,7.635754013870393,24.540614432220966,0.09989212472357911,False
2024-07-23 03:30:00,28.09233914531172,86.58021932655187,421.9535238090669,6.944769986512929,7.337591264800598,24.824494259690287,25.017945863930525,50.63442285708803,55.57288646065037,41.86656259499385,37.820470434675336,9.015194488385664,14.699644820268247,2.548058693574832,66.08336843690408,0.392821278287669,11.563987040106328,20.098189835955978,0.15128188173870136,False
2024-07-23 03:45:00,28.564763344482564,83.10726860556721,415.94962251671944,7.2519640601184,8.193609198135421,25.005304347575972,25.936498439419605,49.913954702006336,55.4309094185012,42.331679792477914,89.37073028934849,8.635817374790413,14.587268899837053,2.6339287290783533,117.22774529305433,0.9416451380170212,27.325994493271217,15.08783075752997,0.35748292115739394,False
2024-07-23 04:00:00,28.450000655355197,85.4645015358336,421.7646554944098,6.88329812596508,7.668150863528491,24.98388046040404,25.705992273291223,50.611758659329176,55.361767517355105,42.02461764245627,75.53107463157103,9.00309418009828,14.532750547073556,2.57702614369326,103.64394550243613,0.7848527375634111,23.094381379349155,15.78374195630178,0.30212429852628414,False
2024-07-23 04:15:00,27.280794169805297,86.73678970634425,417.3552181626426,6.9555959022922424,7.555532489818006,24.291514821750823,25.57843191954848,50.082626179517106,55.40734128152037,43.27909808486149,57.13187801114111,8.723661178701771,14.568670146841566,2.814764839161957,85.23897417584641,0.5999365875257636,17.468643020686518,17.161348584514737,0.22852751204456445,False
2024-07-23 04:30:00,28.287557844238275,83.30080960959305,416.7315022901189,7.131176129308951,7.448369334265924,24.85244606231575,25.450871565805738,50.007780274814266,55.665233595624734,43.82501870435403,30.161123202505408,8.684608412602737,14.773047184399068,2.922630031706128,58.54140883121334,0.3171932049569728,9.222065030398062,22.325816851292604,0.12064449281002163,False
2024-07-23 04:45:00,28.585741282967454,81.56242116947631,417.3247656734493,7.069389571790833,7.354044220063277,25.49452209268012,26.057018165299112,50.07897188081392,55.75152757554493,41.71831522041654,27.105644751265785,8.72175174182715,14.841858662372642,2.5210867858156685,55.19034194128125,0.28465464827244435,8.287821939147015,23.420439535584837,0.10842257900506314,False
2024-07-23 05:00:00,27.83714811968476,81.46131339397898,421.4326007483711,7.102257541215675,7.226644574134839,24.78061110299086,25.120677682646544,50.57191208980453,55.3063572650478,42.79939216508858,11.961084007910875,8.981846545296978,14.48915777298649,2.7222017943932793,40.154290120587625,0.12438703291916386,3.657221046258838,38.61473959813576,0.0478443360316435,False
2024-07-23 05:15:00,28.282821298124297,86.88698897395166,418.00208073336296,6.904787981653122,7.369509727987733,25.12896334302702,25.51499430941529,50.16024968800356,55.454896047377424,41.32988965176524,44.32397925980075,8.764286720111697,14.606214151302655,2.4513213596611614,72.14580149087627,0.46472174633461094,13.552499898476682,18.72250771032525,0.177295917039203,False
2024-07-23 05:30:00,28.7288225570964,85.44165172673966,424.5811673378764,7.011370211792085,7.499566135884895,24.97511450105632,25.122405152498644,50.94974008054516,55.09963902156338,41.766905676964306,47.29575687342391,9.184667236711002,14.32729615534038,2.5299061851104914,75.33762645058579,0.48819592409281043,14.4611506216181,18.322361695798644,0.18918302749369564,False
2024-07-23 05:45:00,28.37177903259149,81.50750277939072,427.68338164606945,7.061445551045609,7.548534313937478,24.765228046052833,25.638183736796755,51.322005797528334,55.70146016735689,41.45093226446708,47.53328068783812,9.387465892320288,14.801908567929036,2.472922010792019,76.19557715887946,0.48708876289186875,14.533775903113387,18.438418663822464,0.1901331227513525,False
2024-07-23 06:00:00,29.075824926959207,85.23990563952104,418.51034339130587,6.8915778539150265,7.369826956492926,25.517178437882308,25.640503646401104,50.221241206956705,55.46808331524067,41.99702570264072,45.669647930244054,8.796295974455944,14.616636776549544,2.5719535115625143,73.65453419281205,0.4782491025778999,13.963951551151412,18.550837548183868,0.18267859172097622,False
2024-07-23 06:15:00,29.316985509585223,82.18219630885822,423.9922249608571,7.129817341800372,7.709143080134261,25.71953284544456,26.27295788356037,50.87906699530285,55.39513191313887,40.98677574486705,56.04643850977544,9.146499693669917,14.559041364969032,2.3907754024099135,84.1427549708243,0.579325738333889,17.136759038748952,17.268730251924758,0.22418575403910176,False
2024-07-23 06:30:00,28.14474218455537,84.99276566804055,418.7882082223576,7.0982861030177595,7.76272487381683,24.63885142715502,25.842758222415046,50.25458498668291,55.63009844977444,42.24316166782361,63.49166480969633,8.813828189443502,14.745091191931374,2.617440138919153,91.66802432999036,0.6644387707990704,19.413211432212762,16.60706383868136,0.2539666592387853,False
2024-07-23 06:45:00,29.28407610446115,81.80681150639779,420.4478550827089,7.224671284200861,7.675403551448277,25.184229981280676,25.412558561269723,50.453742609925065,55.37336760248542,41.33507427843733,43.23897218481131,8.919030926767,14.541887708517308,2.452243993177512,71.15213481327314,0.45073226724741566,13.22144018515645,18.92698939251908,0.17295588873924525,False
2024-07-23 07:00:00,29.02993216599803,86.22454340356536,422.2213024226138,7.155540157710645,7.758381042785071,25.609727257788588,26.306546574025347,50.66655629071366,55.771113137317016,42.07600434325886,57.827982990489176,9.03236895297282,14.85750603290491,2.586491086207001,86.3043490625739,0.6028408850744258,17.7578675939625,17.09284034510261,0.2313119319619567,False
2024-07-23 07:15:00,28.79015641421855,79.07160127133719,422.29676857205135,7.114268589092115,8.051783571300344,24.871482272880925,25.345397296145524,50.67561222864616,55.778003163911954,43.85579994991854,89.54605284593671,9.037213047350342,14.863013252674987,2.928792634481507,118.37507178044356,0.9375149822082296,27.621289428798672,15.072617392646002,0.35818421138374684,False
2024-07-23 07:30:00,29.1853354276116,79.85682542249081,415.9092175795058,6.9933585107039935,7.9899025594573185,25.49344514954369,26.246027549139612,49.9091061095407,55.85656357593853,43.87702752035258,93.30698289037552,8.633300994827477,14.925903086511015,2.933047573369744,121.79923454508376,0.996544048753325,28.91631979239546,14.814053481581485,0.3732279315615021,False
2024-07-23 07:45:00,29.443074879909855,78.95248909923804,418.78985405712297,7.009005537161007,7.951008281321737,25.605269249211148,26.71820261794923,50.25478248685476,56.067178860112605,44.748855882437546,88.38094851860453,8.81393210470359,15.09538138081172,3.111381894095622,117.40164389821544,0.9420027441607299,27.523033144319054,15.00203772690836,0.3535237940744181,False
2024-07-23 08:00:00,29.85751309417911,81.80955973641082,420.6171564792014,7.0326115318317015,8.324136964087268,25.932345573340363,27.342256698526334,50.47405877750417,56.21989715759425,45.79840767403821,121.0943473127762,8.929809522639387,15.219070110141956,3.3354823600167514,150.57870930557428,1.2915254322555665,37.89988736238517,13.973268985313842,0.4843773892511048,False
2024-07-23 08:15:00,29.802607151760157,78.03830453407319,434.3629077624891,7.050437284635671,8.861361514139238,26.10811853350486,27.03562037566791,52.123548931498696,56.80114242342268,45.422273130073506,174.44281157482274,9.834209170486956,15.696007195593843,3.2539742025406557,205.2270021434442,1.8109242295035672,54.87834237791492,13.152426535918213,0.697771246299291,False
2024-07-23 08:30:00,30.249986749153138,79.18701372689672,430.9429593717268,6.863512533948662,8.287769647031212,25.920621731401585,27.416907993269092,51.71315512460722,57.02618268602687,46.51324409080674,135.40278240693635,9.603744892117952,15.883305175318876,3.4941166867184887,166.38394916109166,1.4242571130825494,42.82093643104428,13.665566378770775,0.5416111296277454,False
2024-07-23 08:45:00,31.14864666255532,77.56243483557508,429.9905761432281,6.9739821516293405,8.998846216276593,26.666611007843063,28.42717514061158,51.59886913718737,57.015605025150144,47.37924076741958,191.05472239910733,9.54021272414538,15.874468336890237,3.692936188588909,222.16233964873183,2.024864064647253,60.74391569517785,12.862933507044506,0.7642188895964294,False
2024-07-23 09:00:00,30.121081739155983,77.94588259703977,432.0592053032465,7.1619673917589255,9.462471251789818,26.47562330020643,28.43490299191493,51.84710463638958,56.807596009004925,48.35269706721897,216.93437629329335,9.67856639214888,15.70135781166045,3.9252707956355417,248.23957129273825,2.3005038600308927,69.34484829977542,12.590099966220386,0.8677375051731734,False
2024-07-23 09:15:00,30.58255359197127,77.78243550762791,437.7884498736671,6.84258891944386,8.82739313872769,26.44908865681856,28.512080595682217,52.53461398484005,57.55656711683818,48.45855634346165,188.6212504998567,10.068717231511789,16.330618247691877,3.951108240032828,220.9716942190932,1.9848042192838298,60.6219563545007,12.819735543075275,0.7544850019994268,False
2024-07-23 09:30:00,30.984882286735772,77.3957004520476,433.51720882159384,6.956638388947232,9.173099416243415,26.37857433195823,28.6991918563434,52.02206505859126,57.0353817686931,49.58608649659217,207.45354077667335,9.776879702587326,15.890992981243622,4.2333776551808695,239.35479111568517,2.2164610272961838,67.03697592819965,12.557410126248701,0.8298141631066934,False
2024-07-23 09:45:00,32.2725683728978,79.8249012918645,434.7362231787641,6.921337549421772,9.589880371149883,27.58533722443574,29.721721338221645,52.16834678145169,57.60722225891506,50.308074877275466,249.1217231177307,9.859587152906125,16.373773603295326,4.42100094925326,281.7760848231854,2.668542821728111,80.93716308648959,12.244146601285639,0.9964868924709228,False
2024-07-23 10:00:00,32.410942997156084,73.10991310506591,439.43998388572646,7.0541514029771575,9.972068611333524,27.470611963092285,29.613830025416625,52.732798066287174,57.69395435402756,50.49854656226258,273.88296716022444,10.183098772922696,16.447840924581296,4.471406438585705,306.9853132963141,2.917917208356367,89.45827282349573,12.068949162402873,1.0955318686408977,False
2024-07-23 10:15:00,31.7120507762805,74.79333175814331,437.5145522588445,6.956596265632515,10.040600303594331,27.292087418697065,29.97225019993532,52.501746271061336,58.30707718629078,51.215300451081696,286.69287168697133,10.049830899939868,16.977814817741503,4.664517069631142,320.3850344742838,3.084004037961816,94.1359293243055,11.969862881622637,1.1467714867478853,False
2024-07-23 10:30:00,32.399655275130606,72.18331420299367,440.597753106722,7.096658444504434,9.696469227565764,27.975866606249884,30.33432379721319,52.87173037280664,58.16695912393745,51.50683522512425,242.13572517750055,10.263797623866202,16.855710274101043,4.744627374865049,275.99986045033285,2.59981078306133,79.91567874880693,12.146446409532775,0.9685429007100022,False
2024-07-23 10:45:00,31.72020618530946,76.40408915810708,438.9821420598509,6.97282031805641,10.204808057589418,27.194529601020086,30.025468659663822,52.67785704718211,58.32556989968845,52.14514358729304,298.4128549465398,10.151303354369176,16.99397402860539,4.923218549892963,332.4813508794074,3.2319877395330074,98.98389326056027,11.813405924181742,1.1936514197861592,False
2024-07-23 11:00:00,32.440131121570765,71.19615217196392,445.97668138587034,7.050720750799558,10.647670005197767,27.99029319456878,30.95940359772972,53.51720176630444,58.21646124030129,54.572322986633786,335.7734879743313,10.644314566942866,16.898781304973472,5.64319210544772,370.95977595169535,3.5969492543982096,111.91658146325496,11.657481983136405,1.3430939518973253,False
2024-07-23 11:15:00,31.096371805537228,71.79342629678871,438.93798321513674,7.036697062522872,10.580864825842838,26.905311553639283,30.20034553114629,52.6725579858164,58.29439742738645,53.4214814462261,324.1164653612429,10.148240190559685,16.96674097571431,5.2936508622572855,358.52509738977415,3.5441677633199653,108.53389988282859,11.617870258795802,1.2964658614449716,False
2024-07-23 11:30:00,32.93404993604159,71.8041192780416,446.53674872081416,6.786599617140567,10.359643312339148,28.56551124140596,31.553396000511817,53.5844098464977,58.91542931869879,54.47474795070298,330.9476012093441,10.684467042840067,17.514797377916608,5.612976199444935,366.75984182954573,3.5730436951985816,111.31238978830183,11.588057413623792,1.3237904048373763,False
2024-07-23 11:45:00,32.572495742368766,71.17773438748087,449.0465457917095,7.113947072879038,11.085412406902886,27.69327767011545,31.06107004485376,53.88558549500514,58.942684784551794,55.027118260615715,368.377741972457,10.865640354342489,17.539116720621426,5.785459013056948,404.5679580604778,3.971465334023848,124.41997498058404,11.435989347536367,1.473510967889828,False
2024-07-23 12:00:00,33.460237462331015,70.9675667704359,448.98376310257095,7.004009204740886,10.676165064359187,28.711760066814893,32.25769492909027,53.878051572308514,58.73040686255934,55.16975524041581,339.2412862976692,10.861083507700648,17.35030068837601,5.830565572133868,375.28323606587975,3.672155859618301,115.02697934201221,11.474448418916554,1.3569651451906768,False
2024-07-23 12:15:00,33.90212679259236,70.13671411778166,448.55720335030225,7.05891941138774,11.19302919567887,28.84144394086954,32.78822019696916,53.82686440203627,59.220111974797405,56.853521957094465,380.1813309951919,10.830156993099134,17.78793975688897,6.380866122142701,417.18029386732275,4.134109784291129,129.37424085418942,11.340921375415068,1.5207253239807677,False
2024-07-23 12:30:00,33.892863008515185,70.50615745988367,450.84445225752904,6.968506838347149,11.427794647531652,28.910450685320775,32.52415453229065,54.101334270903486,58.85016721294172,56.33246134461012,410.82311738731,10.996676163972968,17.456657081661476,6.20702785447558,447.48347848742,4.459287809184503,140.26205801238137,11.22042137511865,1.64329246954924,False
2024-07-23 12:45:00,33.890555332290624,66.73904426379937,448.4622078980287,6.928321357713006,11.16672147643488,28.576064390672386,32.30338991717586,53.81546494776344,58.48421060375418,57.10440522701859,387.2652599123904,10.823277617713876,17.133018124333425,6.465711904965576,423.6872675594033,4.238400118721874,132.60984806626345,11.236783253547152,1.5490610396495614,False
2024-07-23 13:00:00,34.430447971041325,72.15744772960812,453.8715430321502,7.150839997385906,11.785868497409862,29.208563441073117,33.40457867073282,54.46458516385803,59.13708201170088,57.178056085566205,427.5023116337792,11.21967064360184,17.713225500655355,6.490761794788241,464.9259695728246,4.635028500023956,146.768662519233,11.14096570017697,1.7100092465351167,False
2024-07-23 13:15:00,34.66429777036276,69.29181514059967,441.1042857430445,7.124752463434593,11.519429296401038,29.27726758615985,33.07266259075554,52.93251428916533,59.30542570672652,56.467991262343965,393.0564686001441,10.29923762114654,17.86492759490782,6.251936074710303,429.4725698909088,4.394676832966445,135.2434358001238,11.16841656210677,1.5722258744005764,False
2024-07-23 13:30:00,35.06671214544738,68.01292429017494,459.39698370835583,6.882934799839258,11.049816209473214,29.298830516478407,33.46586598553184,55.127638045002705,59.199985080890904,56.63030281422817,387.4243427510244,11.634444821558944,17.769809380193617,6.306002868024781,425.1345998208017,4.166881409633956,133.55103359869184,11.195708092104242,1.5496973710040978,False
2024-07-23 13:45:00,34.46830169722718,65.38508168249226,455.7756391716241,6.856550453690858,11.508328623512806,29.20503203680865,33.44107754441993,54.693076700594894,59.33054538518968,57.340586675037486,428.4803558501635,11.36147121253962,17.88763806386453,6.546269920376041,466.27573504694374,4.651778169821949,147.9169961317829,11.086567487478458,1.7139214234006541,False
2024-07-23 14:00:00,34.02838074856295,66.80508888159326,455.6725681750542,7.1578019904001895,11.564565855201476,28.91543363672026,33.275999568074155,54.6807081810065,59.06480837697661,58.4377763743983,405.39920864874784,11.35376496462102,17.648360857137206,6.929287147508832,443.3306216180149,4.406763864801286,140.09435553794188,11.129597550475761,1.6215968345949914,False
2024-07-23 14:15:00,34.906848271548895,66.86632818368703,451.1734052034664,6.94013347133278,11.392863877922975,29.71014571788856,33.483201444796464,54.14080862441597,59.60808614223388,57.19409109913442,405.32989039854255,11.020764487732231,18.139842471448837,6.496224133909803,442.9867214916334,4.452730406590195,140.1579919736033,11.11591481547123,1.6213195615941702,True
2024-07-23 14:30:00,35.630882584917316,67.49538319235901,455.5067269883209,6.993800420744352,11.609697078448932,29.89841321479437,34.25764225003536,54.6608072385985,59.57968719181692,58.39938840317576,424.1299295592193,11.3413729306192,18.113927845116535,6.915640500088155,462.50087083504314,4.61589665770458,146.6894383783583,11.08883898328994,1.6965197182368772,True
2024-07-23 14:45:00,34.5656488709309,66.96867108161707,451.3389508612008,6.910567941385783,11.155745900481165,28.916081273646363,33.203715524869814,54.1606741033441,59.364461052881374,58.20231322017435,386.578283946473,11.032900237720582,17.918331430033266,6.845863723264059,424.3753793374909,4.245177959095382,133.67392166727288,11.165440427827056,1.546313135785892,True
2024-07-23 15:00:00,35.087986073747786,66.81090629196477,453.4005467069709,7.040415671121984,11.680437058158356,29.011050886451,33.41014252022207,54.40806560483651,59.99609355400136,58.04443468026657,424.7293316947893,11.184777895994538,18.496386772709425,6.79030480672517,463.2008011702184,4.640021387036372,146.7742924318263,11.099199939746477,1.6989173267791573,True
2024-07-23 15:15:00,34.673448695677514,64.0288376863809,453.0712074029377,6.923275076366297,11.038900544411636,29.186004649055395,32.93937511223305,54.36854488835253,59.40873702404497,57.88516559464094,376.8453152403545,11.160422530921329,17.958453585600537,6.7345619511970725,414.69875330807344,4.115625468045339,130.09190800845147,11.211270075996906,1.5073812609614181,False
2024-07-23 15:30:00,35.40559335154444,68.0051157548585,450.4668086412221,7.185784699721819,11.55612583025874,29.800017422686025,33.78747035928119,54.05601703694665,59.297257039630175,57.95615764306296,398.4425944078636,10.969065663621596,17.85754652252881,6.759370739722681,436.0285773337367,4.370341130536921,137.34919167717644,11.165063934901763,1.5937703776314545,False
2024-07-23 15:45:00,34.53834496528937,64.25032692977693,452.54165284889126,7.045518633969726,11.361084474219718,29.490972289106825,33.049080211369315,54.30499834186695,59.10287528333444,57.14240055723163,395.9889177098519,11.12133498284431,17.682505634433912,6.478626688993796,433.27138501612393,4.315565840249992,136.25243711313703,11.18376664218057,1.5839556708394076,False
2024-07-23 16:00:00,35.83104510643872,65.7866927428763,447.6607247907341,7.0519357292638505,11.377228558672815,30.06406554219554,34.10854323873968,53.719286974888085,58.80107423066982,56.43173190248612,393.4754250833939,10.765351798902069,17.413006331734838,6.239900282615802,429.8936834966466,4.325292829408965,135.08666573748948,11.192341424695561,1.5739017003335756,False
2024-07-23 16:15:00,34.922214049224856,66.72924522690576,450.6244036619913,7.03835721361791,11.215522052266586,29.064334948847925,32.52523747735839,54.07492843943896,59.31257430098132,56.066139049154245,383.5103217386074,10.980582216721425,17.87138861487749,6.119408727727858,420.48170129793414,4.177164838648676,131.32405811227628,11.26095374086366,1.5340412869544295,False
2024-07-23 16:30:00,34.79773052576992,68.28548773862548,439.0067749438472,7.018745535350616,11.322815934225382,29.401351393930607,32.92366157407823,52.68081299326166,59.2154632280923,56.98986622940673,386.11193770257734,10.153012329877193,17.7837510548163,6.426883461720212,422.47558454899104,4.3040703988747655,131.8252374640706,11.271336653300349,1.5444477508103094,False
2024-07-23 16:45:00,34.592230591797815,64.66485563701768,452.321400490824,6.868665526044031,11.292949241997697,29.12886492426716,32.657752636038715,54.27856805889888,59.14326709181166,55.952795013753445,410.28066519654953,11.105104598795233,17.718783900254955,6.082370477097468,447.1869241726971,4.424283715953666,139.6169282116242,11.264797417197661,1.6411226607861982,False
2024-07-23 17:00:00,34.18043163372789,64.53995029854994,450.21646531734586,6.78679575854205,10.929598495968808,28.577143129279236,32.21235025838531,54.02597583808151,59.05870646109359,55.2339921846344,383.7713838791629,10.950787913723516,17.64289172797753,5.850955764711283,420.2160192855752,4.1428027374267575,130.1258568121023,11.357464043148697,1.5350855355166515,True
2024-07-23 17:15:00,34.71229939337308,61.967209819456414,454.3031043383877,6.956467760873617,10.848683612096856,29.48257122244721,32.81815948582781,54.51637252060652,58.86526008489745,54.50736072315749,365.2530632272826,11.251705574312522,17.470091469983682,5.62306331328974,401.5979235848685,3.8922158512232388,123.36461140401381,11.449149648130192,1.4610122529091305,False
2024-07-23 17:30:00,34.8253518493084,65.27647991875914,446.4533813300099,7.1059593040503914,10.710995118609029,29.411984541964728,32.76992017762373,53.57440575960119,59.079993309911735,55.03837102536406,333.8484809957554,10.678483863265306,17.661975973471076,5.789009029411313,369.9779498619031,3.6050358145586374,112.28808461229836,11.588161416743926,1.3353939239830215,False
2024-07-23 17:45:00,34.97255613437916,68.35731587446944,437.6779501923645,7.052461087256943,10.60741259612876,29.650052482247848,32.85775280267604,52.52135402308373,58.4792051454533,54.470509846760294,324.16939323459223,10.061094993556493,17.128619436174578,5.611666242440163,358.97077390676344,3.5549515088718175,108.5516233530038,11.630413003815768,1.296677572938369,False
2024-07-23 18:00:00,34.888718119965176,66.1873225573993,444.3664515087342,6.968937774534545,10.546251860972305,29.56065261561418,32.37884838559982,53.32397418104811,58.63822174337252,52.80378823864278,332.7348388254331,10.529434232757891,17.26872810590447,5.112140183432889,367.6451413475283,3.5773140864377595,110.90377003772369,11.65882784398982,1.3309393553017324,False
2024-07-23 18:15:00,34.45653324191724,63.751926554406545,448.8748016944865,7.063681768094317,10.341204002863028,28.833381549679988,31.44052159504844,53.86497620333837,57.95966351363619,52.985400823832705,309.43671544072765,10.853177976117047,16.676140432987058,5.1650696745813125,344.13110352441305,3.2775222347687114,102.64052068926637,11.791727896231617,1.2377468617629106,False
2024-07-23 18:30:00,33.69814207211675,71.61553344022714,448.0016115753528,6.895278909416274,10.200215392956329,28.26388256785316,30.572312139256148,53.760193389042335,58.12515365048659,51.76566948513776,312.98069142975675,10.789963482281932,16.81939302648422,4.816516113869245,347.40656405239207,3.3049364835400548,103.29770368475998,11.82822891688855,1.251922765719027,False
2024-07-23 18:45:00,34.11600446377112,64.40045023068011,441.8921509840739,7.0832861899944,9.764046984752436,29.07866849952912,31.695667511309857,53.02705811808887,57.81750980961186,51.41345407470001,251.7003416650454,10.354523277186408,16.55373983951603,4.718868308891963,285.3274730906398,2.6807607947580365,82.64609243495543,12.142095207339143,1.0068013666601816,False
2024-07-23 19:00:00,33.755720273806936,68.84452901546875,436.82692443439566,6.890090185311133,9.753989453553029,28.59540289361656,30.95796046330796,52.41923093212747,57.62436435047562,50.73922949382099,267.21425723666385,10.002520327554636,16.3883949083315,4.5356456319398495,300.1408181044899,2.8638992682418953,87.28007504103324,12.09434406165692,1.0688570289466555,False
2024-07-23 19:15:00,34.01344035613255,68.96934518809906,440.1541463859337,6.8351938381939,9.2116909982609,28.705180990518624,31.29166349643162,52.81849756631205,57.31915795440747,50.89820481746111,224.6227251557,10.232827150713112,16.129369185179208,4.5784123806068315,257.5633338721991,2.376497160067,72.97768300304719,12.412702184456862,0.8984909006228,False
2024-07-23 19:30:00,34.58358050309059,67.20308139444393,436.7066220437507,7.079458958641527,9.612933226413244,29.026507611598376,31.064368471153323,52.404794645250085,57.24101341908842,50.06063880261713,238.86949174480236,9.994258503426902,16.063490453362505,4.356088291745092,271.28332899333685,2.533474267771717,77.18879276838148,12.360647625783196,0.9554779669792094,False
2024-07-23 19:45:00,33.27145677375496,68.8812878838343,435.0231731734707,6.974909260493035,9.187039163212429,28.496418432411065,30.567269782636,52.2027807808165,57.149135272260146,47.98005467342442,208.89674080149328,9.879123663845066,15.986263516369704,3.835215110426616,240.59734309213468,2.2121299027193935,67.13840073642812,12.603530116497318,0.8355869632059731,False
