timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-25 04:00:00,27.824976262086793,82.45354528187616,421.11017687974817,7.107142038930533,7.6329996191508815,24.50962446211772,25.173861657330693,50.53322122556978,55.55936695690354,41.53732611521623,50.527891947057384,8.961247189662611,14.68891925390341,2.488416778334648,78.66647516895806,0.5258575802203485,15.449408241732277,17.908128831878393,0.20211156778822953,False
2024-07-25 04:15:00,28.25446059336833,85.24441594478826,421.698867762888,6.888769512994724,7.351679589883422,24.47892468704575,25.106413885599785,50.60386413154656,55.50829239888769,41.59114614609892,44.5416574593243,8.998881872930623,14.648446838163816,2.4981020627169355,72.68708823313568,0.462910076888698,13.619057184763014,18.770791975376127,0.1781666298372972,False
2024-07-25 04:30:00,28.11560243776596,84.52228556330329,418.1082304358584,6.9339792710375745,7.688276894444017,24.56447999834294,25.089877551516395,50.17298765230301,55.50511476074971,41.83023985315327,71.9612601639102,8.77096536653183,14.645931278954034,2.541432484117802,99.91958929351388,0.7542976234064422,22.00287490771717,15.971421780979815,0.28784504065564076,False
2024-07-25 04:45:00,27.800278747731547,85.51001885448159,420.4425503374558,6.926125267987583,6.946180935184749,24.452754158893764,25.073341217433004,50.453106040494696,55.391053799352754,41.973598262581355,1.924026635884981,8.918693339671792,14.555826151590011,2.5676517297116748,29.96619785685846,0.020055667197166116,0.588290384188182,179.14812258576498,0.0076961065435399234,False
2024-07-25 05:00:00,28.79597989635857,85.33582296433931,420.1659981786363,6.904050128820966,7.655571911784389,25.32527115111794,25.759263308507876,50.41991978143635,55.343802646433,41.698154169260775,72.049302600315,8.901105715260789,14.518607522641831,2.5174334839020283,99.98644932211964,0.7515217829634224,22.029794763072285,15.962579136477311,0.28819721040126,False
2024-07-25 05:15:00,28.45254806622161,83.19109898376581,423.3814349076571,7.119225988869433,7.623894578281857,24.690085729987196,25.638436648499095,50.80577218891885,55.7750390147791,41.87257572968779,48.75345402162572,9.107028118244116,14.860643832249869,2.549156755123427,77.27028272724314,0.5046685894124243,14.906856101652288,18.230509672766754,0.1950138160865029,False
2024-07-25 05:30:00,28.274869853426654,88.83101775917032,417.39382675845167,7.061413357468726,7.654620910642976,25.10411229296517,25.51760998849031,50.0872592110142,55.445100516285066,42.59007253687962,56.496298865799744,8.726082421701317,14.598475410611249,2.6824562744921088,84.50331297260442,0.59320755317425,17.274308341206922,17.20463394853846,0.22598519546319898,False
2024-07-25 05:45:00,28.539124019576903,83.88064932574409,416.5602398539838,7.055302656471192,7.7796121923056125,25.215069433862165,25.487986359034817,49.987228782478056,55.80071735871901,42.04950141249761,68.84451132382355,8.673905578618188,14.881178417667526,2.5816066092137113,96.98120192932298,0.7243095358344203,21.049897782372298,16.203541257623595,0.2753780452952942,False
2024-07-25 06:00:00,27.65231057967043,83.54466996330494,417.848206188673,6.77644210941542,7.227295138423611,24.322697060297784,25.719947162815128,50.14178474264076,55.50788304632661,41.651640548287176,42.985386674538205,8.754611378963814,14.648122760368464,2.5090184079643394,70.89713922183482,0.4508530290081909,13.143211829606809,18.971408349480466,0.17194154669815281,False
2024-07-25 06:15:00,29.428546575544555,78.09375327254673,419.1594241720911,7.060703262019679,7.137452013232023,25.435292650374908,25.95190796659544,50.29913090065094,55.67615886869228,41.03805177262876,7.3403683965689375,8.837286834393261,14.781747296317556,2.3997594875265156,35.359162014806266,0.07674875121234415,2.244391040934906,55.408425064053,0.02936147358627575,False
2024-07-25 06:30:00,29.33552886757854,81.41312850970495,423.29329418800774,6.973871199067352,7.480497106280357,25.436865475261207,26.356762865499263,50.795195302560934,55.31078327318882,41.762736560519386,48.93235150058692,9.10134152325441,14.492636627803764,2.5291486652145427,77.05547831685965,0.5066259072130048,14.961555794819445,18.11336474340674,0.19572940600234767,False
2024-07-25 06:45:00,29.116153232403676,83.68046532523618,419.24142485855305,6.936896260749626,7.641520863588257,25.422111600124342,25.6666355144323,50.30897098302636,55.71045185692712,42.260470616403886,67.40103451260833,8.842474397796433,14.80907798427285,2.6206589109832112,95.67324580566084,0.7046246028386305,20.609619081999124,16.326493185524246,0.2696041380504333,False
2024-07-25 07:00:00,29.87534184094004,83.05289768718842,424.7567565674978,7.013895310908017,7.828574784808415,25.769033397486545,26.15619587528154,50.97081078809973,55.51297518759437,43.51609139735549,78.61805131737378,9.196067146681717,14.652154466275594,2.8612588762107585,107.32753180654184,0.814679473900398,24.142099959095653,15.635380932195737,0.31447220526949515,False
2024-07-25 07:15:00,28.41727610138515,77.73155369068382,421.9876710512035,6.988741789292354,7.668553734817497,25.101626600207933,25.658464428484,50.63852052614442,55.894552160420936,43.5762971149399,64.88421076498298,9.017383371225776,14.956377552522968,2.8731512070997134,93.73112289583143,0.6798119455251426,20.014121314562157,16.470988360842302,0.2595368430599319,False
2024-07-25 07:30:00,30.036529481399736,79.61859032419069,416.8354234115982,7.055876082059864,8.166790918937222,25.992853280347408,26.87597447459041,50.020250809391776,56.147964175743894,42.97246623847193,104.24722117152166,8.691107124516334,15.160726729019933,2.755359999995324,132.85441502505327,1.1109148368773578,32.30675659511907,14.46288723745499,0.41698888468608664,False
2024-07-25 07:45:00,29.175417635739343,81.55159333404119,420.35224991367954,6.926795902985552,8.244334930714455,25.672748526103824,26.87814073960069,50.442269989641545,56.12559645185751,44.95394199107932,124.07583414180836,8.912948044659421,15.142615161824978,3.15435707913289,153.28575442742564,1.3175390277289027,38.63890751042534,13.952413074199816,0.4963033365672334,False
2024-07-25 08:00:00,30.238408524028372,78.58035947491908,429.85489839913544,6.91475605659238,8.272098035126511,25.97270758749299,27.37956902185356,51.58258780789625,56.041016951392145,45.826204653556175,130.06040017428913,9.531184715906113,15.074259946766563,3.3415593804449486,160.00740421740676,1.357341978534131,40.706066189699264,13.824623534244225,0.5202416006971565,False
2024-07-25 08:15:00,30.46591348644827,77.34924494644564,428.02900000712833,7.026830672875669,8.5809961910908,26.54260859995723,27.968232307103023,51.36348000085541,56.34374228951339,45.914264922455786,147.52666683658873,9.410242811014358,15.319868735348608,3.3608599814944204,177.61763836444615,1.5541655182151315,46.410734036227815,13.459843872327818,0.590106667346355,False
2024-07-25 08:30:00,30.512853614522907,79.29876638265964,432.92890254447013,6.82844745797436,8.484039784306677,26.528178324591952,28.056725559204192,51.95146830533642,56.446207545882125,46.64757832394871,158.1209399170645,9.737130431204267,15.403601763623826,3.5244781294442036,188.7861502413368,1.6555923263323171,50.00552127693005,13.277751605103226,0.632483759668258,False
2024-07-25 08:45:00,30.245463962841793,76.02146863747842,433.4696420637886,7.040968337632488,8.537807645261253,26.20516868135394,27.710114683570488,52.01635704765464,56.606020538510656,47.96572957522538,142.37601490729918,9.773661813418055,15.534806606684558,3.831780968966618,173.5162642963684,1.4968393076287656,45.26701323026172,13.481267218274551,0.5695040596291967,False
2024-07-25 09:00:00,30.585020481905136,77.70445296566614,441.363956191932,6.970896554168329,8.948366895326238,26.387468754177352,28.242975965086444,52.963674743031845,56.81803557024961,48.23975019459228,190.48860046195043,10.317437278886112,15.710015742429896,3.8978279259839104,222.4138814092503,1.9774703411579093,60.89123968075718,12.846340869679045,0.7619544018478017,False
2024-07-25 09:15:00,31.190763496448863,77.59469742096346,426.21528914404183,6.92983939200842,8.916596531496927,27.016410755298867,29.229478229295424,51.14583469728502,57.38590436112081,48.31866720565116,183.81563666735025,9.29112536191728,16.18578129601135,3.916988996916501,215.20953232219537,1.9867571394885069,59.07745534393708,12.811857260450509,0.7352625466694009,False
2024-07-25 09:30:00,30.401939923007443,73.41269646517226,438.32744354384,7.0532267876762385,9.500392285833822,26.394794002689103,28.471776445019305,52.5992932252608,57.42614935120292,49.78116464049848,231.58819297985764,10.105952059068978,16.2198586647895,4.283538460456111,264.1975421641722,2.4471654981575837,74.835898485622,12.416270461026333,0.9263527719194306,False
2024-07-25 09:45:00,31.61817734053355,73.87786095251892,437.8677138676881,6.80737869690974,9.171958948450593,27.408795481582164,30.10566802912527,52.544125664122575,57.78705982729267,50.65235731720311,222.3353798124963,10.074187210786208,16.52759919458781,4.512388646290566,255.44955486416092,2.364580251540853,72.23454731515494,12.43748480263217,0.8893415192499853,False
2024-07-25 10:00:00,30.94194561072461,72.19891125522629,437.3152833466104,7.095379823316961,9.67748035250616,26.77635168263452,29.187382731736896,52.47783400159326,57.82666082525478,50.24918599178308,241.19055171696297,10.03610536628419,16.561601169582328,4.405493904861739,274.19375215769116,2.5821005291891996,78.77996357956444,12.240922469641125,0.9647622068678519,False
2024-07-25 10:15:00,31.69163959467375,76.93029772044534,438.7439247502501,7.006012249063431,9.891374254104615,27.21967115041616,30.04747449294141,52.64927097003001,57.625075661916064,52.34612540759545,268.9805507884414,10.1347862532297,16.389001807695188,4.9803645836687735,302.48470343303507,2.885362005041184,88.32006868409408,12.04526579093994,1.0759222031537656,False
2024-07-25 10:30:00,33.13608958312406,69.96518784733567,435.11331993879463,6.934104945274215,9.658447027106554,28.366146639702023,30.897013086251285,52.21359839265536,57.91194305692914,52.52600537705988,250.57565209153228,9.885266478689829,16.634983982362293,5.031884149069217,284.1277867016537,2.724342081832339,82.70123419474837,12.082980811103438,1.002302608366129,False
2024-07-25 10:45:00,32.22904923850674,77.65402633292588,445.60626574045386,6.992268281517181,10.04917677452834,27.425049503608484,30.408207707054064,53.47275188885446,58.24107332194326,53.35057597172317,286.506643670387,10.617813987927084,16.920223180849852,5.2726002937197665,321.31728113288375,3.056908493011158,95.03458904473639,11.891174456622146,1.1460265746815481,False
2024-07-25 11:00:00,32.77016246550646,73.48989937118262,449.08443616622816,7.120985219296599,10.36731683715654,27.93421269744722,31.23895947138499,53.89013233994738,58.57284326920024,52.835381440319544,305.1552354552317,10.868391102076345,17.211031363874106,5.121321656961473,340.3559795781436,3.2463316178599415,101.71121899408263,11.768927675972225,1.2206209418209268,False
2024-07-25 11:15:00,32.63519714089832,68.6978978430804,448.13334882998424,6.9326862188379215,10.472944485351798,27.68601523093716,30.864956090261057,53.77600185959811,58.60209777857146,54.011556080794755,330.54140502111426,10.799484819837398,17.236832661944522,5.4710109107743845,366.04873341367056,3.5402582665138764,110.68536033708384,11.631108138377295,1.322165620084457,False
2024-07-25 11:30:00,32.96928563658638,71.44119823743402,450.48412374843514,7.000867034716099,10.52427873610226,27.9412000161521,31.541076457001417,54.05809484981222,58.707128764995744,54.05416203270369,329.2354465373066,10.970330603757166,17.32967822272989,5.48396822403316,365.0194235878269,3.523411701386162,110.73651606226406,11.593044087070224,1.3169417861492263,False
2024-07-25 11:45:00,33.47354520162157,70.42323958393045,446.41333774600065,6.934447633527023,10.48461644116908,28.08033510114371,31.590695129371703,53.56960052952008,58.72565142160291,54.26603775922452,327.3688939638187,10.6756107766339,17.34608643271194,5.548707738655565,362.9392989118202,3.5501688076420574,110.56919285705715,11.544422829630893,1.309475575855275,False
2024-07-25 12:00:00,33.44454307533859,69.34115275998906,450.8260012935909,7.1198897821043525,11.257308643938249,28.401190337988503,31.63029223897581,54.09912015523091,58.8100757712402,54.83562461745191,383.7915473931788,10.995326090988488,17.421004546799885,5.725268997952355,419.9331470289195,4.137418861833896,130.13269368073784,11.349222369315486,1.5351661895727151,False
2024-07-25 12:15:00,33.10045565858449,68.80335561233984,450.388728775757,7.0283026558453,10.986089640584265,27.878841368238376,31.584320280608853,54.04664745309083,58.857736612053536,56.028579695270814,365.452448087956,10.963362814631475,17.46339385441086,6.1071185770375225,401.9863233340359,3.9577869847389646,124.36205879946888,11.368305677903766,1.4618097923518238,False
2024-07-25 12:30:00,34.65371808728725,67.12155401862431,454.81405448380906,7.082603613151118,11.203277255293694,28.971889955632165,32.85113216999475,54.57768653805709,59.1606001163184,56.53263463776115,382.96998418269504,11.289712329357693,17.7343669148574,6.273431920928982,420.26749534783914,4.120673642142576,130.75252064696298,11.304415194634965,1.5318799367307803,False
2024-07-25 12:45:00,35.50133188649554,69.45948838389845,450.25973348241183,6.965696973514765,11.270985874012332,29.858477873425503,33.42955407487852,54.03116801788942,59.04300321543008,57.4390049621065,394.9536624336174,10.953945501730528,17.628822151082648,6.580035486425173,432.11646557285576,4.305288900497567,135.24256004885345,11.237243726166938,1.5798146497344696,False
2024-07-25 13:00:00,33.17513666595426,66.01948143175012,452.36718351239824,7.181025900588404,11.278915610213035,28.11670300880645,32.3768547628921,54.28406202148779,58.962466020468696,56.9885121553103,376.70766937809174,11.108477046172366,17.556781093488766,6.426425366085481,413.7993528838384,4.097889709624631,129.33001598064635,11.25285814787376,1.506830677512367,False
2024-07-25 13:15:00,33.82581308137097,67.82335346365757,450.61459919816264,7.049281238481406,11.551439320274737,28.785479837643337,32.60328893589578,54.07375190377952,59.41090735064714,57.06316339698069,411.35115815844927,10.979865502016771,17.960421838186885,6.451713059252956,448.7431585579059,4.502158081793331,141.53829893155566,11.150548654052617,1.645404632633797,False
2024-07-25 13:30:00,34.1501678885804,67.08189722025652,451.9705982327118,7.109312240031429,11.900154043802615,28.62389126114697,32.69145447750638,54.23647178792542,59.40349628652308,58.01844110558957,438.237602842507,11.07928661714346,17.95370139371243,6.781186347806339,476.0517772011692,4.790841803771187,151.0671332777916,11.082980553670486,1.752950411370028,False
2024-07-25 13:45:00,34.76661365133896,69.44946642494392,457.30022617368104,6.9297231578991285,11.121838067057032,29.36074303840296,33.5289641739944,54.87602714084173,59.755749159378155,57.77151572734085,387.4319260833393,11.475866689394769,18.274986459185783,6.694972516431401,425.8777517483513,4.192114909157904,133.7465438715203,11.19888416958109,1.5497277043333573,False
2024-07-25 14:00:00,33.38470080586268,66.45202395506675,455.7204922317027,6.940870129627351,11.539059214855545,28.533157680336434,32.43984725298332,54.68645906780432,59.387026723948665,57.66077665134097,423.0538157192571,11.35734764048162,17.93877259381309,6.656546581306559,461.0064825348584,4.598189085228194,146.1952820988557,11.090370193880473,1.6922152628770284,False
2024-07-25 14:15:00,35.40173312151438,63.200795437533074,457.6048270177731,6.826852520516803,11.22398488738644,29.513795601388143,33.85626252824536,54.91257924213277,59.73346173143147,57.96773455095068,405.97461107208846,11.49881367697368,18.254545720609116,6.763422159684211,444.49139262935546,4.397132366869637,140.38092829566722,11.135958757765906,1.623898444288354,False
2024-07-25 14:30:00,34.214347719889886,67.63301071550713,455.52512429300816,7.049787943053128,11.949788765257429,28.76406705835412,32.864288559214216,54.66301491516098,59.4313296164822,58.66870171131296,450.2529183128233,11.342747174565002,17.978949678793008,7.011758433084961,488.5863735992662,4.9000008222043006,155.72432670376548,11.034616827834828,1.801011673251293,False
2024-07-25 14:45:00,34.64718943248325,65.34118945795475,458.8866856945994,7.03870560401134,11.587763380912484,29.27169983169226,32.95790490409874,55.06640228335193,59.67096748961511,57.161349409839126,421.17797090814753,11.595717259905388,18.197310922172473,6.485073911433841,459.4560730016592,4.549057776901145,145.638059428481,11.0953621264115,1.68471188363259,False
2024-07-25 15:00:00,34.97015452092483,66.89398954734024,450.923379236868,7.106133225243302,11.489464575768125,29.76578464367872,33.68502483440898,54.11080550842416,59.497648337556754,56.87082305576466,399.0407858794772,11.002452566776531,18.039204361169933,6.386693180270246,436.4691359876939,4.383331350524823,137.8970667394072,11.131940566724477,1.5961631435179089,False
2024-07-25 15:15:00,34.571855962212716,68.79350472420988,452.0926353156053,6.975665433320347,10.949089315293543,29.254108760088652,33.422021585512375,54.25111623787264,59.33289059596293,57.171812720076176,363.03888194633214,11.0882636320318,17.889759329029914,6.488635816245504,400.50554072363934,3.973423881973196,125.32574752463272,11.239334410897364,1.4521555277853286,False
2024-07-25 15:30:00,34.89734004986526,65.81363945947363,451.9721631880184,6.980635831398541,11.36874120839716,29.49405077267353,33.565614201971385,54.23665958256221,59.33517659017486,56.73551881015824,401.39906904329376,11.079401704154572,17.891827193659633,6.341216834838065,438.71151477594606,4.38810537699862,138.36833322250712,11.151022503001611,1.605596276173175,False
2024-07-25 15:45:00,35.16455196952167,61.23102705403017,460.69203702764514,7.068280427217184,11.492561255982176,29.529451106606928,33.3814967588099,55.28304444331742,59.234163156219815,56.80464918634531,413.2759355135109,11.733115960754157,17.800604417698548,6.364424786671849,451.17408067863545,4.424280828764992,142.2005790959704,11.158739660798794,1.6531037420540435,False
2024-07-25 16:00:00,34.92145193042748,62.21315818117045,456.0531677120254,6.88091602321133,11.12363879603594,29.376871807876302,33.33028683847022,54.72638012544305,58.9477405369376,57.551987788706406,393.1997528860676,11.38223835735882,17.54363031060934,6.618940806968602,430.74456236100434,4.242722772824611,134.99202288154635,11.222356651051754,1.5727990115442703,False
2024-07-25 16:15:00,34.24437300729381,68.60698315688256,444.4162276429007,7.125785725562386,11.409502697670204,28.988931619104783,32.77988608366347,53.32994731714809,58.84176538448492,56.081914954450895,387.8746650730129,10.532973023145903,17.449181475035704,6.124575823998903,423.98139539519343,4.283716972107818,132.81852448040718,11.226917129506752,1.5514986602920517,False
2024-07-25 16:30:00,35.4472020445265,63.373089073688014,453.3577626500287,6.99002941170118,11.362741542705688,29.67907139850488,33.16911382805393,54.40293151800344,58.948699778831234,57.024859106058855,405.09285598049655,11.181611920408958,17.54448677392019,6.438729423467684,442.2576840982934,4.3727121310045085,138.3056484924399,11.246252715836986,1.6203714239219862,False
2024-07-25 16:45:00,34.3347217716807,62.02752148765397,438.44745377491375,6.948035732335755,11.046522929314426,29.07061100140448,32.69642453968352,52.61369445298965,59.42811224067451,55.98742198895483,368.4105692142187,10.114255096550853,17.976029910380937,6.093669883637705,404.59452410478815,4.098487196978671,125.36869601140971,11.350193362041809,1.4736422768568749,True
2024-07-25 17:00:00,35.07747522253612,63.97435060744106,447.20599017468055,6.969381919345332,10.442643145265748,29.41525105593055,33.01580335325669,53.66471882096167,58.67069530053504,56.02760246700418,319.59650392232,10.732578717891183,17.29743400585143,6.1067990287904355,355.733315674853,3.4732612259204165,108.36599771112414,11.545264175609825,1.27838601568928,False
2024-07-25 17:15:00,34.268040897593835,67.81015026932032,451.7958729349001,6.9205798772823135,10.819130827525903,29.11275945371569,32.42234298720795,54.21550475218801,58.505627995713546,56.07819096073361,363.8285027821128,11.066442307846362,17.151847768538424,6.123355838869893,400.1701486973675,3.8985509502435898,122.88346459531324,11.453114685556477,1.4553140111284513,False
2024-07-25 17:30:00,34.07045388558167,67.6882417448319,445.9465380042894,6.944071092896304,10.640255660114637,28.778199233981216,31.679357180882892,53.51358456051473,58.75398004251426,54.96045537882095,341.9008263732924,10.642156378209888,17.37120123900048,5.7644580043116935,377.6786419948144,3.6961845672183324,114.99644631094513,11.550755058152939,1.3676033054931696,False
2024-07-25 17:45:00,35.411788574585906,64.84815509175517,442.6623942980273,7.000841232163888,10.526559763973085,29.75900304331757,32.92200665039921,53.11948731576328,58.41305044111123,54.5520211361328,325.16509978726356,10.408763291225387,17.07055482825516,5.6368963521891216,360.28131425893326,3.525718531809196,108.88504644886487,11.637129464271611,1.3006603991490542,False
2024-07-25 18:00:00,35.086413095848584,65.50575714592797,435.8505970627468,6.9191854843037675,10.09267068009137,29.20292658076429,32.40615942328118,52.30207164752961,58.805997986481806,53.453609417676134,289.5169944966249,9.935601898867649,17.417380974804335,5.303207499208944,324.17318486950586,3.1734851957876025,96.49884061738446,11.814826829957351,1.1580679779864995,False
2024-07-25 18:15:00,34.58702172300929,65.64538563511833,445.6937363342756,6.84535027639985,9.991576722127354,28.918796174356228,31.634014816804168,53.48324836011307,58.19366180089214,53.253353475048534,294.9357905539718,10.62406790906938,16.87893476005342,5.243827496035777,329.68262071913034,3.1462264457275033,97.83054693184494,11.852062708766818,1.1797431622158872,False
2024-07-25 18:30:00,34.47791352706346,68.07587806895165,435.9972278324517,6.926551012679566,10.08351605338133,29.13761047461998,31.8638797265982,52.3196673398942,58.27037681763029,51.828472466784376,290.9566934953173,9.945633009139808,16.945775827923658,4.834067825982282,324.6821701583631,3.156965040701765,96.02879389293629,11.89129995447084,1.1638267739812693,False
2024-07-25 18:45:00,33.71618303862053,70.5233093647316,442.8085566848585,7.167051818957368,9.75913795607119,28.621382771981057,31.74424373772081,53.13702680218302,57.5096301045357,52.32112541040927,243.87927084461245,10.41907728289145,16.290698275730573,4.97323227092848,277.56227867416294,2.592086137113821,80.0780349675325,12.190440668191023,0.9755170833784498,False
2024-07-25 19:00:00,33.24485136884771,67.14194274211825,437.34060535098854,6.9974573373324755,9.887602920719976,28.200087301530154,30.790987677680008,52.48087264211863,57.63133290689884,50.07959766212911,269.9802594510874,10.03784883852862,16.394341209023366,4.3610393520296755,302.7734888506691,2.8901455833875005,88.183533124951,12.07543316254936,1.0799210378043498,False
2024-07-25 19:15:00,33.07804503787771,65.97066001244569,436.93843856411513,7.071752156135701,10.015534853416112,28.389881695257316,31.004616412352192,52.432612627693814,57.74096212791939,50.57876856068624,276.20885369356165,10.010182678879154,16.488077715464318,4.492750140070863,309.19986422797604,2.943782697280411,89.73750164197158,12.118188077359758,1.1048354147742465,False
2024-07-25 19:30:00,34.19296071375054,69.25993377786685,429.0478935954443,6.85044216519188,9.393408101543027,28.822374102498117,30.69407299031037,51.48574723145333,57.04626584105561,49.02494626211065,235.55955616619664,9.477604212938816,15.9000921607353,4.091277063262448,267.0285296031332,2.5429659363511474,76.11921318503869,12.337743643398673,0.9422382246647866,False
2024-07-25 19:45:00,34.08083300821178,68.77077884301211,429.26926525005325,6.963389839677384,9.18710295540954,28.91287691265734,31.158578935119188,51.51231183000639,57.05651112275435,49.18307483224295,207.21309545533487,9.49228198434434,15.90866047869237,4.130993786895894,238.74503170526748,2.2237131157321555,66.5972852766334,12.608115676481402,0.8288523818213395,False
2024-07-25 20:00:00,33.910418891965925,70.05760627079533,430.284662190273,6.889237549843845,8.56057389481053,28.90439449008207,30.658838892587,51.63415946283276,57.480841834893226,47.61822521060669,156.95742739292598,9.559800800642048,16.266246042793778,3.749100878396242,188.53257511475803,1.6713363449666847,50.17272586328202,13.215727375176536,0.6278297095717039,False
2024-07-25 20:15:00,32.67940398683026,74.67564296727582,434.4368141299444,7.036948508498428,8.992415352391049,27.91354006411657,29.73707549041734,52.132417695593325,57.08662238573809,46.99030931260161,186.4146514472712,9.839229864035875,15.933860900160475,3.602735869962826,217.7904780814304,1.955466843892621,59.268652089135266,12.923680300008089,0.7456586057890848,False
2024-07-25 20:30:00,32.562662445220454,72.26510015505274,430.50050176322793,6.829941578975356,8.563361181318768,27.81146568284868,29.356907291971584,51.66006021158735,56.837358453255995,46.64998576497404,164.62537127470975,9.574194192124628,15.726049350857656,3.525023843377674,195.45063866106972,1.733419602343412,52.062538398252926,13.20334961220503,0.658501485098839,False
2024-07-25 20:45:00,32.654370137566005,70.5015602627827,424.6443964034023,6.993985512871147,8.446765269909426,28.05667166306899,29.267522341982833,50.957327568408274,56.65748075249343,45.458992498705896,136.81233144083998,9.18877121818458,15.57721294988213,3.26187212266835,166.840187731575,1.4527797570382788,43.04008802971402,13.63326533734899,0.5472493257633599,False
2024-07-25 21:00:00,32.53474217485906,73.7273370216686,425.1443027210371,7.055012838108872,8.641246562102644,27.988390763894795,29.069902394551058,51.01731632652445,56.30929461874605,45.6778678725154,150.3271651173154,9.221261470757142,15.291786936520117,3.309214998757199,180.14942852334983,1.5862337239937725,47.04912121733553,13.466469165064296,0.6013086604692616,False
2024-07-25 21:15:00,31.579267068777444,70.99969111781634,429.94301898050475,6.874875225151318,8.24219310572212,26.96923802222449,28.305868474212755,51.59316227766057,56.061446030699216,44.50519948065833,131.70150368306025,9.53704761800642,15.090751378025582,3.060833938332656,161.3901366174249,1.367317880570801,41.0136450420928,13.839518772372934,0.526806014732241,False
2024-07-25 21:30:00,32.463689934080335,73.23270952208873,426.359087816585,6.917115140159016,7.969332753727082,27.430291620195497,27.81902806149401,51.1630905379902,55.86922319057035,44.080610525012375,100.99507427629275,9.30053259583424,14.936054033771072,2.9740640346032525,130.20572494050134,1.0522176135680663,31.298899340268456,14.63097886086289,0.403980297105171,False
2024-07-25 21:45:00,31.59965973679112,74.76231698646143,420.0846828726292,6.826941358824497,7.905257494787439,27.616250880238816,28.605408319271127,50.410161944715504,55.59610569878446,43.156278015108626,102.45506252746954,8.89593878550008,14.718077757722437,2.7908690454888845,130.85994811618093,1.0783161359629423,31.60319015273397,14.562910747312444,0.40982025010987816,False
2024-07-25 22:00:00,31.390872453284015,73.52512004224006,421.9445891802646,6.919981751733872,7.40838579351548,27.017693503215305,27.40498287016803,50.63335070163174,55.331461201718334,42.641700802989504,46.81983470362005,9.014621825476675,14.508896915676134,2.6922232346845965,75.03557667945745,0.48840404178160757,14.377475790134994,18.355108159022258,0.18727933881448022,False
2024-07-25 22:15:00,30.959023837061707,80.2555920451142,425.9550774440891,7.041439392347346,7.618580181477722,26.437089180572396,27.06693422011807,51.11460929329069,55.45866981008284,42.39487345881587,56.09060694287499,9.274118577802794,14.609196257910614,2.6457423080147553,84.61966408660315,0.5771407891303761,17.15116172222167,17.352023344692295,0.22436242777149998,False
2024-07-25 22:30:00,31.241616643451326,78.40788765805608,423.0501988813037,7.027159133006326,7.116523060518026,26.855190372221355,27.24622326158496,50.766023865756445,55.29542792193423,42.00500628125031,8.626238373538708,9.08566995657757,14.480569663428955,2.573420013834079,36.76589800737932,0.08936392751169997,2.6375586450931863,49.02475383154358,0.03450495349415483,False
2024-07-25 22:45:00,30.718466617321692,77.02630033341846,425.5118055194556,6.990879233159671,7.172254801098507,26.748868689414287,27.5141153955459,51.06141666233467,55.15013618863069,42.02564295452854,17.609932976068734,9.245195247558511,14.366723879619483,2.5772147703099866,45.79906687355672,0.18137556793883647,5.38441310676279,29.915111452349258,0.07043973190427494,False
2024-07-25 23:00:00,30.626154522823136,78.86974132824359,425.4519521628224,6.921503591589596,7.341734702609528,26.62396196805399,27.20229091270126,51.05423425953869,55.278719826894026,42.61069548951778,40.79491438976765,9.241294452361352,14.467447260090148,2.6863548562633386,69.19001095848247,0.42023111101993127,12.473453023815344,19.508733313572087,0.1631796575590706,False
2024-07-25 23:15:00,31.49909667147283,74.8541206938809,425.69229617831655,7.081240096537421,7.301984052937277,26.970467082293347,27.53313687386201,51.08307554139799,55.45616559574785,42.55844696911333,21.441339666159095,9.256964927732753,14.607217329807185,2.676485078461313,49.982007002160344,0.2207439563998559,6.5559040163248135,26.813497907973115,0.08576535866463639,False
2024-07-25 23:30:00,29.544822252961527,81.47968024951315,421.489423855513,6.964600958512759,7.463548237674921,25.39138740078021,25.70633901937516,50.578730862661565,55.43802827721401,40.867486055692886,47.98534750249717,8.985480188587392,14.592889845505663,2.3699614487920204,75.93367898538226,0.4989472791621621,14.671999852363541,18.201932366334393,0.1919413900099887,False
2024-07-25 23:45:00,29.507732735999237,81.50984870126382,419.8912878197155,7.004663616156119,7.553657961124177,25.51483550686722,25.923522428822668,50.38695453836586,55.03670055341083,42.08950733314568,52.598340057844446,8.883658128481766,14.278255447134224,2.5889820479513577,80.3492356814118,0.5489943449680581,16.08246845608651,17.571199512260073,0.21039336023137778,False
2024-07-26 00:00:00,29.67275777976642,82.32335324351835,427.8751266369113,6.982301689112143,8.138816693116787,25.849992811610697,26.589726309893383,51.34501519642936,56.16945824641377,42.267914691276545,112.425160661907,9.400097713618898,15.178144483918905,2.6220440222291215,141.62544688167392,1.1565150040046444,34.52361666483254,14.427709052575395,0.449700642647628,False
2024-07-26 00:15:00,29.28612843891732,79.034892928503,417.7898377570908,6.977157491839139,7.743525673314629,25.441700522044243,26.062418255953773,50.1347805308509,55.765840372988634,42.39914142203123,73.05331167046555,8.750943145729252,14.853292414932769,2.6465414424436875,101.30408867357126,0.7663681814754897,22.337949811812045,15.949829006982101,0.2922132466818622,False
2024-07-26 00:30:00,28.79401979472067,83.5771391604383,414.88202923550216,7.073657141374245,7.348047551794772,25.424985166897542,25.761975695175597,49.78584350826026,55.33274628707577,41.62352597920412,25.975317027725207,8.569492773648284,14.509907856122071,2.5039411264584457,53.558658783954,0.27439041042052725,7.942212934397269,23.717042655374385,0.10390126811090084,False
2024-07-26 00:45:00,29.119616288908976,82.53472271083452,416.0352152602028,7.054586540322096,7.445327719507892,25.54307848922422,26.0379364268598,49.924225831224334,55.63540600379946,42.02443967435032,37.09254051242586,8.64114962206987,14.7493119916703,2.5769934038460973,65.05999553001212,0.3907411791857962,11.341415187079336,20.17526036254544,0.14837016204970346,False
2024-07-26 01:00:00,28.89404148115319,80.62663647751644,421.8685606079127,7.059322343452508,7.463653346366735,25.375857388798092,25.714521723644665,50.62422727294952,55.287537966187585,41.940189838545834,38.92077756743363,9.009749773372922,14.47437196734139,2.561525525896194,66.96642483404415,0.4043310029142271,11.900416949018508,19.79098019424924,0.15568311026973453,False
2024-07-26 01:15:00,29.4771281752888,83.42780132406072,423.1954444735093,6.897923344396717,7.347459480726648,25.3864422065823,25.70020538446411,50.78345333682112,55.121973147936075,41.60108360647732,43.408311859961614,9.095031304082092,14.34472552711872,2.499893120993679,71.3479618121561,0.4495361363299306,13.272525434301857,18.90603133031797,0.17363324743984646,False
2024-07-26 01:30:00,28.051409377709376,83.94559051014794,423.74762144759904,7.031324961991301,7.515168927394299,24.522264227599415,25.193039430515608,50.849714573711886,55.204274489489386,42.21345901211502,46.78212081646603,9.130678822076536,14.409074842465095,2.611922776972245,74.9337972579799,0.4838439654029978,14.30410126084266,18.424237926625946,0.18712848326586412,False
2024-07-26 01:45:00,28.568608176040463,83.93114136620865,422.48823205882223,7.016039764362217,7.739573619494274,25.07073798846594,25.658567213069016,50.69858784705867,55.6129692158286,42.492654871491425,69.74944844898087,9.049510661685336,14.73147476693786,2.6640913355291413,98.1945252131332,0.7235338551320565,21.32659135776039,16.193405658749228,0.2789977937959235,False
2024-07-26 02:00:00,28.59372805929852,84.44180463407524,417.2949543052821,6.979530380928547,7.485028443797627,24.992763775877485,25.608985632349935,50.07539451663385,55.40921162070053,42.76950150988939,48.13155946494357,8.71988277453418,14.57014554380658,2.716502303525457,76.13809008680978,0.50549806286908,14.716705622001141,18.195489514649832,0.1925262378597743,False
2024-07-26 02:15:00,28.06327115358418,83.04349710151455,419.24923559118486,6.932672258035176,7.4274754042976046,24.615537035234965,25.116460130134826,50.30990827094219,55.474347842471325,42.44076806784799,47.333872413577765,8.842968629658921,14.621589714642612,2.654344065403419,75.45277482328272,0.49480314626242894,14.472804829175544,18.335589554730575,0.18933548965431107,False
2024-07-26 02:30:00,27.59132796226323,84.13099351865525,423.0087780322168,7.036821710588748,7.543704464925202,24.351069184477332,25.209906869070004,50.76105336386602,55.58027354733099,42.73248422325641,48.924252518866666,9.08300148376339,14.705507498570745,2.7094549544039417,77.42221645560474,0.5068827543364547,14.959079450168687,18.202586341052644,0.19569701007546667,False
2024-07-26 02:45:00,27.514578696813413,83.36982022192095,417.5307066797258,7.003678575492205,7.625706250025189,24.13059385951176,25.303353608005178,50.1036848015671,55.35712333744474,42.4149629190184,59.26051640881326,8.734670118550834,14.529093490073794,2.649505267149564,87.17378528458745,0.6220276745329842,18.11949549715875,16.920460224401356,0.23704206563525304,False
2024-07-26 03:00:00,27.81143846244069,85.67972004477119,423.09322388496025,7.09229716253347,7.679306784398709,24.71748070669978,25.396800346940353,50.77118686619523,55.400953354174334,42.16068298969179,56.66939729591744,9.088442327860248,14.563631850000853,2.6021386016335777,84.92361007541211,0.5870096218652394,17.327234917199718,17.237391774422477,0.22667758918366976,False
2024-07-26 03:15:00,29.081518935727154,88.40867426361547,421.6385459983805,7.064536722965832,7.926921610060307,24.863944268045856,25.49024708587553,50.596625519805656,55.43650075235622,41.30103791117117,82.96764213657065,8.995020699735742,14.591683612790472,2.446191256860771,111.00053770595764,0.8623848870944757,25.368186259677845,15.388916145430834,0.3318705685462826,False
2024-07-26 03:30:00,29.015315589032653,87.64840439701814,418.6441497086772,6.967486889655042,7.136398452164578,25.029424091469952,25.281605693581557,50.237297965041265,55.579944655222235,42.230383224271776,16.135101802020557,8.804735739497689,14.7052464438956,2.6150655514218255,44.26014953683568,0.16891156250953543,4.933468726985819,31.552433903063537,0.06454040720808223,False
2024-07-26 03:45:00,27.062865802653533,86.22446319457512,417.6886170326488,7.134558691263088,7.595508775148413,23.932537910057057,25.207052338900525,50.12263404391785,55.50976823246377,42.71792728262114,43.931278475796894,8.744584238888871,14.64961527139466,2.706686947253,72.03216493333342,0.4609500838853249,13.43242770675967,18.860114463377716,0.17572511390318757,False
2024-07-26 04:00:00,27.74706813780855,88.52189605508258,416.41243492825686,7.039058581491005,7.714377401131573,24.644497669655976,25.13249898421949,49.96949219139082,55.61282599145921,42.924049209547306,64.16524348121345,8.664675764999629,14.7313609499211,2.746057106480786,92.30733730261495,0.6753188196405677,19.61916484681583,16.547335619435724,0.2566609739248538,False
2024-07-26 04:15:00,27.967564349969727,84.71322646475176,422.1972267632594,7.115156458647448,7.31220962893286,24.628556152794367,25.341966883570176,50.663667211591125,55.763642750687346,41.81568558007628,18.98305502426998,9.03082392549194,14.851536466841448,2.538780634574632,47.404196051178005,0.19705317028541192,5.8042589042207835,28.72383197633654,0.07593222009707992,False
2024-07-26 04:30:00,27.74458911937912,86.16034390103482,420.3550750824973,7.023750709190223,7.474214548062565,24.28274998248065,25.58540915049671,50.44260900989968,55.50617189683841,42.135145952150026,43.20594740730224,8.91312775645209,14.646768122772295,2.5974130612888096,71.36325634781544,0.4504638388723423,13.21065047925674,18.99865362189098,0.17282378962920897,False
2024-07-26 04:45:00,29.179184479498083,85.70462539297084,423.0506293867021,6.9487884775457385,7.541762324015378,25.6408840029121,25.82885141742324,50.76607552640424,55.482514561342626,42.56477439702443,57.23941523862299,9.08569769395215,14.6280482669626,2.6776790448010948,85.63084024433884,0.5929738464696399,17.501523603361377,17.207854125425836,0.22895766095449196,False
2024-07-26 05:00:00,28.861712196432727,85.54502324639743,424.4793012210192,7.147654111313857,7.825271437806423,24.945593514002702,25.51397532461776,50.937516146522306,55.573870877406094,42.54736709544813,65.6308945697505,9.178058027420125,14.700426001555677,2.674395195106079,94.18377379383236,0.677617326492566,20.067302323646917,16.506669760119003,0.26252357827900197,False
2024-07-26 05:15:00,28.14798280964395,85.53120943621904,418.87711348124736,7.016477471300162,7.725684995687958,24.457910428240552,25.37096001574196,50.26525361774968,55.50082769642496,42.21613914416899,67.78401205872076,8.819442688783964,14.642537905191682,2.612420301404913,95.85841295410133,0.7092075243877964,20.725639527074467,16.266520409137048,0.2711360482348831,False
2024-07-26 05:30:00,28.188714156229892,84.0634356704833,415.81864741018194,7.042442905196867,7.101732743419417,24.909740154558865,25.22794470686616,49.89823768922183,55.64974450410066,42.397323608178894,5.625375671646727,8.627662149343157,14.760718623072473,2.6462010548834307,33.659957498945786,0.05928983822254974,1.7200148653627036,68.82619034738913,0.02250150268658691,False
2024-07-26 05:45:00,28.502641733999223,83.66024878309216,419.1463325103676,7.047015551660933,7.580887852908752,25.094068622897662,25.687155955583005,50.297559901244114,55.45935258927935,42.01044526610696,51.05877175821976,8.836458811810596,14.609735847741527,2.5744197950149044,79.07938621278679,0.5338723012478193,15.611730052793275,17.814950705005884,0.20423508703287904,False
2024-07-26 06:00:00,28.41916463131153,86.25056760587461,419.7351511237715,7.168184742904176,7.740358281662685,24.545183023359694,25.00479450102559,50.36821813485258,55.23577626516979,41.2436563180907,54.79871999480161,8.873751640647647,14.43375611128066,2.436009569131354,82.54223731586127,0.5721735387585092,16.755256625610524,17.325968508065518,0.21919487997920645,False
2024-07-26 06:15:00,28.162504245462063,82.35440418888147,424.10676999376625,6.806324919731725,7.494566455528315,24.880377243464935,25.675601592049375,50.892812399251945,55.71345309990426,42.36615330156236,66.60140454971761,9.153914705880103,14.811471504747525,2.640368922210684,95.20715968255594,0.6882415357965908,20.36404545512169,16.44288122129161,0.26640561819887043,False
2024-07-26 06:30:00,28.253853403823275,84.00761567606163,416.4643413395579,7.057470822356456,7.528701830312624,24.638634075875633,25.214038492101928,49.97572096074695,55.1967685461896,41.87801173461593,44.77947381931098,8.66791636194808,14.40319817828641,2.5501496981774907,72.40073805772296,0.4712310079561677,13.691771914992538,18.597548756285313,0.17911789527724392,False
2024-07-26 06:45:00,28.262170401841807,83.90308224299336,413.9650586240879,7.011847638738185,7.729571768212793,24.56838810588456,25.337980344377673,49.675807034890546,55.60182274687002,41.628926278092294,67.79002648720606,8.51279748961408,14.722618684295371,2.5049158481770584,95.53035850929258,0.7177241294746075,20.728563494060243,16.208565102615864,0.2711601059488242,False
2024-07-26 07:00:00,28.69990201606705,83.93602990010093,417.33381534717023,6.779935752986756,7.230432079390384,24.950304497411363,25.53865469167179,50.08005784166043,55.96218278565599,43.71751094217565,42.713979447443705,8.722319146824047,15.010733487767157,2.9011741186964777,71.34820620073138,0.4504963264036279,13.1166461670242,19.130777640310598,0.17085591778977482,False
2024-07-26 07:15:00,28.823374313461663,80.01730244211488,428.31823570805005,6.984661649941048,7.662009614393288,25.259891575223904,26.13905869228789,51.398188284966,55.668337222172674,43.64646298002253,65.61888809122594,9.42933229653978,14.77551834502655,2.887052474721146,94.71079120751342,0.67734796445224,20.24073917676816,16.45680277621217,0.2624755523649038,False
2024-07-26 07:30:00,28.96726106328896,81.52570415551745,427.0022475041506,6.868246595349469,7.937927778156481,25.190199537130088,25.75169610197606,51.240269700498075,55.85374652060653,42.99349571595269,102.82616012831122,9.342685483442825,14.923644893115656,2.7594071594983025,131.85189766436798,1.0696811828070114,31.86636237919776,14.552119836191245,0.4113046405132449,False
2024-07-26 07:45:00,30.249537122133447,81.23948326582737,426.82216327543983,6.986015140613283,8.170416616264973,26.12508072430016,27.386137461277823,51.21865959305278,56.288912091043414,44.39734035947271,113.25470184663804,9.33086989568369,15.27518723671222,3.0386338755328723,142.8993928545668,1.1844014756516899,35.26905928169376,14.249803507812066,0.45301880738655215,False
2024-07-26 08:00:00,29.23574889311467,79.142519121165,433.0894779895527,6.949313553402641,8.402916347785053,25.27220186150476,26.4241329296291,51.97073735874632,56.30952767783156,44.670827664537846,140.33219131398516,9.74796909807163,15.29197681128168,3.0951343834151515,170.4672716067536,1.4536027943824124,43.92091259536096,13.650294559322901,0.5613287652559407,False
2024-07-26 08:15:00,29.938347998526552,82.46518059891208,427.21029035841576,7.022198458272198,8.244532258263494,26.16283042728659,27.391076497638444,51.26523484300989,56.04500354895523,46.58676232811144,115.80614175708452,9.356347890000588,15.077477194757058,3.51071115622806,145.75067799807024,1.2223337999912953,36.43170526453428,14.070303072478643,0.4632245670283381,False
2024-07-26 08:30:00,30.171950797888503,83.16067170932138,434.0487269322776,6.956152194071079,8.690605292820525,26.185675589045644,27.7889975273202,52.08584723187331,56.85673978191746,47.2983392891289,166.08119052820211,9.81288493459688,15.74214241098452,3.6740510734679033,197.3102689472514,1.7344530987494462,52.52293915664748,13.21213601199726,0.6643247621128084,False
2024-07-26 08:45:00,30.36190012108037,74.93957685844622,427.5824837536131,7.037285220432875,8.862519905500761,26.413272003619433,27.920576129726346,51.30989805043357,56.45893722999669,47.15021327448427,171.25433950985743,9.380823463875354,15.41402552193846,3.639640565532915,201.68882906120416,1.825234685067886,54.448584316535865,13.027696141455614,0.6850173580394298,False
2024-07-26 09:00:00,30.935713663131185,78.17058316314518,444.91024930926426,6.994921008784915,8.842995293687071,26.795899031455356,28.628000414145266,53.38922991711171,56.93021435726117,48.02680970832002,179.45434720667546,10.56813805336226,15.803250869747425,3.846437924468196,211.67217405425333,1.8480742849021565,57.36405034745461,12.977658161159503,0.7178173888267019,False
2024-07-26 09:15:00,29.713440185126768,79.75560106601284,430.3261518820899,6.881409927702344,9.212191803342265,25.84898088673512,28.09148040440096,51.63913822585079,57.17730352376517,48.64797034747267,217.72485906004377,9.562566444900536,16.00991358963832,3.997621657792518,249.29496075237512,2.3307818756399206,69.97571518718046,12.529637955407816,0.8708994362401751,False
2024-07-26 09:30:00,31.03769141511368,75.34120653128737,436.9493595844704,7.141586012009134,9.27963239565126,26.910698906768022,28.793191091737476,52.43392315013645,58.14625556511607,49.39922098102685,201.6984869631984,10.010933293599177,16.83771815290673,4.18569725103173,234.73283566073604,2.138046383642126,65.17727566704706,12.666306999944165,0.8067939478527936,False
2024-07-26 09:45:00,30.875021814084192,80.11261139820004,443.8882835258096,7.019512773182536,9.47067230720678,26.4068441051831,28.799051938241632,53.26659402309715,57.657011690136535,50.25943690662736,233.64519554380493,10.495479672738933,16.416265446404417,4.408190638473441,266.9651313014217,2.451159534024243,75.9089936415014,12.368973974564332,0.9345807821752197,False
2024-07-26 10:00:00,31.000838366484103,78.02778437269747,440.39140136949214,6.874556754816368,9.60302324994879,26.60784286155165,29.1678003514659,52.84696816433905,57.77896406681752,50.14219303369787,256.6551273279266,10.249383383136488,16.52065379503673,4.377412620018741,289.80257712611854,2.728466495132423,83.83115109388629,12.158197167197082,1.0266205093117065,False
2024-07-26 10:15:00,31.73299419522321,73.43161445285087,441.40451358841506,7.041368410056835,10.117811189065646,27.358689339381986,29.8756561916399,52.968541630609806,57.69104825223255,50.77516092609897,288.53271711272936,10.320281780626976,16.44535556751456,4.545288329491277,321.8436427903622,3.0764427790088114,94.74004465492978,11.947683746788318,1.1541308684509175,False
2024-07-26 10:30:00,32.11503671878655,73.01524418692505,435.31967962219807,7.119265927101979,10.380880545128496,27.4687389700003,30.48741067156412,52.23836155466377,57.86225636729462,51.69869229411462,300.13441570261193,9.899337903210649,16.592203773228483,4.797844694558387,333.42380207360947,3.2616146180265178,99.05785496612695,11.838046687906528,1.2005376628104478,False
2024-07-26 10:45:00,32.045591722517045,73.48105390112472,444.7898572413469,7.103379366241523,10.363576453664194,27.074555549475683,30.0804805278715,53.374782868961624,58.248074876110906,52.773767508638024,304.99990213848474,10.559561206193424,16.926326198605175,5.103425868671502,339.58921541195485,3.2601970874226716,101.16882452388184,11.80536866198254,1.219999608553939,False
2024-07-26 11:00:00,32.27912209899282,74.68009581367929,445.3585867653394,7.03936125374612,10.13473510126208,27.545833716766047,30.612629078121355,53.44303041184073,58.27535319494006,54.16974928908862,288.55119609472433,10.600118896679142,16.950117782494246,5.51922359976626,323.62065637366396,3.095373847515961,96.1769305816176,11.83416690034935,1.1542047843788974,False
2024-07-26 11:15:00,32.80651057404763,71.60443690262818,448.2795162253301,7.04131388607776,10.681842649099366,28.38329073936401,31.63633307525528,53.7935419470396,58.386369177175936,53.175933620720826,340.01417304447716,10.810055652133284,17.0471736164185,5.220990261701712,375.09239257473064,3.6405287630216057,113.85741904479268,11.58642059299044,1.3600566921779087,False
2024-07-26 11:30:00,33.135560377509336,68.71828525204663,438.7539993146215,6.891059452285999,11.068094085005082,28.166090323180757,31.40222333401704,52.65047991775458,58.49933478026308,55.03445057826577,380.1481388992772,10.135484422904227,17.146313497727583,5.787772044015133,415.2177088639242,4.177034632719083,127.86071770826025,11.421183208172149,1.520592555597109,False
2024-07-26 11:45:00,32.472985864835124,68.41299982437383,449.9508850347641,7.061704474208185,11.051465912093352,27.492287657025123,30.837402665406948,53.99410620417169,58.97564944663452,55.28670616789123,370.82011500681256,10.931419909809415,17.56856029635711,5.867723788589894,407.187819001569,3.989761437885167,125.244889076101,11.434235520447954,1.4832804600272502,False
