timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-26 12:00:00,33.08792129173589,70.5181707107272,442.18255208500375,7.094665998548592,11.092420337360345,28.543887033229893,32.33659759117312,53.06190625020045,58.492797480524,55.65727732678934,363.7262666077749,10.374950941438478,17.140565839287326,5.98650548327058,399.22828887177127,3.9977543388117525,123.329133113027,11.384867926341638,1.4549050664310996,False
2024-07-26 12:15:00,33.12470319029132,67.86992876845265,448.9956035112528,7.022904524159677,10.909608998664067,27.90442576493224,31.55387635063495,53.879472421350336,59.12639036227843,55.29859875165494,357.7787601882748,10.861942801974294,17.703619885024633,5.871511176912735,394.2158340521865,3.8867044745043904,121.75073239905232,11.387669388445762,1.4311150407530993,False
2024-07-26 12:30:00,33.693681460763,69.7669459973631,451.1429819666321,7.1873920953762855,11.266316898408846,28.41527997982265,32.51909881958978,54.13715783599584,59.08815596701126,55.23242547024925,376.0300438156273,11.01853520261126,17.669297668946403,5.850457891054822,412.5683345782398,4.07892480303256,128.3831059836435,11.302132173812126,1.5041201752625093,False
2024-07-26 12:45:00,33.83916764692377,71.30150377979854,451.9741628371544,7.102003331967227,11.381936577607444,28.688776434485337,32.544903121589044,54.23689954045852,59.389466333327434,56.50258728502717,394.1226010952275,11.079548759764643,17.94098345019556,6.263434163768808,431.4065674689565,4.279933245640217,134.95798270813728,11.242439071348366,1.5764904043809098,False
2024-07-26 13:00:00,33.26826541462786,69.29927119888734,455.23617469182904,7.018352380384587,11.131419481964452,28.22025891912172,31.7519371954892,54.62834096301948,59.21290086670859,57.3844177666022,380.50087916260946,11.321176001703996,17.781442548422348,6.561293286440282,418.1647909991761,4.1130671015798645,130.63228806568122,11.258208760797709,1.5220035166504378,False
2024-07-26 13:15:00,34.38163239933637,67.91588418793708,447.8194802518825,6.802397932602771,11.090863786118138,29.1843731140713,33.39745062021959,53.7383376302259,59.28677740675745,57.32347015566508,389.3961598014054,10.776809122197216,17.84808027723771,6.540409364094306,426.5614585649347,4.288465853515367,133.98399147703734,11.196984305621227,1.5575846392056216,True
2024-07-26 13:30:00,34.9873606052675,66.95281857147786,447.747118278673,7.033142041649722,11.881241223289107,29.826342231725217,33.60461007826907,53.72965419344075,59.28320338305525,56.89825584869853,439.33107227348256,10.771585777501736,17.844852629217947,6.3959398914649155,476.3434505716672,4.848099181639386,151.444068737444,11.062169219482554,1.7573242890939302,False
2024-07-26 13:45:00,34.575917639097156,65.90481264300958,450.3362389062049,6.983452138423248,11.326534859496654,29.446294929117407,33.39115377545084,54.04034866874459,59.412192015713664,57.784301818538424,395.2717792310992,10.959530135993557,17.961586958859197,6.699418728817162,432.8923150547691,4.343082721073406,136.45296322516845,11.157561082314439,1.5810871169243967,False
2024-07-26 14:00:00,34.395537401615606,69.5656784517322,458.0490582515538,6.944413052734478,11.547665032059824,29.30672332439898,33.062247283538774,54.96588699018645,59.40865620080537,57.29732189131902,425.6836557532123,11.53233447266126,17.958380290400452,6.5314631670326335,463.7058336833067,4.6032519793253455,147.1040794937812,11.086391503732116,1.7027346230128493,False
2024-07-26 14:15:00,34.834914000993656,68.94356413884962,453.4014051805263,7.001935816397942,11.678980124186534,29.436243818282975,33.513282490032374,54.40816862166316,59.61361716930501,57.768068384841435,427.8515247692288,11.184841428257323,18.144892521350513,6.693774080534233,465.8750327993709,4.677044307788592,147.9456906460484,11.074891625436816,1.711406099076915,False
2024-07-26 14:30:00,34.24646293003269,64.08567442965415,458.9045034662393,6.8626591794081016,11.044602282787128,28.70479778790563,32.478944165129164,55.06854041594871,59.71855692620519,58.371079599564354,387.1225658934959,11.597068036933678,18.24088440468004,6.905588410712952,425.8661067458226,4.181943103379027,133.89008371449307,11.186572267882823,1.5484902635739837,False
2024-07-26 14:45:00,35.085501231423756,66.41073022284704,453.7082239537283,6.99423165784385,11.671010559787726,29.79050596124432,33.797842213176864,54.4449868744474,59.68062832931979,57.76825790156783,428.1167583215438,11.207563295040227,18.206150887839065,6.693839960509876,466.22431246493295,4.676778901943877,148.03740508156645,11.076328351173897,1.712467033286175,False
2024-07-26 15:00:00,34.66075545931757,64.8188973575705,458.32528040154943,6.992205573964794,11.608070996670694,29.569560429647552,33.56587542471997,54.999033648185936,59.330563079893395,58.83200352960268,427.10748615530264,11.55321045217843,17.887654068262332,7.07047234570824,465.6188230214517,4.6158654227059,147.59611450105479,11.09501700706859,1.7084299446212106,False
2024-07-26 15:15:00,35.121547770281396,69.33776929619212,455.74843823383577,7.045465965932833,11.488990243956613,29.310807612279568,33.11955089297417,54.68981258806029,59.79529469867671,57.449774753549256,409.27343584208785,11.359437157612524,18.31129288559841,6.583737442858435,447.5279033281572,4.443524278023779,141.2865173391181,11.140168684512876,1.6370937433683515,False
2024-07-26 15:30:00,34.02213788814262,66.56571027890706,456.9761435592188,6.888936630582394,11.207067520859669,28.72319699571632,32.60656497559264,54.83713722710626,59.66928243162746,57.00843888029854,399.37139547470395,11.451485591863346,18.195769335392043,6.433168956409189,437.45181935836854,4.318130890277275,137.6693634598872,11.175456979080614,1.5974855818988158,True
2024-07-26 15:45:00,34.97954805027833,62.83855864816474,453.0979627542755,6.962414848009796,11.2465045010622,29.14172917650188,33.12121795373865,54.37175553051306,59.38619189095304,57.32224482021259,393.5839558765547,11.162399827126016,17.938016081680757,6.539989953468758,431.2243617388302,4.284089653052404,135.42493438188396,11.198942699567933,1.5743358235062188,True
2024-07-26 16:00:00,34.36582804172508,62.38259711681057,448.0884896380275,6.99272099789122,10.734147189236168,28.64010037705751,32.37279272143913,53.7706187565633,58.89988287643766,56.99787117395773,340.6858332244553,10.79624198372449,17.500935765920705,6.429592052344143,377.41260302644463,3.7414261913449485,116.96311977942732,11.34853556699909,1.3627433328978211,False
2024-07-26 16:15:00,35.83210740049934,66.70992071657962,448.805681515131,7.025481533670632,10.939733217199633,30.0543511184566,33.714764823093425,53.85668178181572,59.137599647508715,56.96082306475986,357.92153485020265,10.848165054280638,17.71369064433868,6.417062666958328,394.90045321578026,3.9142516835290007,122.56178198598755,11.33195741327168,1.4316861394008107,False
2024-07-26 16:30:00,35.45978731628185,64.46400692068684,447.2457534660038,6.9688480943702755,10.778607262564057,29.6992420326988,33.6984119471194,53.66949041592046,58.932351465571855,56.284050155666485,348.1820589133412,10.735441832050771,17.529893921357658,6.191038950605188,384.6384336173548,3.8097591681937812,118.87532633693506,11.379765782497158,1.3927282356533648,False
2024-07-26 16:45:00,35.207662232934716,64.20512371654151,450.0226413976766,7.153431360886861,11.404853135769956,29.54348217415812,33.18814577328207,54.002716967721184,59.07619889273307,55.7362792425293,392.2468846399029,10.936650640938543,17.65857316667228,6.012034060537044,428.8541425080507,4.251421774883095,133.48010223140088,11.299661852116824,1.5689875385596115,False
2024-07-26 17:00:00,34.59004886049496,67.3277625662998,445.66254679605834,6.881147354366009,10.79336978946484,28.69366386894335,31.915989885208056,53.47950561552699,58.70164763374088,55.399371141458474,358.74564424318845,10.62183765615941,17.324824772650302,5.903669231363951,394.5959759033621,3.9122224350988315,121.64034708083717,11.408994470641009,1.4349825769727538,False
2024-07-26 17:15:00,34.75263180486049,69.50929199293347,448.8430268762934,6.930888026341281,10.804166933770729,29.626689177964177,33.280541845535524,53.86116322515521,58.77045052434111,53.98154714025475,359.1075192006681,10.850873324499767,17.385814322265293,5.461896858991892,394.80610370642506,3.873278907429448,121.28894735889727,11.448141788441696,1.4364300768026723,False
2024-07-26 17:30:00,34.388332826571194,67.84523720430576,449.5043692262563,7.007477720654106,10.27458142958538,28.94710174145628,32.48835699581157,53.94052430715076,58.80595722490268,54.66487756029985,304.6214931235605,10.898908297261835,17.417344756077416,5.67195336410733,340.60969954100705,3.267103708931274,102.45774937348872,11.691885880871093,1.218485972494242,False
2024-07-26 17:45:00,35.35357329306827,68.51029318960417,441.355763702321,7.2703113414288705,10.70487391686601,29.85305076944536,32.785211247419454,52.96269164427852,58.38027941200451,52.991288870038744,315.82310208313527,10.316862760321996,17.041840053560147,5.166791783773517,350.34859668079093,3.4345625754371394,105.75677759527423,11.6510359198142,1.263292408332541,False
2024-07-26 18:00:00,34.19934057310776,65.86619132079639,449.8974934987647,6.914078401031582,10.008530872891342,28.965033945249765,32.16836276316708,53.98769921985176,58.44950579210802,53.1193952000239,291.40522195586203,10.927528978159106,17.10253577397685,5.204354570541596,326.63964127853956,3.0944524718597597,97.12820526299052,11.827580003831866,1.1656208878234482,False
2024-07-26 18:15:00,34.926884944499186,66.98221653648038,444.3434660742531,6.789083791219801,9.967662971955397,29.217117129307866,31.90423436411715,53.32121592891038,58.38141190061169,52.63559943239732,297.0659001682873,10.52780037110326,17.042831830113162,5.063446572391857,331.6999789418956,3.1785791807355954,98.53710678408211,11.83908137768766,1.1882636006731493,False
2024-07-26 18:30:00,34.223527805244665,64.36744610518694,440.6342929787803,7.273051879860116,10.28142745464602,29.00953250104428,31.75957444688741,52.87611515745364,58.059278027657406,52.17333826179835,280.2110127029193,10.266351442761437,16.762271487812868,4.931208763462661,314.1708443969563,3.0083755747859033,92.48223597170018,11.947579425763555,1.120844050811677,False
2024-07-26 18:45:00,34.80474243468608,68.91447233980102,439.509239909756,7.067825336792793,9.811612724867802,29.329048935250626,31.792008296320542,52.74110878917072,58.0576072197279,51.64171028450277,256.22878624945395,10.187914120488514,16.760824394542887,4.781997701071078,289.95952246555646,2.7437873880750088,84.1330123462826,12.121135474313267,1.0249151449978158,False
2024-07-26 19:00:00,33.512627722876374,66.62431510116868,444.4609222026045,7.019702934802688,9.390940090273578,28.538135132050694,30.676697440295833,53.33531066431254,57.53059455385891,51.98642642989578,225.11325276160107,10.536151219002871,16.308520509954672,4.878399997865811,258.8363244884244,2.3712371554708893,73.52864250937799,12.380581527935643,0.9004530110464043,False
2024-07-26 19:15:00,33.4183840573153,67.63380679800882,440.6932559030588,7.0800639960702965,9.5300150017169,28.364957211064695,30.492635192016493,52.88319070836705,57.56096812994294,50.075372325036525,231.8490915768543,10.270473331034896,16.33436465392656,4.359935590766332,264.81386515258214,2.4499510056466027,75.3254573770839,12.364350595035008,0.9273963663074172,False
2024-07-26 19:30:00,32.80524808229949,70.69030860088594,430.88850447127186,7.110188826921361,9.393462909561292,27.83946671081886,29.95442988510154,51.70662053655262,57.4078080122213,48.81742049976168,212.41117696332557,9.600104701138536,16.204322245080554,4.039540765927435,244.2551446754721,2.283274082639931,68.63899697089255,12.515412254464136,0.8496447078533023,False
2024-07-26 19:45:00,32.69452789192949,68.56924420758713,435.6151275314849,7.042942220013199,9.317690900536418,28.111880457566244,30.058543588755256,52.273815303778186,57.465173602426574,48.572827495300906,215.10228340782956,9.919507385105062,16.25294801941269,3.979125782050098,247.25386459439736,2.274748680523219,69.13283207457468,12.57856528777026,0.8604091336313182,False
2024-07-26 20:00:00,33.536143588139815,69.46553294445015,432.9151871909356,7.168676190004357,9.431734642253373,28.25556338473994,30.20546527452914,51.94982246291227,57.551071072041125,48.026881431784346,213.8261132593952,9.736205032451648,16.32594048925285,3.84645515735959,245.7347139384593,2.263058452249016,68.35126658974696,12.644227854750582,0.8553044530375808,False
2024-07-26 20:15:00,32.58232158610811,71.19250942139368,430.7884644335519,7.116097148808872,9.06419326425755,28.118764630633876,29.788488266538543,51.69461573202623,56.64156961857832,46.97630490247698,184.15241219962596,9.593419640845324,15.564092977705222,3.5995156854492825,214.9094405036258,1.9480961154486787,58.549396012050536,12.909381714128818,0.7366096487985039,False
2024-07-26 20:30:00,32.59445791567621,69.02912868034613,426.4894917896956,7.1173838442938075,8.68706988073413,27.616088985545904,28.866088064270553,51.17873901476347,56.39521752725044,46.687323645900285,147.68640943244145,9.309069043798903,15.361895472992291,3.5334947329495807,177.89086868218223,1.5696860364403227,46.70561592323518,13.395438060029726,0.5907456377297658,False
2024-07-26 20:45:00,32.84214441220484,75.89897521737893,430.9817657493071,7.118090727982824,8.496962356829737,28.233569468836407,29.645092889648183,51.71781188991685,56.69172255857711,45.920130069993135,131.7901033288208,9.606339575036626,15.605472995677257,3.3621481078194084,162.3640640073541,1.3788716288469134,41.46013439709813,13.773096045579441,0.5271604133152832,False
2024-07-26 21:00:00,31.97446655135168,72.57743961941088,431.7428654544375,7.210724455510933,8.60283412544786,27.406913202110584,28.56685613264704,51.80914385453251,56.15672219330689,45.44394638541728,133.9777083034813,9.657322948783175,15.167822193200488,3.2586343305958896,164.06148777606086,1.3921096699369269,41.93209812392874,13.760443152715412,0.5359108332139252,False
2024-07-26 21:15:00,32.575513438496486,77.83191442526613,433.5747348159912,7.066431126534104,8.391291531872044,27.670014627461654,28.658037125604626,52.02896817791894,55.78270114719215,44.26822322605667,128.689889155039,9.780772277209657,14.866769145598928,3.012199873686655,158.34963045153424,1.3248604053379403,40.07578719080268,13.89656172308094,0.514759556620156,False
2024-07-26 21:30:00,32.59508056294524,78.55777168790505,416.47335012928335,7.154308207397232,8.165247270176051,27.771385618579103,28.514063659551567,49.976802015514,55.78713034599713,43.53246953418672,94.7831844326198,8.668478876794703,14.870310733042748,2.8644907654425698,123.18646480789982,1.010939062778819,29.373802336051536,14.749428479596055,0.37913273773047923,False
2024-07-26 21:45:00,31.988467958946025,73.61614264515602,424.93738417339176,7.019544720616637,7.926598755405642,27.478295843617524,28.239135903660443,50.992486100807014,55.473463241633056,43.49223682590898,87.17833529088486,9.207804005718828,14.620890252741516,2.856556016174922,115.86358556552013,0.907054034789005,26.890945546570233,15.153510676232331,0.3487133411635394,False
2024-07-26 22:00:00,31.171598085582417,71.25448106738367,420.70941506970263,6.932946067216503,7.600643073732108,26.545832849571052,27.25606574604829,50.48512980836431,55.39288096482411,42.66176956460448,63.82000959111691,8.935686831814508,14.557266643065429,2.696026203440826,92.00898926943766,0.6676970065156054,19.597904363201863,16.511745810343566,0.2552800383644676,False
2024-07-26 22:15:00,31.079057997270255,75.41401887135784,429.09741256210816,6.987807657640721,7.590506106872558,26.61660036014602,26.71774750005462,51.491689507452975,55.68990122723724,41.64945522754855,59.00659317819383,9.480886191547553,14.7926955847185,2.508623509548452,87.78879846400834,0.6026984492318377,18.042800344578897,17.11226629466554,0.23602637271277532,False
2024-07-26 22:30:00,30.833453906598,74.85477038532912,421.70291335536257,6.950925347218689,7.28573298543726,26.42616419184567,27.39939939529175,50.60434960264351,55.64331434367581,42.194590544387424,32.215825380547514,8.999140869296255,14.755602544481375,2.608421929848549,60.57899072417369,0.33480763821857096,9.850310768356213,21.629399862322618,0.12886330152219005,False
2024-07-26 22:45:00,30.73102667604217,76.54204679241495,423.8346682537433,7.050321495272626,7.792329520117718,26.597901775197833,26.69147865750687,50.86016019044919,55.323550650077834,42.16010707199106,71.75834004158932,9.136306887003526,14.502674941712693,2.6020319669372403,99.9993538372428,0.7420080248450924,21.940830051116357,16.029372025863186,0.2870333601663573,False
2024-07-26 23:00:00,31.120660050544647,75.19136517077372,418.84234139155,7.1070423138214,7.731033132278624,26.983076068415585,27.69520531805799,50.261080966986,55.44438671211301,41.48063854000426,59.63429399223644,8.817246495779594,14.59791159243415,2.4782425638938412,87.52769464434402,0.6239908184572238,18.233781731066188,16.882669026342338,0.23853717596894575,False
2024-07-26 23:15:00,30.632701710750258,75.95347722698648,426.1538582731198,6.922222497580877,7.319426717538775,26.72782198549246,27.184571966947782,51.13846299277438,55.48243101081229,41.98151858448897,38.62314037421365,9.28710852106162,14.627982182393811,2.569105534017558,67.10733661168663,0.39720421995789845,11.809411400819569,19.985458618786236,0.15449256149685459,False
2024-07-26 23:30:00,29.459008262146376,83.33996107435065,421.0637640756272,6.915589868601364,7.4664375477967315,25.4476480164491,25.91685856602303,50.52765168907526,55.66564107982631,42.62495670503612,52.923273178467,8.958284515322614,14.773371614587234,2.6890530175077343,81.34398232588458,0.5508476791953676,16.181820007048078,17.679518479103677,0.211693092713868,False
2024-07-26 23:45:00,29.705646699791888,80.46489000183618,419.99469543206055,7.108872664834863,7.284015869615798,25.607014150861108,25.859830886465353,50.399363451847265,55.52053379298566,41.75546250265522,16.784345137164404,8.890223142972086,14.658140360582502,2.5278273459407297,44.86053598665972,0.1751432047809356,5.1319813691393925,30.74339007032292,0.06713738054865762,False
2024-07-27 00:00:00,30.13365733483642,80.98971828635435,417.0355100578098,6.81803325114477,7.126467065681608,26.301636089339475,26.536438425247987,50.04426120693718,55.427403332539185,41.18774252866449,29.60948577790172,8.703628680340616,14.584501076737697,2.426115541739018,57.32373107671905,0.30843381453683794,8.973936555772857,22.465900103464456,0.11843794311160688,False
2024-07-27 00:15:00,30.666388640827183,80.40362298712449,419.8650378067991,6.902225471309448,6.889793085711607,26.53220168381661,27.05211573694956,50.38380453681589,55.49093648967751,41.4659415570032,26.62663657809764,8.881992114664763,14.634710640321602,2.4756093026855175,26.789193504659355,-0.012432385597841211,-0.36417670115652584,-258.71395192684645,0.10650654631239055,False
2024-07-27 00:30:00,30.11779251838949,83.61848939044856,418.1577479322386,7.239690534427066,7.485006552014675,26.18913463398196,26.006692332592916,50.17892975186863,55.19670571417534,41.081513501252665,23.64378737829356,8.774082030973576,14.403148991661157,2.407392027635024,51.228410428563315,0.24531601758760946,7.156720022759048,25.17498503564461,0.09457514951317424,False
2024-07-27 00:45:00,29.03195043912737,80.75627207279078,421.0353608141032,7.15254184944139,7.1419956577108605,25.33655853275416,25.388397464353453,50.524243297692394,54.801314339111606,40.35011298952038,26.78374110452981,8.956471768492877,14.09583803921944,2.281086623572452,26.30994974166394,-0.010546191730529841,-0.30978630025070575,-298.6965310168562,0.10713496441811923,False
2024-07-27 01:00:00,29.559945883359685,82.2103512999862,421.9766577175405,6.958160616006342,6.927713149815009,25.877914630398028,25.547428676518894,50.63719892610486,55.32379398159183,40.30752803811746,29.923694830766056,9.016677363443304,14.502866305426547,2.273871961328901,24.832059924672116,-0.030447466191333206,-0.8963705066858717,-97.43108915750805,0.11969477932306423,False
2024-07-27 01:15:00,29.057421245606537,82.31983604966929,420.2872676995768,6.974351185768262,6.872333341791434,25.348060884341397,25.438838299513183,50.43447212394921,55.18390366975422,40.84723132039549,33.0636485570023,8.908815128275617,14.393129535552822,2.366439395504945,17.785735174270197,-0.102017843976828,-2.9913714762365484,-20.91095375643738,0.1322545942280092,False
2024-07-27 01:30:00,28.736243246546227,82.81594752088114,426.2093925536605,7.015780173400901,7.010642520811641,25.1025395991125,25.17608262333824,51.145127106439254,55.34824076585969,40.16853498523585,36.20360228323855,9.290739745512456,14.522100622772417,2.2504299028179364,27.55856395328317,-0.005137652589260355,-0.15276917156127637,-634.4439027400268,0.1448144091329542,False
2024-07-27 01:45:00,28.968110568469314,83.41190623497253,416.9998032104641,6.954796144828406,7.364138580271172,25.003716593075513,25.55120970141375,50.03997638525568,55.04375632853461,40.70558396872647,39.3435560094748,8.70139324097299,14.283747622791378,2.341906117097415,66.67060299033658,0.40934243544276594,11.90887105160021,19.689566685290988,0.15737422403789922,False
2024-07-27 02:00:00,29.13834452525725,79.85957628888534,413.03300458966936,6.909578601237262,6.791198095213042,25.4460043611868,25.478217671514635,49.56396055076032,55.373050239377065,40.89479426558725,19.725280974614723,8.455426443509788,14.541637676826944,2.374715545529152,16.101986645576083,-0.11838050602422001,-3.4112450797414926,-16.601178076827775,0.0789011238984589,False
2024-07-27 02:15:00,27.4102192496212,82.45768627087875,408.767851730987,6.89726762625341,6.898403369496071,24.484363213189013,25.426461205591355,49.05214220771844,54.956173765015784,40.26660634187103,0.1070059397546427,8.196179175625351,14.215673539223102,2.2669534327798835,26.78581208738298,0.0011357432426608582,0.03238954653683438,2908.5217665579953,0.0004280237590185708,False
2024-07-27 02:30:00,28.11418803906914,84.61724089327649,420.73692793303815,7.000742076810925,7.301993777463571,24.48042769848849,25.374704739668076,50.48843135196458,55.019107034484705,40.079976349969414,29.21400707732691,8.937440030575537,14.26456688325942,2.2355782825481176,56.65159227370999,0.30125170065264584,8.842765587854808,22.531825371498183,0.11685602830930765,False
2024-07-27 02:45:00,28.475534348111008,82.92129614522703,414.47928756804663,7.075317116032626,7.040915258726183,24.944299426529714,25.322948273744796,49.7375145081656,54.99196454310923,40.64415210664083,36.40291330976207,8.544560800094711,14.243465945912988,2.3313190702616584,23.832830094294344,-0.03440185730644352,-0.9947929448124034,-84.25880368244859,0.1456116532390483,False
2024-07-27 03:00:00,28.23059973243501,85.68904978799718,417.8328657635675,6.9204223736963515,7.373060787487671,25.11806582004379,25.09674211613884,50.13994389162811,55.22932991051739,40.86243562407582,43.59181954219723,8.75364719248844,14.4287031768257,2.369082913046088,71.14325282455746,0.45263841379131975,13.194774709933059,18.962871718878933,0.17436727816878891,False
2024-07-27 03:15:00,27.896979353716592,85.09793080925058,422.43854078969696,6.971153311016206,6.94708389542646,24.61396352739602,25.143788734770993,50.69262489476363,55.07779342602491,40.723876444927285,35.65002142189209,9.046317942352218,14.31026169302407,2.345064788115166,25.35806287151498,-0.024069415589745624,-0.7093769179043131,-125.7220313604116,0.14260008568756838,False
2024-07-27 03:30:00,28.308963164585993,84.83081069528745,425.60566187209594,7.062086729198773,7.053535653805237,24.909910321837977,25.190835353403145,51.07267942465151,55.03320354544285,41.69134000775888,27.708223301586955,9.251314314318169,14.275533917680557,2.516199515956903,27.204207763332203,-0.0085510753935365,-0.2539078370902977,-376.8186118241538,0.11083289320634782,False
2024-07-27 03:45:00,28.524964480806165,82.98050262777188,414.47092853987147,7.06881783632251,7.275728592366624,25.228344327803686,25.660754549580197,49.736511424784574,55.10255490718304,40.61694466612665,19.766425181281814,8.544043842170586,14.329570887177718,2.3266404064534387,46.96668031708356,0.20691075604411413,5.983084207698441,27.608138033999793,0.07906570072512725,False
2024-07-27 04:00:00,28.548048120980027,87.22476629280894,420.3459623713452,6.89700247859612,7.010962018335633,24.7166747916518,25.67540978719248,50.44151548456142,54.723825265481295,39.8573120001184,11.041003764891247,8.912548096521204,14.036127992231476,2.1985256208089266,38.18820547445286,0.113959539739513,3.341993033996667,40.1879708567294,0.044164015059564986,False
2024-07-27 04:15:00,27.727068019793744,81.50401431268281,420.37442257696347,7.1221152351135695,6.946771482674876,24.547580925433017,25.690065024804756,50.444930709235614,55.270240802649866,41.40557701945166,12.652592001368468,8.914358534697065,14.460790936201734,2.464813341248691,10.850581200813531,-0.17534375243869338,-5.142503001179654,-7.420801519125455,0.050610368005473874,False
2024-07-27 04:30:00,28.614085897267817,83.63110478698601,425.75110646684607,7.122690487502734,7.268048856480415,25.160082867358952,25.704720262417037,51.09013277602153,55.40501101871851,41.00652521081082,14.264180237845691,9.260802065477508,14.566832083424323,2.3942330512339263,42.48604743798145,0.14535836897768117,4.317613869686293,34.60787216023963,0.05705672095138276,False
2024-07-27 04:45:00,27.32667207459749,87.78990008164169,415.6009807137533,6.899668009268444,7.509406829567475,24.031625271087226,25.48366216689553,49.87211768565039,55.12522184175106,40.43440001185947,58.40787434913374,8.614120391246777,14.347261958510304,2.2954113345176452,85.66466803340847,0.6097388202990315,17.67943507329109,17.041417682438016,0.23363149739653497,False
2024-07-27 05:00:00,28.433170266441763,85.05678068265694,418.7464958374797,7.1967867539485075,7.259924894890831,25.17218065862564,25.262604071374025,50.24957950049755,55.24437229722277,40.045395630941016,6.093880974035608,8.811194811741725,14.440495892000062,2.2297967504744283,33.57536842825182,0.06313814094232306,1.8445521982332471,64.01801525338544,0.024375523896142434,False
2024-07-27 05:15:00,29.024542808773763,82.94777482871638,425.25748887655794,6.962239359085954,7.0214805192580245,25.62231941413011,26.222433682591088,51.03089866518695,55.05975113057493,39.40296801604307,5.806661596559954,9.228628360226576,14.296203101430873,2.124194698938122,33.45568775715553,0.05924116017207037,1.757613983267257,66.94510567285606,0.023226646386239818,False
2024-07-27 05:30:00,28.51068734123825,88.92103328317337,414.61099376269857,7.206970396310876,7.092392796787666,24.90889804309416,25.210206350609717,49.75331925152383,55.266063687052835,41.08015328835073,12.604431855079206,8.552708825299456,14.457512508454682,2.407152908600918,16.46794392367788,-0.11457759952320945,-3.3142747371947374,-17.475243717603735,0.050417727420316825,False
2024-07-27 05:45:00,28.39094501488522,85.8339951658741,416.6383720978299,7.1378398355432955,7.003382851784257,24.89879623504307,25.01687398464151,49.99660465173959,55.15479690026093,40.93032374214008,19.402202113598456,8.678787265087932,14.370366562333322,2.380910396923657,14.518061127488602,-0.1344569837590388,-3.908324399078058,-13.064427558117247,0.07760880845439383,False
2024-07-27 06:00:00,28.93493654860761,81.51841572887282,421.1269465880398,7.098466357175415,7.368387441965126,25.253202615279204,25.440963418052704,50.53523359056477,55.50063255500586,40.51781497164041,26.19997237211771,8.962317813176883,14.642383455842102,2.3096467565346916,54.114320397671385,0.26992108478971133,7.930449714812225,23.99864719943144,0.10479988948847084,False
2024-07-27 06:15:00,28.281622363658915,86.68846819725333,411.58704317099,7.091353650669338,7.801336732361465,24.942388872229223,25.14700884436365,49.3904451805188,55.11267858296477,40.715243785837195,67.35358022310768,8.366933745220578,14.337470407488174,2.3435737816906506,94.40155815750708,0.7099830816921271,20.387203981954116,16.285228731405923,0.2694143208924307,False
2024-07-27 06:30:00,28.640598393394917,82.42694043839622,414.1093428354377,6.96307587051212,7.153795549002273,24.940600655245728,25.132381259440248,49.69312114025252,55.022269639738184,41.04981575341933,18.20377781268654,8.521701794921768,14.267026889782926,2.4018238265992857,45.39433032399051,0.1907196784901526,5.5100876639381005,28.974468191195758,0.07281511125074616,False
2024-07-27 06:45:00,29.00045650803158,83.8098220790049,413.07792968328,7.009707944083215,7.015304730998368,25.511209625764597,25.444096721854255,49.5693515619936,55.117548736599346,40.91701220050468,0.5328623112620845,8.458185802728776,14.341271630141131,2.378588161580507,27.7109079057125,0.005596786915153196,0.16129419515654572,604.2329236325013,0.002131449245048338,False
2024-07-27 07:00:00,29.365977563995344,80.00148448264528,421.4126225968936,6.9202493814277215,7.086279753761843,25.255302011518573,25.63848473771885,50.56951471162724,55.09989189772051,41.28053894744965,16.10611982146756,8.980569243653493,14.327493418786345,2.442550706577105,43.856733190484505,0.16603037233412188,4.881384922442524,31.59843632117298,0.06442447928587024,False
2024-07-27 07:15:00,28.531530028465212,76.97319210446094,418.75837221139784,7.045083944627101,7.669077276940449,24.71153193611285,25.41361209029217,50.25100466536774,54.96107843338895,40.28165885115921,60.07093491373481,8.811944535117798,14.219479993479045,2.269496688717168,87.37185613104882,0.623993332313348,18.230199680228836,16.85592167957216,0.24028373965493924,False
2024-07-27 07:30:00,28.580612313317744,78.40283392944634,413.5251104929952,6.887641797280571,7.13806777842509,24.975913186169787,25.188739442865483,49.62301325915943,55.475758621989606,42.029783736357786,23.774074922068415,8.485684980356352,14.62270527695339,2.577976643408527,51.46044182278669,0.2504259811445193,7.224856805928561,25.050513629865616,0.09509629968827366,False
2024-07-27 07:45:00,29.75641196425776,79.75968219375689,419.8025625219529,7.012301770499862,7.249750194349206,26.011599513831175,26.209247149458182,50.37630750263435,54.747808702037766,41.7011511781621,22.85164310693239,8.878027823482059,14.054590634763658,2.5179763361933447,50.30223790137145,0.23744842384934373,6.9544429693263545,25.43884125291204,0.09140657242772955,False
2024-07-27 08:00:00,28.73393593350857,75.78511873880257,423.9997899768893,6.954783775740896,7.456042090876419,25.31245896069903,25.28664997140082,50.87997479722671,55.54604210103757,41.84256778213227,48.651176241385095,9.14698928744542,14.678353215909064,2.543680128434297,77.02019887317388,0.501258315135523,14.827748292501132,18.268454123539797,0.1946047049655404,False
2024-07-27 08:15:00,29.86369425320973,79.29609157278871,425.2196810496042,7.038006408032193,7.277709100553869,26.091696525632383,26.68195967919752,51.026361725952505,55.403353623402424,41.58505714774179,23.297052249657373,9.22616714526655,14.56552485814214,2.4970050470797913,51.58574930014585,0.23970269252167586,7.111058368348366,25.513372397019392,0.0931882089986295,False
2024-07-27 08:30:00,29.51648789431106,77.69332295068789,425.44781150243546,6.932921591314621,7.6100994635290045,25.243479709726753,25.995402277699416,51.053737380292254,55.21185814486894,42.87899668871353,65.75081556420648,9.241024635598778,14.415013973321525,2.737419501838912,94.14427367496567,0.6771778722143837,20.100044830999966,16.472869254709117,0.2630032622568259,False
2024-07-27 08:45:00,29.82073759736941,77.81002016113203,418.2566369800555,7.291422967588174,7.978670753085176,25.82743866509484,26.66913216150477,50.19079643760666,55.519650192291195,41.9603072286895,65.49947231813292,8.780308383316438,14.657440525621077,2.5652133439831992,93.50243457105364,0.6872477854970018,20.054145606286397,16.398009112056673,0.26199788927253165,False
2024-07-27 09:00:00,31.03759227993068,75.32297648480521,430.9469349491423,6.970734759590886,7.495842534340016,26.516460531892104,26.698412551084324,51.71363219389708,55.685414976786326,42.19725705295254,51.48478412689094,9.6040106868086,14.789120876029402,2.6089164827439997,80.48683217247294,0.52510777474913,15.787749186483062,17.92986355477095,0.20593913650756376,False
2024-07-27 09:15:00,31.042446841903494,76.21776809112161,428.2803383281826,6.98498347151064,7.92113312659232,26.669656676190357,27.280949247093588,51.39364059938192,55.45500289144505,42.58164237384514,91.0760233876704,9.426829610397547,14.60629857614792,2.680863715479259,119.79001528969512,0.9361496550816799,27.97186298905922,15.061616880457464,0.3643040935506816,False
2024-07-27 09:30:00,30.9399575432651,74.247952929375,423.2314067622703,7.033587045290836,7.5108382808185965,26.644721355381048,27.037871991313494,50.78776881147244,55.745756082267064,42.13487518927693,45.81228769327472,9.097350132946218,14.837249775913678,2.5973629882330833,74.34425059036771,0.4772512355277607,14.092009359316533,18.55439651361433,0.18324915077309886,False
2024-07-27 09:45:00,30.972735571916033,77.29140175816629,426.6645228236115,6.919243696626543,7.788390479672786,26.587093048153967,27.032464719306997,51.19974273883338,56.07123229543241,42.423751775413024,83.97865813079729,9.320535057363047,15.098655626657523,2.6511526301450172,113.04900144496288,0.8691467830462427,25.871858865574993,15.367791705565107,0.33591463252318915,False
2024-07-27 10:00:00,31.399690230064287,72.76444750533042,421.37693625074303,7.138476138939531,8.112254480764076,26.891226079864953,27.625109023193183,50.56523235008916,55.71928931435459,42.828445861572526,92.7815611603179,8.978287941099946,14.816126680909813,2.7277493305991154,121.30372511292678,0.9737783418245449,28.627198260579636,14.902792698705587,0.37112624464127164,False
2024-07-27 10:15:00,32.104899547959626,76.77690657285002,427.51172416352784,6.9627873924914585,7.537528985750694,27.679696639781863,28.961331915900015,51.30140689962334,55.663032201603855,43.113232149282645,55.47607050294888,9.37616700525254,14.771294563802444,2.7825261861080373,84.4060582581119,0.5747415932592359,17.142281817579786,17.31718741138342,0.22190428201179552,False
2024-07-27 10:30:00,32.1321834554961,73.66760348342913,424.34953480765057,7.086241951871835,8.16509301875788,27.63603534248707,28.414502412088886,50.92194417691807,55.63227090184574,44.186844659086,103.21446018082304,9.169643202901542,14.746818723739963,2.995618352264121,132.1265404597287,1.0788510668860445,31.93987406390417,14.548868973845432,0.4128578407232922,False
2024-07-27 10:45:00,32.04561085166222,73.69606849670652,423.3023023981031,7.123876555361157,7.899552658356721,27.64267065837399,28.351125961870437,50.79627628777237,55.88674870526153,44.76853672148756,73.92238818600379,9.101922599372394,14.950114233986028,3.1154889180899143,103.08991393745212,0.7756761029955639,22.90756967651831,15.827398211067024,0.29568955274401515,False
2024-07-27 11:00:00,32.47045109765185,72.30752346751913,419.5662053622018,6.969813940836432,8.020276604046634,27.55571573462521,28.306316626323817,50.34794464346422,56.100399304510816,44.375935159065065,99.091918123808,8.863040748007114,15.122229840635343,3.0342409628442435,128.1114296752947,1.0504626632102019,30.74886532896624,14.653155274109077,0.396367672495232,False
2024-07-27 11:15:00,33.02958527151393,72.5750356687808,423.30727086215086,6.890715406205292,7.762318119736653,28.362684820005924,29.401984263267018,50.796872503458104,56.42122965187091,43.44384545028711,82.84555645189363,9.102243101569576,15.383162163550049,2.847031631696492,112.17799334870976,0.8716027135313613,25.740813937150826,15.327021265555272,0.33138222580757454,False
2024-07-27 11:30:00,32.80282081968398,71.47858607180677,429.7799327116565,7.088694212349285,8.061597638890877,27.992220849142587,28.64977070358681,51.57359192539877,55.753268585962346,44.51713626936991,93.77286683432206,9.52619893664361,14.84324915185002,3.06329744790962,123.2056123707253,0.9729034265415919,29.17184115743371,14.853849517736787,0.3750914673372882,False
2024-07-27 11:45:00,32.98527909041961,71.1779604614786,423.6273782247328,6.947793541514734,7.930161565616614,28.179504859749606,28.91621350623442,50.83528538696793,56.21526752159651,44.09679256445083,93.22178419593364,9.12290822457831,15.215310607383987,2.977340583431632,122.53734361132756,0.9823680241018797,29.033955804029176,14.843441947419103,0.37288713678373453,False
2024-07-27 12:00:00,34.09454288103188,73.96159340369512,426.5255791508925,7.007904739440299,7.93424940379327,28.995297348359955,30.044062206706577,51.183069498107095,56.35032992669108,44.43403001884637,88.41151125493853,9.311432301298302,15.325242901112286,3.046173421683536,118.09435987903264,0.9263446643529711,27.565486349914462,15.067314917730323,0.3536460450197541,False
2024-07-27 12:15:00,33.2589088181773,70.26086887874409,423.7268446383165,7.155066437373421,8.287624664095066,27.919285820132124,28.519425310752304,50.84722135659798,56.39220688651285,45.6380722521283,107.27689907045333,9.129335826423844,15.359435334629866,3.300573336834972,137.06624356834195,1.1325582267216454,33.48069708890691,14.398206146955623,0.4291075962818133,False
2024-07-27 12:30:00,33.96874532705153,67.58308477292978,429.6874214757261,7.0455153099417105,7.754964931939756,28.96163080509685,30.69064003349091,51.56249057708714,56.32248309744321,45.28087202454349,105.44423791055894,9.520048644231045,15.302534148683012,3.223679504672028,135.49050020814502,0.7094496219980453,21.267780810322044,22.405726929476963,0.4217769516422358,False
2024-07-27 12:45:00,33.78938596337413,69.62469968424261,427.2018891978445,6.93596418251,8.089624993232954,28.922744626957023,30.243858910343015,51.264226703741336,56.19036519263936,45.618192505218886,109.9833637023657,9.355795918498458,15.195099255531018,3.2962620689338964,139.83052094532906,1.153660810722954,34.384228030244046,14.3026023946838,0.4399334548094628,False
2024-07-27 13:00:00,34.16620845709883,70.3373462431268,426.7159336691361,7.056619252234088,8.764653784275922,28.803582177667913,30.191609363342753,51.20591204029633,56.21476079450234,44.95910334430915,162.53340607613703,9.32390469066743,15.21489915649318,3.155443699329765,192.2276536226274,1.7080345320418333,50.8491245438698,13.295502407470348,0.6501336243045481,False
2024-07-27 13:15:00,33.32402061903809,71.11554245266412,425.89329530626065,6.946017674937544,8.325938110628462,28.262975734308487,29.294260289530907,51.10719543675128,56.31144570720528,45.54864806230986,130.9778943421885,9.270083703234178,15.29353950205474,3.281209691446511,160.82272723892393,1.3799204356909174,41.001790578802634,13.794849534978844,0.523911577368754,False
2024-07-27 13:30:00,34.14307682265913,70.18351688372492,424.37577752353815,6.948652024106751,7.995098088418469,28.739767318532767,30.1774493439954,50.92509330282458,56.42205761542105,46.51220495655625,98.92194147359112,9.171344521296517,15.383839402483542,3.493882509854649,128.97100790722584,1.0464460643117173,30.982425201336163,14.6402688576539,0.3956877658943645,False
2024-07-27 13:45:00,35.08075533687392,67.92187744045853,424.6033916216341,6.936310034253382,8.040813630810444,29.51599004492001,30.779433085773285,50.95240699459608,56.33835965218733,45.03643295091336,104.42513012428392,9.186109599335945,15.315478536021256,3.1717537992620293,134.09847205890316,1.1045035965570618,32.71889039387967,14.41443522544956,0.4177005204971357,False
2024-07-27 14:00:00,34.4105481150598,64.71063377402564,418.9148553903807,6.857019886533961,8.17461197014064,28.84314387684237,30.06493371584547,50.26978264684569,56.906389553960175,45.51922760723965,122.86792658052536,8.821826867244907,15.783418599459672,3.274855671282718,152.74802771851265,1.3175920836066792,38.50833239239306,13.950612247029696,0.49147170632210146,False
2024-07-27 14:15:00,34.667485541749535,63.33809336169279,428.28008086098714,6.956381621109106,8.244203850921412,29.398233029613444,30.49824226819697,51.393609703318454,56.63892982937645,45.28124173799192,122.7557185539815,9.426812609164667,15.561916978166192,3.223758468305739,152.96820660961808,1.2878222298123063,38.47970793493372,13.981113982354696,0.491022874215926,False
2024-07-27 14:30:00,34.48662303319019,66.47504906074064,427.23010756794065,6.934459229779096,8.392699636673125,29.145434106857707,30.201975178789674,51.26761290815288,56.54885924462034,45.89310128554473,138.65139899763622,9.357650002649946,15.4877925308474,3.356214677476442,168.85305620860998,1.4582404068940296,43.46492676476507,13.662882762915228,0.5546055959905449,False
2024-07-27 14:45:00,34.76971766800321,67.51590767204948,426.0426388898679,7.110152521141485,8.570577903275314,29.224927733291604,30.192575000650542,51.125116666784145,57.04841089028221,44.35516254690319,138.4810595508098,9.279839055493232,15.90188585024546,3.029981923963722,168.6927663805122,1.4604253821338293,43.40906304655808,13.667479040584908,0.5539242382032391,False
2024-07-27 15:00:00,35.35694714391035,64.72512829250923,431.81574876816694,6.867984558510842,8.599764661219496,29.57614629718803,30.803840076037513,51.81788985218003,56.32306473574532,44.38404960995732,166.46503033763037,9.662214586242406,15.303008238144606,3.035905763932942,196.4661589259503,1.7317801027086537,52.172205540964164,13.244053491279674,0.6658601213505214,False
2024-07-27 15:15:00,34.47699362499919,70.98029270437951,426.4598006220746,6.903388680649657,8.576320037972028,29.352643969223376,30.528982461046215,51.17517607464895,56.24313789099117,45.42325039803853,158.8585715275591,9.307124954485744,15.237952139777544,3.2541842364918554,188.65783285831424,1.672931357322371,49.77418925647849,13.33039489088876,0.6354342861102363,False
2024-07-27 15:30:00,35.619446556000206,65.88948655476742,418.5023806428952,7.044256614546564,8.363231430214135,29.870954252964403,31.001398870610828,50.22028567714743,56.280303868896574,45.4536757628003,122.95880427890248,8.795793898268984,15.268180238768792,3.2607277626570883,152.28350617859735,1.3189748156675716,38.5107884021247,13.907300095694172,0.4918352171156099,False
2024-07-27 15:45:00,35.02412875623276,66.77118558970115,426.7385412241325,7.056477557785682,8.130556950706074,29.244537770734127,30.323293995116245,51.2086249468959,56.18806493088748,45.349099018061096,102.15071420137612,9.325386720088424,15.193233209207436,3.2382733175783835,131.90760744825036,1.0740793929203925,31.977626546793967,14.50761377541975,0.40860285680550446,False
2024-07-27 16:00:00,36.18034343895182,63.66480563017761,435.7281077340944,6.966554457711059,8.249001716847154,30.13587505786302,31.032586890201493,52.28737292809133,56.22684113833535,45.86517916765604,124.612675266693,9.927227493334833,15.224710140919292,3.350092475150402,155.1147053760975,1.2824472591360951,38.98549595036876,13.993368700560925,0.49845070106677203,False
2024-07-27 16:15:00,35.146235218585495,63.63669516415277,424.940356714013,7.092483679292886,8.291147737888508,29.715084747208383,30.807770146973645,50.992842805681555,56.13843905097115,44.94319719567777,113.66876847189654,9.207997239573432,15.153012291670557,3.1520957765928124,143.18187377973334,1.1986640585956225,35.53640044717635,14.170558743895931,0.45467507388758616,False
2024-07-27 16:30:00,34.35101519281149,66.87538964714383,426.2699868013667,7.0060061238743225,8.003227180472928,28.83889159894464,30.34408794383565,51.15239841616401,56.22128201919307,45.21302933923148,94.93872049045272,9.294702906127942,15.220194809368031,3.20921143770269,124.66282964365138,0.9972210565986055,29.656791869521935,14.783769390353465,0.3797548819618109,False
2024-07-27 16:45:00,34.55801794749304,66.26828994733806,430.4342112535917,7.06553521134673,8.001644702537973,29.235019462184937,30.126166668842743,51.652105350431,56.31552656588284,44.677184497067465,90.07268811769625,9.56977203360908,15.296864685536704,3.0964559204422257,120.03578075728426,0.9361094911912433,28.11133070570609,15.017639874219,0.36029075247078496,False
2024-07-27 17:00:00,34.91038041513533,64.79317346783655,431.5918397518204,6.912304062982157,7.769778604305823,29.261453516893926,30.55615675947661,51.791020770218445,56.32115657447562,44.895918054418445,82.81053450203933,9.647191961325516,15.301452945379838,3.1421584553821336,112.90133786412682,0.8574745413236657,25.819179267988993,15.379032816911897,0.3312421380081573,False
2024-07-27 17:15:00,35.43953157602497,67.42596458405211,422.975458644508,6.7382155511437,7.585498280501553,29.902470618045747,30.80880561770232,50.75705503734096,56.098419871183815,45.05318001459485,80.2791373380014,9.080855314042283,15.120629189484342,3.1752934213349437,109.65591526286298,0.8472827293578531,25.00296412004086,15.424565348648704,0.3211165493520056,False
2024-07-27 17:30:00,34.80864186270986,66.92347900955647,426.7506313320636,6.828490962020636,7.795966164514426,29.247499018497223,30.48490280420911,51.21007575984764,56.078483300396286,44.615027222274925,92.59240009749615,9.326179346828036,15.10451395618512,3.0835500300744423,122.10664343058376,0.96747520249379,28.80460925655599,14.909039769307736,0.3703696003899846,False
2024-07-27 17:45:00,34.635886730814676,64.86337547130363,434.008339965657,6.95460592192718,7.909548924987739,29.090727035345452,30.140715654177185,52.08100079587884,55.95713750711308,44.51999048304232,93.06158468513745,9.810146008593014,15.006673969342453,3.0638866951150616,122.94229135818796,0.954943003060559,28.91502017332125,14.953751929445115,0.3722463387405498,False
2024-07-27 18:00:00,33.28544615185253,69.31435833462851,426.7957919976277,7.014526133460353,8.266968271999751,28.729661785120324,29.55396545915808,51.215495039715314,56.28925392020747,43.9707680994533,120.18075119445264,9.329140474530496,15.275465526130096,2.951886593443586,149.73724378855684,1.252442138539398,37.29286710340061,14.121356905710615,0.48072300477781055,False
2024-07-27 18:15:00,34.98540210546716,67.51477170416575,426.5436962134194,6.927701671035633,7.8804702069672015,29.462366605077655,30.19144990696546,51.185243545610334,55.90922750990244,44.11428497437603,91.49468812354496,9.312618886406494,14.968161225107728,2.9808851626099635,120.75635339766912,0.9527685359315683,28.352992843624794,14.97902169418057,0.3659787524941798,False
2024-07-27 18:30:00,34.470347552417536,65.34698123053984,423.976548908736,7.00755745514139,8.236225219769443,28.87288207807094,29.423118582000804,50.87718586904832,55.47769841343481,43.8260284294459,117.44421230067174,9.145485224325473,14.624239243742238,2.9228320478802505,146.1367688166197,1.228667764628053,36.34329282782835,14.141894581838933,0.4697768492026869,False
2024-07-27 18:45:00,35.84720854415708,66.27772957223883,424.5951070422642,7.1350958483348785,8.037280060090522,30.322971014109395,31.264358984227133,50.95141284507171,55.78411255981076,43.53171858235771,86.48787810326739,9.18557191001894,14.867897650102549,2.864342527300178,115.40569019068906,0.9021842117556433,26.725028770231447,15.187329296825986,0.34595151241306954,False
2024-07-27 19:00:00,34.69644748657167,70.67288355112557,428.57603721581376,6.982725771031298,7.501409872840169,29.22804690793886,29.96964752697674,51.42912446589765,55.74783375887852,44.02603246736462,50.26452989488034,9.446368878071896,14.838908816419664,2.963030765385097,79.512838354757,0.518684101808871,15.508821416458254,18.031457387014207,0.20105811957952135,False
2024-07-27 19:15:00,33.3260331764355,68.92993598718793,420.39337525426487,7.003393155973561,7.614376188575241,28.155219573127752,28.77839299751954,50.44720503051178,55.90683009473706,42.88257880031274,58.16668111553592,8.915564306758043,14.96623578133518,2.738105611270194,86.78658681489935,0.6109830326016796,17.91979293305915,17.033033080695002,0.2326667244621437,False
2024-07-27 19:30:00,34.086591807002804,69.89401333247248,419.6874575611643,6.972318756052877,7.517232555563696,28.66640985256463,29.559263365462947,50.36249490733971,55.77811120077774,42.63843573960803,51.869352506589394,8.870727070936319,14.863099617714274,2.691604853643454,80.29478404888344,0.5449137995108195,15.955182283810064,17.699375066775314,0.20747741002635758,False
