timestamp,outdoor_temp,outdoor_rh,chw_flow_lpm,chw_supply_temp,chw_return_temp,cw_supply_temp,cw_return_temp,chwp_freq,cwp_freq,ct_freq,ch_kw,chwp_kw,cwp_kw,ct_kw,total_power,chw_delta_t,q_delivered_kw,system_kw_per_rt,chiller_plr,is_steady
2024-07-27 19:45:00,33.348154659491826,71.1290897934989,415.3215150468247,7.051873952805557,7.810930523178942,28.397921544447527,28.9134590475838,49.838581805618965,55.846702635295244,42.63619303307114,71.61256256862251,8.596754702172097,14.91799940683583,2.6911801549747993,99.81849683260523,0.7590565703733851,21.994117814503937,15.961615570176054,0.28645025027449,False
2024-07-27 20:00:00,33.14720187555456,75.39939764357075,422.6209099547135,7.1443716605522605,7.890944362614297,28.221896007255793,28.819775039202185,50.71450919456562,55.25657391671226,42.171651223718214,71.78434440100902,9.05803904453233,14.450066261671628,2.6041699935917024,99.89661970080468,0.7465727020620365,22.01258574040151,15.960706099279081,0.28713737760403607,False
2024-07-27 20:15:00,32.936528060796846,67.44345525370422,426.1892577839181,6.9029288318340996,7.647182094776883,27.841720273476305,28.36928073430153,51.142710934070166,55.35293251209968,42.33519218657125,72.27778873608221,9.28942308235393,14.525793953533132,2.6345844198088835,100.72759019177816,0.7442532629427836,22.129480560907158,16.008461370317928,0.2891111549443289,False
2024-07-27 20:30:00,33.10860656666494,68.37594277698875,420.3930225082874,6.929391447388414,7.317462269687081,28.361221542379212,28.85456361024385,50.44716270099449,55.56527514275048,41.900875348769155,37.23218996033924,8.915541864015184,14.693605813450285,2.554328798940081,65.39566643674479,0.3880708222986664,11.381892086621104,20.207234184585346,0.14892875984135695,False
2024-07-27 20:45:00,32.20643493018459,69.42765791300492,421.8132865947973,7.008803705132122,7.526837157531146,27.86137568483151,28.31238078000529,50.61759439137568,55.64636011898782,41.064806353857975,49.94508594856868,9.00620881421933,14.75802573101573,2.404456086732435,78.11377658053618,0.518033452399024,15.24495106017848,18.020795944131383,0.19978034379427473,False
2024-07-27 21:00:00,32.778819284371586,70.72083607761893,424.38462662225936,7.106672035279332,7.565502654231896,27.816238601611488,27.921377099257953,50.92615519467112,55.21023082056531,41.42567379844456,44.57364482442266,9.171918256860824,14.413739398693805,2.4684040789355723,72.62770655891286,0.4588306189525637,13.585011442614764,18.802460715375926,0.17829457929769063,False
2024-07-27 21:15:00,32.25610491050673,70.7107886569946,415.3637125518382,6.836807246620153,7.519323368708696,27.39409063858812,27.609112929264196,49.84364550622058,55.2827804226465,40.56292825608668,64.98969868477766,8.599375311351206,14.470635689770182,2.3173701597614604,92.37707984566052,0.6825161220885434,19.778321890555,16.426580152502073,0.25995879473911065,False
2024-07-27 21:30:00,32.387951806432156,74.05563175435276,422.0880399767127,7.034170436971754,7.536359226339185,27.64768821742044,27.992548778454463,50.65056479720552,54.98184148768071,40.74487969848424,48.66227588811477,9.02381920165615,14.23560147758261,2.3486950464547336,76.27039161380826,0.5021887893674304,14.788292553745828,18.138873458911828,0.19464910355245907,False
2024-07-27 21:45:00,31.648975137195468,74.46887440467313,420.87528092182106,7.0689520396379315,7.3491579119735135,27.35753284337865,27.492680497122425,50.50503371061853,55.31055330843847,40.12660175754162,27.111377929603787,8.946259756971251,14.492455861151578,2.2433893689574615,54.79348291668407,0.28020587233558203,8.227703363907866,23.421928440362258,0.10844551171841514,False
2024-07-27 22:00:00,30.25617334076022,74.61867968556524,422.1502276710952,7.096587999407376,6.979783281753723,26.11903127585026,26.406035426208913,50.65802732053142,55.26027672347038,39.730586838610456,17.4998556363021,9.027808321039611,14.45297140316603,2.1776217807144658,16.30768555288872,-0.11680471765365308,-3.440134204969874,-16.67206180696427,0.0699994225452084,False
2024-07-27 22:15:00,30.284592434753044,75.2814629965397,418.6783492553555,7.2089113469733395,7.2906562177087695,26.334168897090063,26.287061053212355,50.241401910642665,54.96951134089741,41.1258748883844,7.8883333430004114,8.80689372429564,14.226026260173242,2.415199233628865,35.336452561098156,0.08174487073543002,2.387750739346251,52.04827355279501,0.03155333337200165,False
2024-07-27 22:30:00,30.12149153472655,75.90241163144128,416.5899174297974,6.867195204170686,7.637098397394913,26.06403433895425,26.089452542660656,49.99079009157569,55.19753034119703,40.861737953635405,73.92577171391198,8.67575961176378,14.40379454123588,2.3689615685245777,101.37428743543624,0.7699031932242271,22.376535626799953,15.93335871364359,0.29570308685564795,False
2024-07-27 22:45:00,31.190501022675207,76.23786675173615,411.3587656950326,6.947597067901542,6.805909930513896,26.59977277948236,26.627664265418986,49.36305188340391,55.35232716831962,41.14987758527489,51.27449202844764,8.353019871480175,14.525317393261105,2.4194305213203084,13.8638658589454,-0.14168713738764627,-4.066297559156644,-11.991059561323324,0.20509796811379055,False
2024-07-27 23:00:00,30.641867937685983,73.86381047188625,407.88860142937824,7.137627929104572,7.442084822868251,26.523952705661717,26.565565420540025,48.94663217152539,55.012815505052345,40.2005334317562,28.62321234298329,8.143403475964664,14.259673909617476,2.2558122977598147,55.28210202632525,0.3044568937636791,8.66393837895767,22.44096672003071,0.11449284937193316,False
2024-07-27 23:15:00,30.01101572415602,76.2586570025935,416.1759096955915,7.0750251258143875,7.266234204977999,26.214218006636045,26.183836828922047,49.941109163470976,54.77688067415024,39.94793631019408,18.34156709216,8.649919357040645,14.076992171124369,2.213556229970203,45.28203485029521,0.1912090791636114,5.551794996166704,28.685662326949913,0.07336626836863999,False
2024-07-27 23:30:00,30.20455840212025,79.48093341142027,415.3391467084193,7.069329977857446,7.238970096113567,26.375833813969457,26.538603964455014,49.84069760501031,55.05213811895682,39.99179153208694,16.24402525142311,8.597954315038077,14.291345536619039,2.2208624369873133,43.35418754006754,0.1696401182561207,4.9156324950226065,31.01873008871391,0.06497610100569244,False
2024-07-27 23:45:00,30.39810108008448,82.70320982024704,414.5023837212471,7.063634829900506,7.211705987249134,26.537449621302873,26.89337109998798,49.74028604654965,55.32739556376339,40.035646753979805,14.146483410686225,8.54598927303551,14.505698902113709,2.2281686440044233,41.426340229839866,0.1480711573486282,4.2819883065702635,34.02541720274921,0.0565859336427449,False
2024-07-28 00:00:00,30.212575374153428,79.52808819921628,418.5031632459476,6.898160032864603,7.436176782558539,26.17248339174562,26.40626978530116,50.220379589513705,55.0617593026913,40.717511531896555,51.831095164132066,8.795843242992047,14.297767417449124,2.34396539861829,79.26867122319153,0.5380167496939361,15.708782081122298,17.747264889936453,0.20732438065652825,False
2024-07-28 00:15:00,29.68244720546647,82.74636899644726,411.3850941456269,6.947178367619723,7.261639212078744,25.70631324050882,25.966290474858724,49.366211297475225,55.421351434613946,40.88049771615887,29.81668574570422,8.354623844693702,14.57972432716985,2.372225861593409,57.12325977916118,0.31446084445902045,9.025330236244782,22.259850818145846,0.11926674298281688,False
2024-07-28 00:30:00,29.800653772634128,82.81583364483227,416.16933077518286,6.947367989718375,7.132323071928353,26.078485188827237,26.33387378357753,49.94031969302194,55.34800218768363,41.07729589468077,17.598337510131017,8.652938388990453,14.521989343883895,2.406816362969951,45.18008160597532,0.18495508220997792,5.370124014092095,29.58932542176672,0.07039335004052406,False
2024-07-28 00:45:00,29.918860339801785,82.88529829321728,420.9535674047388,6.947557611817025,7.0030069317779615,26.45065713714565,26.70145709229634,50.51442808856866,55.27465294075331,41.27409407320268,5.37998927455781,8.951252933287202,14.46425436059794,2.4414068643464937,33.23690343278945,0.05544931996093627,1.6284648625628022,71.7818308889747,0.021519957098231242,False
2024-07-28 01:00:00,28.65619978739891,79.9110133012097,418.8145215032695,6.831505962546166,7.10562646987487,25.00990420563479,25.038415784078012,50.25774258039234,55.28255018534425,40.53433918617925,26.461487245515773,8.815489663941893,14.470454892084788,2.3124737104589617,54.059905512001414,0.2741205073287034,8.009607452984717,23.737578751735082,0.10584594898206309,False
2024-07-28 01:15:00,28.4695217175412,81.72976593217791,418.65091975542305,6.919604139183607,7.232712113927328,24.81383421694793,25.213969167875252,50.238110370650766,55.10382048806672,40.61831232393123,30.211760762039695,8.805166934102616,14.331010550507834,2.3269052783380224,57.67484352498816,0.3131079747437209,9.145219892936337,22.180158274166434,0.12084704304815878,False
2024-07-28 01:30:00,28.282843647683485,83.54851856314612,418.4873180075766,7.0077023158210485,7.359797757979787,24.617764228261073,25.38952255167249,50.21847816090919,54.925090790789184,40.7022854616832,33.962034278563614,8.794844204263338,14.19156620893088,2.341336846217083,61.28978153797491,0.35209544215873834,10.279942330989092,20.968615847120013,0.13584813711425445,False
2024-07-28 01:45:00,29.17768556198888,81.78184224846244,420.0727498415283,7.217491804808201,7.43327757896074,25.606796275523543,25.56507593546973,50.408729980983395,54.98409946643827,39.57417048872713,20.8928800584931,8.895180706214582,14.23735542060927,2.152003500785292,48.17741968610224,0.21578577415253886,6.3240499779233135,26.792954772261645,0.0835715202339724,False
2024-07-28 02:00:00,28.088420375791628,83.41278191040138,422.36866916482023,7.073095692582515,7.233324382321499,24.57090067164662,25.52791285507466,50.68424029977843,55.08411455918221,40.5600180235299,15.598504688364066,9.041829883153746,14.315189311541438,2.316871408621597,43.27239529168085,0.1602286897389842,4.721499522991117,32.23319487797561,0.062394018753456265,False
2024-07-28 02:15:00,28.40814394895629,79.92708043887002,418.5046011757933,7.266076684754979,7.544536401252828,24.798906745221608,25.49074977467959,50.2205521410952,55.26178533059753,40.44422677691905,26.8604698411807,8.795933907890799,14.45415513507319,2.2970853015035235,54.407644185648216,0.2784597164978493,8.130375191479475,23.535406435050966,0.1074418793647228,False
2024-07-28 02:30:00,28.17445846620069,87.50434413185795,417.2531105724974,7.069504598592137,7.243170336094034,24.812773859431367,25.453586694284517,50.07037326869969,55.35147194325532,40.41132486615481,16.70185539459508,8.717259911340706,14.524644130317808,2.2914837335519604,44.23524316980556,0.17366573750189662,5.055471909270398,30.77365536200925,0.06680742157838031,False
2024-07-28 02:45:00,28.749296960905266,85.48698077032043,416.2809233030931,7.1490279752344925,7.454570714808682,25.375881940707867,25.41642361388945,49.953710796371176,55.0994075457095,39.863950203330816,29.31632102372178,8.656468908135853,14.327115587414465,2.199624291785717,56.49952981105781,0.3055427395741894,8.873734918489356,22.39292115109948,0.11726528409488712,False
2024-07-28 03:00:00,28.626588471052173,86.73769257730228,415.5693550573364,7.071332351298925,7.494773196159413,25.19187200679144,25.364190880839057,49.86832260688037,55.26937231609387,40.843319079832675,40.55900133800054,8.612154035335813,14.460109259860696,2.365759506571938,67.99702413976898,0.4234408448604876,12.276773273864944,19.479510500423235,0.16223600535200217,False
2024-07-28 03:15:00,28.092674969597137,86.13280511124943,413.437169124326,6.954043560935666,7.029098086238964,24.830442824503407,25.332202461656156,49.61246029491912,55.26621804300801,40.679871014001385,7.152162810364317,8.48027236541048,14.457633646594616,2.3374709052705813,34.427539727639996,0.07505452530329748,2.1648827225522598,55.92989216494935,0.028608651241457266,False
2024-07-28 03:30:00,27.497067218272985,85.98942302176106,418.50727035212253,6.941646916847993,6.794385978556546,24.62434093638744,25.300214042473254,50.2208724422547,55.1259983128072,41.09479898420585,19.126622605708043,8.796102207462088,14.347868235828969,2.409728385816845,13.348688247179837,-0.14726093829144649,-4.299703851529297,-10.918737240155155,0.07650649042283217,False
2024-07-28 03:45:00,28.350150799908135,85.90661635064285,410.33806263994126,6.866343947036942,7.195182485259329,24.38374802904628,25.268225623290352,49.24056751679295,55.37884171420248,41.45258305937239,31.101082401051773,8.290995072020042,14.54620088962404,2.4732174769791953,58.41149583967505,0.32883853822238684,9.41396298265776,21.82218383974769,0.1244043296042071,False
2024-07-28 04:00:00,28.019487687128017,84.98079825099357,426.72509920559133,7.019838760461352,7.3063976974880305,24.7500258401151,25.23623720410745,51.20701190467096,55.43424920426486,40.78654174647046,28.184681848273133,9.324505514896403,14.58990576556329,2.355907108532838,56.45500023726567,0.2865589370266788,8.53119991697319,23.27365877799149,0.11273872739309253,False
2024-07-28 04:15:00,27.701767596304833,84.00666398017039,417.6389781681102,6.968257448484325,7.224189670181739,24.30696791129009,,50.11667738017323,55.130332344420424,40.52633697002289,24.63638501003697,8.741466943149746,14.351252610107451,2.311104407648653,52.04020897094283,0.2559322216974147,7.457168645138509,24.543553144681017,0.09854554004014789,False
2024-07-28 04:30:00,28.2018741295758,85.97552183862751,418.41899918343927,6.99881312082851,6.935797991975897,24.78430497984384,,50.210279902012715,55.64948369883648,40.39587950392034,22.528494285177622,8.790537583941273,14.760511093544023,2.2888572962180085,21.762654379092098,-0.06301512885261307,-1.8395186640202918,-41.608305992389,0.09011397714071048,False
2024-07-28 04:45:00,27.995655490975015,86.25171462549703,420.38547438186305,6.759138373076874,6.969889488314829,24.331583611928902,,50.44625692582356,55.511520925969045,40.93139180450892,20.420603560318273,8.91506163890263,14.651002978301914,2.381096788839791,48.36776496636261,0.21075111523795442,6.181096963810634,27.52091261189748,0.0816824142412731,False
2024-07-28 05:00:00,28.33706953479682,86.0665444841889,409.1715346611569,7.229161112993407,7.179493683002641,24.790125489149055,,49.10058415933883,55.32413629941028,41.319453535288694,25.36568577612541,8.220485829291118,14.50313551799765,2.449464895760489,22.488965379708617,-0.04966742999076601,-1.4178329823110116,-55.78491418045278,0.10146274310450164,False
2024-07-28 05:15:00,28.18671816662952,88.45053085262558,416.30786459792773,7.157127646814135,7.473014341602919,24.787492508320295,25.07629510819294,49.956943751751325,55.14192323458097,40.63220962830151,30.31076799193255,8.658149731555037,14.360306361157214,2.329264638360568,57.65848872300537,0.3158866947887846,9.174743315117908,22.102515337368192,0.1212430719677302,False
2024-07-28 05:30:00,28.382698163709424,81.01596614906998,422.14660753643255,7.085439095144105,7.750667449773449,24.888670335032245,25.271055632789253,50.65759290437191,55.37600711038476,39.70180917935915,64.72693568824165,9.027576070058135,14.543967332286435,2.172893322164035,92.47137241275026,0.6652283546293436,19.59214694500053,16.599600732304218,0.25890774275296663,False
2024-07-28 05:45:00,28.696378487487117,80.58765927452616,419.8971267732688,6.965339457149538,6.965558400613817,24.781275384972936,25.223822558589152,50.38765521279226,55.01831327586829,40.957960368006205,0.0211897522847525,8.884028738613619,14.263949509034372,2.3857365084454276,27.554904508378172,0.00021894346427941969,0.006413910006335423,15109.441676019982,8.475900913900999e-05,False
2024-07-28 06:00:00,28.498444774855336,80.93419845296438,413.60085719029206,6.924193211187388,6.940956681315295,24.837186334149887,25.176589484389048,49.63210286283505,55.37774751602001,41.27078462252243,1.5980720149559986,8.490348883509693,14.545338677002682,2.4408196387787298,29.074579214247105,0.016763470127906466,0.4837192030303278,211.39391294766514,0.006392288059823994,False
2024-07-28 06:15:00,28.638173510680986,83.60698011409269,414.5301557965232,6.996740160188877,7.347438108589299,25.0304165955019,25.129356410188947,49.74361869558278,54.708008692661245,40.11176274111803,33.50737037235435,8.547707157678046,14.023961118973803,2.2409014396743467,60.31994008868055,0.35069794840042157,10.142320458945825,20.916833593516674,0.1340294814894174,False
2024-07-28 06:30:00,29.02402538233517,81.22263859153657,418.93191086633874,6.993488462868455,7.236562648828904,25.037940608906453,25.176059031796637,50.27182930396065,54.95906629498012,39.9049338419643,23.471090821780223,8.822904412573893,14.217918314822048,2.2064154892774166,50.71832903845359,0.24307418596044883,7.104446633386781,25.107706825465584,0.0938843632871209,False
2024-07-28 06:45:00,28.44407099375566,82.54343801683227,420.2565166298587,6.9597549594442825,7.103825096057934,24.67950364002383,25.34634069538432,50.43078199558304,55.113538346669,39.94765584113333,13.955090731720777,8.906859783166173,14.33814141618988,2.2135096070603386,41.413601538137165,0.1440701366136512,4.224121466910015,34.48092999943346,0.0558203629268831,False
2024-07-28 07:00:00,28.933214724183724,82.23122812794982,422.0060196364104,7.06813445266866,7.183181171842289,25.352978361342867,25.516622358972008,50.64072235636925,55.21080995892631,40.35768067420791,11.176060089086764,9.018559685839987,14.4141929905472,2.28237032125019,38.89118308672414,0.11504671917362952,3.387200133607896,40.38152028835582,0.044704240356347055,False
2024-07-28 07:15:00,29.687648533106707,83.65230248594702,419.6958157383112,7.054874844644603,7.463814991946493,25.68957265954749,25.923043171753047,50.363497888597344,55.23340323923348,40.98808851464366,39.456206480086514,8.871257069511683,14.431895892681316,2.3910051329627215,67.15036457524224,0.4089401473018901,11.974085700335165,19.723245525503163,0.15782482592034605,False
2024-07-28 07:30:00,29.741541884151463,84.16933707619519,426.03934332642143,7.081350336908276,7.3400909571593695,25.836674049528018,26.143365547922187,51.124721199170565,55.43748995315365,41.84137328851709,25.306767679219405,9.279623710414878,14.592464742322347,2.543462288820536,53.72231842077717,0.25874062025109357,7.690636683135097,24.567718079857478,0.10122707071687762,False
2024-07-28 07:45:00,29.005706830502433,78.44178046925795,414.2618313825078,7.1288879000004215,7.486847128598334,25.088138406327516,25.297634774298732,49.71141976590094,55.509267575120475,40.31327018016264,33.99472565107248,8.53111916628056,14.649218888656382,2.274843895598874,61.4499076016083,0.3579592285979123,10.34561846130704,20.889937691318302,0.1359789026042899,False
2024-07-28 08:00:00,30.293009652726234,76.54296401053197,419.3014012739102,7.155328253001456,7.658376670778486,26.46537622228005,26.684640363727407,50.31616815286922,55.131523311016046,42.08618132026876,48.283885833997466,8.84626993726031,14.35218270961734,2.588368333911988,76.0707068147871,0.5030484177770296,14.715806708931309,18.180496737921313,0.19313554333598987,False
2024-07-28 08:15:00,30.231802242088868,76.84676406555462,418.44552965540174,6.9042050245722155,7.435695670598801,26.123235304841764,26.405400288319505,50.21346355864821,55.52449130397028,41.2087617089525,50.83341211598571,8.792209820855566,14.661275086560556,2.4298317678775705,78.71672879127941,0.5314906460265858,15.51609863537123,17.842548031231047,0.20333364846394283,False
2024-07-28 08:30:00,30.21233628516847,78.88385804375109,415.02490812812937,7.092592478323492,7.754299217075941,26.413862386817033,27.01676333826512,49.80298897537553,55.78712262362281,42.83378561892166,62.67463468698076,8.578349421543981,14.870304557742683,2.7287697273457874,90.85205839361322,0.6617067387524491,19.1596553771213,16.677058281115386,0.250698538747923,False
2024-07-28 08:45:00,30.3540408123326,82.60458612356376,417.6788659889207,7.024180569635494,7.2391063809641585,26.206966878194983,26.550451462123945,50.12146391867048,55.846561056066825,41.58570977803602,20.45562186428761,8.743971819762178,14.917885949457428,2.497122611909001,48.614602245416215,0.21492581132866473,6.26295151419096,27.299837099124577,0.08182248745715044,False
2024-07-28 09:00:00,30.735614415315805,81.64644064578006,422.6200078964047,6.969624528096148,7.838962977457318,26.57364309206179,27.35398647121596,50.71440094756856,55.60471076145708,41.60994147581637,83.5883193669187,9.057981043176392,14.724912926315378,2.5014903227951373,111.8727036592056,0.8693384493611704,25.632260938145432,15.350042655967663,0.3343532774676748,False
2024-07-28 09:15:00,30.498656418831175,74.43262926150359,414.95224867534125,7.103511617892178,7.408170030820702,26.46384629672253,27.560132056438988,49.79426984104095,55.75606063209858,42.92443903851713,28.717189830839995,8.573844710767004,14.845479251336869,2.746131924841682,56.88264571778555,0.30465841292852325,8.819810851423334,22.682602649825178,0.11486875932335998,False
2024-07-28 09:30:00,30.125495369915154,75.4969607850167,423.5734252114449,6.91038809258417,7.449590437503121,26.33746427446794,26.814159384826738,50.82881102537338,55.45270254793733,42.790679928249325,51.80092406640987,9.119422998675828,14.60448098844875,2.720539739992606,80.24536779352705,0.5392023449189516,15.934133472060909,17.71184853099716,0.20720369626563948,False
2024-07-28 09:45:00,31.045906060529052,77.4390641989305,421.10524361829687,6.8179727533191965,7.490598360474729,26.876686336591685,27.71988337947455,50.532629234195625,55.93356566047103,44.2208584923,64.1435980525708,8.960932253145867,14.98771735126858,3.002541515796406,93.09478917278166,0.6726256071555321,19.76114113852093,16.568596480616968,0.25657439221028316,False
2024-07-28 10:00:00,30.837590162786853,75.84556825743343,422.9769534666513,6.954284929608423,7.778487216726617,26.550783607052004,27.49101985897657,50.757234415998155,55.78074451488184,42.70923623161154,78.82814808724933,9.080951591341345,14.86520480145875,2.7050352401022377,107.47933972015166,0.8242022871181947,24.3219557376144,15.541712264987853,0.31531259234899733,False
2024-07-28 10:15:00,31.717492457802457,74.31670364892486,421.6631488242777,7.0676988499303,7.784159574605584,26.72630134011656,27.618037571904463,50.59957785891332,55.836340032778224,43.83978701409803,68.20921792810623,8.996595383860631,14.90969664545752,2.9255856620838423,97.04109561950824,0.7164607246752839,21.076864775744333,16.19280367004953,0.27283687171242493,False
2024-07-28 10:30:00,31.54102299380996,72.62841331781895,427.1596610166093,7.011531535064102,8.163960447179214,27.156809379949017,28.185101624141147,51.25915932199312,55.86146704470603,43.98816222904818,110.98382749279914,9.353021779122386,14.92983432324212,2.9553911361869916,140.22207473135063,1.152428912115112,34.344116774334374,14.3594036810026,0.44393530997119657,False
2024-07-28 10:45:00,32.26229940033574,75.54195089783146,427.5769529209527,7.21286549421589,8.179088892721472,27.40553897880415,28.03908077517171,51.30923435051432,55.85091757858526,43.99693012763431,93.01152923346442,9.380459442225874,14.921377400395588,2.957158730043559,122.27052480612944,0.9662233985055817,28.823041826975494,14.919502192884316,0.37204611693385764,False
2024-07-28 11:00:00,32.037454712868964,71.83174485310127,421.9642000812051,6.975246277623995,8.072363986357129,27.75815662418607,28.69967304997002,50.63570400974462,55.67158146850405,44.2388602522061,104.08447260011656,9.015878813314442,14.778101764105571,3.006209900341997,132.88466307787857,1.0971177087331334,32.2980873860843,14.47006302442107,0.4163378904004662,False
2024-07-28 11:15:00,31.355545285246748,73.38019534960713,418.76850349019975,6.915816405282747,8.004502951806217,27.12659701365109,28.219591599948448,50.25222041882397,56.01465049477651,44.19778864004289,102.36978323663055,8.812584128969979,15.052993316966774,2.9978447237714687,131.23320540633878,1.0886865465234692,31.807156061661523,14.510796957745471,0.4094791329465222,False
2024-07-28 11:30:00,33.11557197661912,74.19916644138463,427.11900370284474,7.029356110515779,8.091225913857835,28.149712566750654,28.973805728646685,51.25428044434137,56.15215130962277,44.050405525386665,101.7141777505692,9.35035135457558,15.164118734098215,2.967954541463699,131.1966023807067,1.0618698033420566,31.642306959016334,14.582326477351437,0.4068567110022768,False
2024-07-28 11:45:00,32.35660431105416,68.02044269315026,420.33424363788106,7.148366132354713,8.465214292084084,27.711766913454493,28.49693834225229,50.44010923654573,55.755400747040255,44.83996076017538,123.99085264731816,8.911802704344948,14.84495215918457,3.1304241393895618,152.87803165023723,1.3168481597293713,38.616992443523316,13.923198138752529,0.4959634105892727,False
2024-07-28 12:00:00,32.308316606841366,66.41365519965213,423.3151097660419,7.059564268799889,8.499055736180033,27.53730369590505,28.624590808732016,50.79781317192503,56.32601724232539,44.78216949987452,136.35277904355874,9.102748783388142,15.305414957377591,3.118335942457251,165.8792787267817,1.4394914673801438,42.5129105491698,13.72282950628239,0.545411116174235,False
2024-07-28 12:15:00,34.56096048508134,71.20774934484395,432.2402328619124,6.9258713362441995,8.017433737959115,29.049555049834108,29.753970999729653,51.86882794342949,56.19861228724543,44.81798741195411,105.471093818792,9.690737095350949,15.201790819869542,3.125824300569451,135.48944603458193,1.0915624017149153,32.91711239214263,14.47625101578989,0.421884375275168,False
2024-07-28 12:30:00,34.78833224459971,67.63359486198081,430.94828663096104,7.037575079894053,8.490042733083527,29.463083583229665,30.62221204344739,51.713794395715325,56.48372310116054,44.248701037132776,139.7973072981883,9.604101057150954,15.434335032708386,3.0082165103315925,169.8439598983792,1.4524676531894745,43.669638952832706,13.67863855269754,0.5591892291927532,False
2024-07-28 12:45:00,33.82773088250381,72.81778582110975,425.7733514149287,7.201418548496931,8.457086226647037,28.521721560744925,29.854154455353644,51.09280216979144,56.51785128533036,44.27175180334723,119.30781292232128,9.262253736337032,15.462328804908362,3.012920229724911,149.04531569329157,1.2556676781501066,37.29934152961858,14.053662981612073,0.4772312516892851,False
2024-07-28 13:00:00,34.797004754875985,67.09007921330993,427.850406975239,6.919352948570379,8.261420426739168,29.448722132903377,30.76042180637897,51.342048837028685,56.30244044652567,45.05440455478818,128.0481864281488,9.39846859009857,15.286203500377804,3.175552340689977,157.90841085931515,1.3420674781687891,40.060307210023794,13.86319575835029,0.5121927457125952,False
2024-07-28 13:15:00,34.0527068444379,64.72072752117249,423.3666476509523,6.906983584282929,8.628355962973892,28.90978864243263,30.30782575579726,50.80399771811428,56.27686241980843,45.10957154836699,162.41817509433557,9.106073920104578,15.265379536832604,3.187231571930756,191.97686012320352,1.7213723786909627,50.84396901366445,13.279502567391024,0.6496727003773423,False
2024-07-28 13:30:00,35.224950868588,66.90306745460403,436.1188250461966,7.092299672647502,8.33344775927755,29.317738620707953,30.424721095632194,52.33425900554359,56.09666848280536,45.44611859418209,120.57398941462756,9.953956676134478,15.119213039036364,3.259101638541387,150.9062607683398,1.2411480866300488,37.7638626235687,14.054105757471271,0.48229595765851024,False
2024-07-28 13:45:00,34.36580388456107,65.4534955936469,429.8402176240728,7.043849719537461,7.955520972093959,29.432898588564868,30.636268921162284,51.58082611488874,56.429238627839815,44.90584692223371,87.25689200515284,9.53020819754637,15.389713998720726,3.1442436099374484,117.32105781135738,0.9116712525564976,27.3396708457946,15.092287052388306,0.34902756802061136,False
2024-07-28 14:00:00,34.56713099872041,63.559577962487545,424.94477521878974,7.011473205305951,8.253817753951964,29.050158212066247,30.08027346716428,50.99337302625477,56.025499060449064,45.47881650763887,117.51852822905111,9.208284475197392,15.0617411185548,3.2661413495961735,147.0546951723995,1.2423445486460123,36.83176458864744,14.041992521877207,0.47007411291620443,False
2024-07-28 14:15:00,34.90252743424311,69.08195935575037,433.96875806587354,7.075764208346988,8.392251406301414,29.265926635307448,30.76676126258255,52.076250967904826,56.458419396267224,44.475938533737285,127.15488365700696,9.807462174427757,15.413601399761967,3.054800663914913,157.43074789511158,1.3164871979544257,39.85869532807523,13.891170691608405,0.5086195346280279,False
2024-07-28 14:30:00,34.64203698194977,64.9877454639848,431.6171838630065,7.01945272807209,8.255568069471845,29.391720288042375,30.864161486017583,51.79406206356078,56.327546923013394,46.70021246443862,118.73834755277277,9.648891580093029,15.306661967267122,3.536421982327532,149.23032308246047,1.2361153413997554,37.22251356900103,14.10015057978523,0.47495339021109106,False
2024-07-28 14:45:00,34.975505322915865,68.18138086731017,428.2725813842895,6.935133812065242,8.228011536828134,29.60921421621643,30.93473717486734,51.392709766114734,56.42330479165675,44.6656252431225,123.23545233492564,9.426317408056397,15.38485957706598,3.094053119487509,153.1406824395355,1.2928777247628922,38.63008802308525,13.942390703795,0.49294180933970255,False
2024-07-28 15:00:00,34.66663047753064,68.46244758351307,419.7054472560762,7.002274075736908,8.058046320278752,29.07956812015749,29.938236916705502,50.36465367072914,56.391466886639066,44.97891204223587,98.63854051496033,8.871867837794593,15.358830685600052,3.159616343123959,128.02885538147893,1.0557722445418438,30.91454222889662,14.565232150058344,0.3945541620598413,False
2024-07-28 15:15:00,35.49060027595471,66.67848998686951,430.7439816530975,7.115301026527237,8.601137561290761,30.107515015198132,31.373370187449325,51.6892777983717,56.365632440633256,44.7906372339649,142.5097843618575,9.5904481273196,15.337731475755843,3.1201051889944615,172.55806915392742,1.485836534763524,44.65172328769477,13.591563427555549,0.57003913744743,False
2024-07-28 15:30:00,35.24554988289107,69.23944969115473,430.9603821248001,7.039120721287863,8.31129887757406,29.53208789544372,30.586222144543484,51.715245854976,56.42151399937752,45.370187673332694,122.12665920289128,9.604909759326548,15.383394745463445,3.242793093712967,152.35775680139426,1.2721781562861976,38.25015994912305,14.008888626432753,0.4885066368115651,False
2024-07-28 15:45:00,34.584968765582865,59.59750407205437,432.2215176923699,6.913822820575472,8.626932328513803,29.17198136591546,30.42531403913073,51.866582123084385,56.12206745067113,45.10001061277166,165.01927099870102,9.68947837909998,15.13975898120758,3.1852054083148027,195.03371376732335,1.7131095079383307,51.65822541992139,13.278303033908593,0.660077083994804,False
2024-07-28 16:00:00,34.843995077578846,60.05244772269292,431.3056309080698,6.942630016158694,8.283896317732777,29.158832339621,30.403860599343044,51.75667570896838,56.573863398777675,44.77765494314438,129.00521637137814,9.628012166081607,15.508346282934426,3.1173929453555207,159.2589677657497,1.341266301574083,40.35971725716627,13.878040474445791,0.5160208654855125,False
2024-07-28 16:15:00,34.77151376686691,62.51761856260264,425.84599448343334,6.995310468629777,8.11850218365191,29.509882565429105,30.91411200032171,51.101519338012,56.16038212358103,44.94807205879413,106.73875948320637,9.26699536706322,15.17078800677733,3.1531215849356107,136.32966444198252,1.1231917150221324,33.36986360653558,14.36839645183766,0.42695503793282547,False
2024-07-28 16:30:00,34.601066942399925,66.9718549032025,419.174618491119,6.870835737050246,8.155971984357018,29.382945551561885,30.7080953777453,50.30095421893429,56.30807995760571,45.571108094052526,120.31266018839568,8.838247910885467,15.290797369585452,3.2860659773599603,149.72777144622654,1.285136247306772,37.58305888306747,14.011434615121967,0.4812506407535827,False
2024-07-28 16:45:00,34.941317238792536,67.28677935494846,429.53639055363834,6.957293085366521,8.52305272923105,29.45286760017518,30.78759859772437,51.54436686643661,56.43515707164922,44.47817221431481,150.3435330848778,9.510013560594611,15.39455684507818,3.0552609436862244,180.3033644342368,1.5657596438645296,46.921623705631724,13.51459908321758,0.6013741323395112,False
2024-07-28 17:00:00,34.68478619113717,65.09746304232587,427.50617861075074,7.032170873133689,8.39305070510153,29.173335365302115,30.32149330806513,51.30074143329009,56.10305998327109,44.12861805013488,130.1827082947812,9.37580213557836,15.1243815528079,2.9837916453622575,159.66668362852974,1.360879831967841,40.58916783072449,13.834915972247854,0.5207308331791248,False
2024-07-28 17:15:00,34.52794579977885,67.94435634518914,423.0176066595576,6.992699954417229,8.458186806799889,29.285324726588804,30.436153730331068,50.76211279914691,56.15272285851016,44.51163553146362,138.8671566450897,9.083570210322286,15.164581786174068,3.062162043718554,168.1774706853046,1.4654868523826599,43.25022228914389,13.675771662997484,0.5554686265803588,False
2024-07-28 17:30:00,34.66502186971227,61.546052688034976,430.14652990598097,6.889092754310232,7.6645718194923855,29.63567317466147,30.64591922577941,51.617583588717714,56.06777232725763,44.74269846647152,74.80796293157233,9.55059694075212,15.095860736536402,3.1100976979197723,104.56451830678064,0.7754790651821537,23.27204110978796,15.80237028415503,0.29923185172628936,False
2024-07-28 17:45:00,34.21136311549152,67.21080527664867,421.385705379595,6.976619378969757,8.221602084926708,29.053591424421793,30.025433202535947,50.5662846455514,56.304417034871975,44.31975466393823,117.798032083482,8.978848484847285,15.287813497681702,3.0227313841249415,147.08742545013592,1.244982705956951,36.60084325444982,14.133731064932103,0.471192128333928,False
2024-07-28 18:00:00,34.227234398357126,63.64141327588611,424.40115172015896,7.0143011666168835,7.900620093759586,28.77446773244588,29.72935529165435,50.92813820641908,56.429778790641585,44.83681181454539,84.57143346051005,9.17298973357944,15.3901559520844,3.1297646711604843,114.26434381733438,0.8863189271427023,26.243064695808528,15.31329141103517,0.3382857338420402,False
2024-07-28 18:15:00,34.76831711419282,65.81650879874508,428.8638811312806,6.9226288721908364,7.983070163310354,29.51583415953694,30.62787474437102,51.46366573575367,55.61783951306427,43.60270262761324,102.38846869578455,9.4654150182367,14.735345425809312,2.8783774207073463,131.46760656053792,1.0604412911195178,31.728831255005126,14.572600186793016,0.4095538747831382,False
2024-07-28 18:30:00,33.81692865308046,67.06223363718675,417.43567245573456,6.940311412994407,8.028021274231968,28.82358122651619,29.36942067097516,50.09228069468814,56.120282711034136,44.7351905582257,102.36652131492586,8.728707177429866,15.138314647281334,3.108532320040773,131.34207545967783,1.0877098612375606,31.677478072652537,14.582287085235976,0.40946608525970346,False
2024-07-28 18:45:00,33.40015243641611,69.92994205860317,423.10981716748546,7.05470030138411,8.150683061785431,28.693730907959388,29.73098715954657,50.77317806009825,55.72334224499298,43.26400632224463,104.69883745070156,9.089511687972797,14.819360019083694,2.811821273791069,133.41953043154913,1.0959827604013208,32.35227299412816,14.503972830994698,0.41879534980280625,False
2024-07-28 19:00:00,34.29496788006532,70.35904495556265,424.1552128348174,7.006753532458663,7.654112696184294,29.054810511437232,29.802987611855094,50.89862554017809,56.01566185801687,43.86916869076454,62.0870338733504,9.157051833035792,15.053808692168117,2.931471838135342,91.22936623668964,0.6473591637256311,19.15658462603987,16.749002357043107,0.2483481354934016,False
2024-07-28 19:15:00,33.89611113269493,69.60083247080658,422.8082806006695,7.035296548380095,7.650853430495768,28.76459951077138,29.173397656419684,50.73699367208034,55.77804222158431,43.49803363203708,58.938753485266574,9.070092138663002,14.86304447547298,2.85769836546009,87.72958846486264,0.6155568821156727,18.157650358127405,16.9925599703387,0.2357550139410663,False
2024-07-28 19:30:00,34.14752128119192,66.20386197252542,418.92071568082946,7.1167220985936375,7.880315331225105,28.749284886247636,29.362657278944027,50.270485881699535,55.862963004756885,42.68606814461481,72.55225872661521,8.822197103752082,14.931033810205813,2.700635500807424,101.00612514138052,0.7635932326314672,22.317311806393494,15.917622391262466,0.2902090349064608,False
2024-07-28 19:45:00,33.24172915591578,71.57074578565647,413.7665196272096,7.027006661138473,7.9250153529966125,28.462502179777218,29.167261416855812,49.651982355265154,55.38480930763768,41.86513812730229,84.4046800247773,8.500555066391861,14.5509038681298,2.547798617019662,112.00393757631863,0.8980086918581396,25.922916454519605,15.195738070097969,0.3376187200991092,False
2024-07-28 20:00:00,32.25034962133354,69.43961437726382,416.72115608318273,6.882064330066402,7.427324467078512,27.782636163623803,28.2446330988186,50.006538729981926,55.38223016661728,42.7251722752005,51.69588196008314,8.6839615894717,14.5488711581187,2.7080643492578376,79.63677905693139,0.54526013701211,15.852482091568865,17.668056669320542,0.20678352784033258,False
2024-07-28 20:15:00,32.58596832175196,70.17211772844011,418.48347453301034,6.889810542560839,7.474945908591726,27.882083953968856,28.153574816027778,50.21801694396124,56.13226655007841,42.01919352337014,55.79769669082905,8.794601885453842,15.148014555722677,2.576028421876885,84.31634155388244,0.5851353660308876,17.083727461167836,17.358072113890604,0.2231907867633162,False
2024-07-28 20:30:00,33.331483999545185,69.21688928587328,425.45301384871664,6.947964107631071,7.351381842103211,28.115594912809488,28.249828817870053,51.054361661845995,55.46914411311357,41.86814862992126,39.17046095182845,9.241363635565696,14.61747539902254,2.548348289586579,67.57764827600327,0.40341773447214013,11.974422133423587,19.84818860889377,0.15668184380731381,False
2024-07-28 20:45:00,32.89146812013755,72.11633572518346,419.6835428217935,7.060796930605333,7.2074779472413875,27.805781549605573,28.335317568518292,50.362025138615216,55.30621784056308,41.64978435156016,14.070533182755511,8.870478841498196,14.48904819399609,2.508682981257244,41.93874319950704,0.14668101663605437,4.294808702153666,34.34345277327531,0.05628213273102205,False
2024-07-28 21:00:00,32.54779020902737,75.18794459982344,417.3585528169427,6.90122160491112,7.284849943327684,27.861372342325986,28.414363152970232,50.08302633803312,55.28241858855863,41.28869275923252,36.65102390118267,8.72387028565979,14.47035155418824,2.443998364483087,64.28924410551379,0.38362833841656396,11.170380637311125,20.241501060747996,0.14660409560473067,False
2024-07-28 21:15:00,32.131222318526454,74.24891584317574,410.11658766209575,7.012259909841825,7.243129039211019,27.512764327441705,27.86966814635104,49.21399051945149,55.5754115029973,41.908828532647846,21.70582297394413,8.277577425429559,14.701648616428155,2.555783582594703,49.24083259839655,0.2308691293691938,6.605735406781092,26.216612925607556,0.08682329189577652,False
2024-07-28 21:30:00,32.31403964413437,69.74723724082358,420.82618982035615,7.037156252270268,7.222267548813842,27.416383959279784,27.73278131995409,50.49914277844274,55.46629341078921,41.04668874476138,17.88372731857424,8.94312963357616,14.615221825602577,2.401274984784332,45.843353762537305,0.18511129654357372,5.434801120822341,29.66641678296552,0.07153490927429697,False
2024-07-28 21:45:00,31.94883299043383,72.80252100428447,422.7059288764012,6.927612718485824,7.134144779362314,27.511053447343727,27.85371077259478,50.72471146516814,55.028896816167865,41.36040844519921,20.069971560495187,9.063506779044838,14.272182701794437,2.456755680435763,47.862416721770224,0.20653206087649068,6.09079232160718,27.637146486394727,0.08027988624198075,False
2024-07-28 22:00:00,31.235999756271745,72.08547592296374,419.28320508106736,7.005223931073222,7.537878451233825,27.149476026592563,27.325204724785824,50.31398460972808,55.41508531027779,41.0139507738756,51.4101566658943,8.845118297071147,14.574779588319483,2.395533947712955,79.22558849899788,0.5326545201606026,15.581205553606647,17.88285211900554,0.2056406266635772,False
2024-07-28 22:15:00,30.469766984461028,75.24609349357021,419.4420119302072,7.03575310452245,7.157048314834667,26.281001198070655,26.44292118404817,50.33304143162487,55.04271323438683,40.96574028682012,11.726268111620302,8.855172580992013,14.28293559547691,2.387096270651382,39.25147255874061,0.12129521031221735,3.549470355247918,38.89240229460899,0.046905072446481205,False
2024-07-28 22:30:00,30.66237257666233,75.27186245483816,415.3115322901588,7.006751383754185,7.060893020600718,26.479794514608948,26.778706267557176,49.837383874819054,55.15102031507648,40.22007492931305,5.1827034964031595,8.596134816774079,14.367414840967696,2.259103551268317,32.405356705413254,0.05414163684653239,1.5687485803896146,72.65003516665041,0.020730813985612637,False
2024-07-28 22:45:00,30.45978456682646,74.64830502537063,419.82232835762926,6.9013298604218045,6.98525088449141,26.336067046327813,26.39098047724795,50.37867940291552,55.0747926295862,41.23443503342837,8.120584671617577,8.87928191231239,14.30792282793434,2.4343760004035,35.74216541226781,0.08392102406960511,2.458013599345365,51.14096837723947,0.032482338686470304,False
2024-07-28 23:00:00,31.09006108867988,78.42103858815894,416.52610847405,6.879326790327347,6.85021637520699,26.6934495478937,26.370433494876163,49.983133016886,55.10419446008123,41.01871063073507,16.342836185099614,8.671773631674608,14.330850035952992,2.3963680825741225,24.60425041272675,-0.029110415120357835,-0.8459381303141744,-102.29252660525218,0.06537134474039846,False
2024-07-28 23:15:00,30.281918957497716,82.4785895177897,420.625644588212,7.000538264491074,7.253917826187761,26.35314662259678,26.550687841134565,50.47507735058544,55.07462178301957,39.752762040035776,24.56508769858165,8.930350147707422,14.307789675263706,2.1812700650144214,51.9844975865672,0.2533795616966872,7.435587716148704,24.58843671696394,0.0982603507943266,False
2024-07-28 23:30:00,29.629281918071555,79.8200323398487,420.5772646561509,6.962016563862191,7.316994333879296,25.981243480071775,26.300777870085454,50.4692717587381,55.0331772999908,41.07773649471563,34.41105123369423,8.92726902286181,14.275513493592651,2.4067280867017633,62.020561836850455,0.35497777001710507,10.415854931704306,20.941758253204846,0.13764420493477691,False
2024-07-28 23:45:00,30.204593097752536,81.9705745633915,414.03570181412545,6.992032688325811,7.148665524990871,26.30759396143361,26.179222829409863,49.68428421769506,54.91986372215512,40.692116273345555,14.947604417877498,8.517156363302941,14.187514878461196,2.3395823835177656,41.9918580431594,0.15663283666506,4.524479015063202,32.64140782753273,0.05979041767150999,False
2024-07-29 00:00:00,29.488342056529383,82.28923378397702,418.4302139068349,7.159152056263177,7.835612714074748,25.474298064571073,26.12574178899902,50.21162566882019,55.454307364887846,43.33815566756168,64.30737537441505,8.791244431073071,14.60574899861932,2.8263034447838016,92.53067224889124,0.676460657811571,19.747565074194654,16.47951902306225,0.25722950149766016,False
2024-07-29 00:15:00,30.22900159385551,80.65406481939743,424.49928124822515,6.98357282028663,7.527664532521449,26.17491866796364,26.98862936937014,50.93991374978702,55.51881388608276,42.0290560378374,52.69794027534113,9.179354108149123,14.656778169653984,2.5778427414127205,81.11191529455695,0.5440917122348186,16.113765661527843,17.703534486172273,0.21079176110136452,False
2024-07-29 00:30:00,29.031299930953537,80.35433467777185,424.5253272860926,6.867989958832197,7.534530958389446,25.39972402470651,26.031671218230496,50.94303927433111,55.454593025666206,42.41597001660571,64.56509253663421,9.181043867014468,14.605974714780162,2.6496940005729934,93.00180511900184,0.6665409995572489,19.741422694001276,16.568580374043652,0.25826037014653686,False
2024-07-29 00:45:00,29.13657522463704,80.11019987269405,424.7059326339907,7.120219611557056,7.411661922439432,25.39006450718162,25.924865683816257,50.96471191607888,55.39629352555001,42.01166140682957,28.24283139288703,9.192766497242896,14.559957274934344,2.5746433785092866,56.57019854357356,0.2914423108823758,8.635528126689138,23.039400180151862,0.11297132557154813,False
2024-07-29 01:00:00,29.062329058934885,80.63926139811083,415.72725061885166,7.156369612672833,7.858626134237428,25.442912702815953,25.984710091682288,49.8872700742622,55.56515015429315,42.217127959709984,66.6149303333509,8.621974328459306,14.693506658340148,2.6126038754374035,94.54301519558774,0.7022565215645953,20.368181098725376,16.324863905677375,0.26645972133340357,False
2024-07-29 01:15:00,28.270708262362348,85.09313925199181,413.8878729069881,6.928818956755748,7.507629103417041,24.71869448806846,25.38201735075691,49.66654474883857,55.491078548355965,43.01965661902808,54.66207846853533,8.508036624949803,14.634823036675328,2.764447399885708,82.56938553004616,0.5788101466612927,16.71347711253935,17.37499186756903,0.2186483138741413,False
2024-07-29 01:30:00,28.33657457705954,82.82477910656466,420.1574405590784,6.811290285824497,7.292343556526507,24.620578621426315,25.050261090765886,50.41889286708941,55.53168359303216,41.77358440481413,46.118219769710194,8.900561853606504,14.666973209260847,2.5311200114597936,74.21687484403733,0.4810532707020103,14.101106876786606,18.51065672413096,0.18447287907884077,False
2024-07-29 01:45:00,28.708611188840703,81.49874266053301,416.2097161372946,6.9876044413496405,7.233182738394211,24.93254895459796,25.008079922237805,49.945165936475355,55.584681192676534,41.158882987140615,23.32219926542878,8.652027456588188,14.709006319166136,2.4210193021807007,51.10425234336381,0.24557829704457035,7.130995647397498,25.20456670832571,0.09328879706171511,False
2024-07-29 02:00:00,29.07291226666309,86.18275979439363,418.9208924084824,6.975967614634501,7.47987185859227,25.01014244125328,25.650457580741257,50.27050708901789,55.67681275812767,41.85742758904505,48.16674958378804,8.822208269064186,14.782268115754915,2.5463911490142506,76.3176171176214,0.503904243957769,14.727465352739033,18.225068127745104,0.19266699833515216,False
2024-07-29 02:15:00,28.717623097584752,80.81834649903506,421.47903171789665,7.113649106884593,7.478732063814792,25.28625963319172,25.171693805526363,50.5774838061476,55.43674522680822,41.76532063065529,35.11032398039567,8.984815573730483,14.591876661208303,2.529618167632178,63.21663438296663,0.3650829569301983,10.735332660245742,20.710387853021057,0.14044129592158267,False
2024-07-29 02:30:00,27.96943851002232,82.92114056854557,412.8759675928329,7.022740862420774,7.720632869064761,24.43547120596681,25.367163851044822,49.54511611113995,55.56346926008473,42.025326320760946,65.74687760837419,8.445785736952889,14.692173224540044,2.5771565182274214,93.46199308809454,0.6978920066439871,20.102765297536497,16.351274306083152,0.2629875104334968,False
2024-07-29 02:45:00,27.616044311467007,82.55666196202472,423.3460734583034,7.11318230775343,7.989960572430675,24.482693006282343,25.562633896563277,50.80152881499641,55.308986889382915,42.33140911582474,84.69399424432567,9.104746411083424,14.491224597960668,2.633878203907282,112.92384345727704,0.8767782646772453,25.89603568014502,15.336446178275395,0.33877597697730266,False
2024-07-29 03:00:00,28.16925753607369,84.678642393083,418.7087562117215,7.037314645469086,7.508644914914731,24.665079441560778,25.16558175277256,50.24505074540659,55.40108315035872,41.584825492126555,45.030283237539656,8.808812693471383,14.56373421150328,2.4969633175217867,72.89979346003611,0.4713302694456454,13.768459402710134,18.62144239234786,0.18012113295015864,False
2024-07-29 03:15:00,27.632579798687864,83.74772008715644,419.5363489320517,7.150843729480242,7.843497350964685,24.35676981588361,25.20154206589487,50.34436187184619,55.61374035813152,42.791395553120495,66.30602721170014,8.86114879443405,14.732087585551549,2.720676235963023,94.61993982764876,0.6926536214844434,20.273730880249435,16.41426190075511,0.2652241088468006,False
2024-07-29 03:30:00,28.734239311736022,86.40435427217808,413.6657178061534,7.001644062526462,7.654159763840226,24.62514090191385,25.23750237901718,49.63988613673841,55.71843299533934,42.34308077429963,61.58965919807641,8.494343862807709,14.81544358877879,2.6360574512620083,89.53550410092491,0.6525157013137637,18.831654196403846,16.721651992902807,0.24635863679230566,False
